time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2226.0,-30.229438106392735,4.872909120458601,34.98189440563631,23.96720069171863,4.8753459428083135,-26.719003933319055,-40.232455626223214,1.364911769734649,-5.130530741380369,-5.130530741390792,39.96467586187511,42206.42519403089,25696.03101666948,25696.03101666948,67902.45621070037,77296.04643315278,77296.04643315278,25696.03101666948,102992.07744982226,102992.07744982226,102992.07744982226,127312.72922574673,127312.72922574673,0.0,0.0,91508.5305689121,56418.90932979022,38988.468043468754,24320.651775924478,63309.119819393236,20672.554009535805,1525.6965543346255,0.0,0.8863815186140465,2.893932976798178,0.0014959128700940735,0.0,-5.130530741380369,352855.191336911,1553010.7170762436,4.401269288945809,1553010.7170762436,4.401269288945809,0.85,0.09757361036158926,4.028046144702076,101325.0,128393.86447796659,1.2671489215688783,1.0,0.0,4.028046144702797,1.2853691307549096,1.2856594673885635,3.1337660507969147,22717.84564565367,2316.575552880308,19310.16544860135,1969.0888783225007,0.85,0.8499998525298428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.041289784438,4632.441516551485,5.557050511948906,4.872909120458601,-2.454419643339431,7.327328763798032,3.489428533992083,3.5,0.9969795811405952,0.6,0.0002258662607270373,0.9909940028257137,0.00022791889767546903,199.11251402512158,0.0,0.0,0.0,0.0015060535018850767,7.680635628586254e-05,0.00014905990444117478,0.0006004201734139339,0.09757361036134246,0.07165689018397971,0.025916720177362754,0.09757361032556994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.7366240288,579.6671742155795,0.0,0.09757361036134246,0.07165689018416097,0.025916720177428305,0.3751687758450503,0.3751687758450503,0.13569023789375234,0.0,1.0402345651527867e-11,4.985381003226507,1.0402345651527867e-11,1.0402345651527867e-11,4.986007798405012,1.0402345651527867e-11,24320.651775924478,20672.554009535805,0.85,1.0725541028592862,0.666672121085183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669513053395018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.65779272822,1525.6965543346255,0.3751687758450503,0.13569023789375234,6.112871282664199,3.489428533992083
2227.0,-30.229182904324546,4.873357470216673,34.98192711388157,23.967402974981837,4.875550239802426,-26.718753821664013,-40.23221115404738,1.3651211571419266,-5.130325393974886,-5.130325393971267,39.96474151368811,42206.44420700763,25696.19802903141,25696.19802903141,67902.64223603904,77296.03818742673,77296.03818742673,25696.19802903141,102992.23621645814,102992.23621645814,102992.23621645814,127313.56931750898,127313.56931750898,0.0,0.0,91508.50171393566,56418.9077335167,38988.43775602107,24321.333101050845,63309.77085707191,20673.13313589322,1525.677040129307,0.0,0.8863823290186166,2.8938724864654843,0.0014959128700940735,0.0,-5.130325393974886,352858.0186571337,1553013.545698738,4.4012420395291505,1553013.545698738,4.4012420395291505,0.85,0.09757041206460135,4.028046144702076,101325.0,128393.83636153943,1.2671486440813169,1.0,0.0,4.028046144703086,1.2853681503349292,1.285658486747128,3.1337684410901927,22717.838482136816,2316.5748224048803,19310.16617124271,1969.0889520114117,0.85,0.8500001523660105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.98015020189,4632.441516551485,5.557160107598964,4.873357470216673,-2.454180392983189,7.327537863199862,3.4893516383178405,3.5,0.9969576109479544,0.6,0.0002258662607270373,0.9909676312827289,0.00022792496303302196,199.1123048461554,0.0,0.0,0.0,0.0015060535018850767,7.680848543477655e-05,0.00014905777529226075,0.0006004115971038592,0.09757041206440245,0.0716568775634411,0.025913534500961365,0.09757041202826353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.0609644563,579.6670681277301,0.0,0.09757041206440245,0.07165687756358717,0.025913534501014183,0.375168743895843,0.375168743895843,0.1356735712270852,0.0,-3.637978807091713e-12,4.985439769894583,-3.637978807091713e-12,-3.637978807091713e-12,4.986065933477164,-3.637978807091713e-12,24321.333101050845,20673.13313589322,0.85,1.072546011725994,0.6666655657669788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669491722677997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.655245957925,1525.677040129307,0.375168743895843,0.1356735712270852,6.112871282664199,3.4893516383178405
2228.0,-30.22892779855944,4.8738044317393365,34.9819598310122,23.967604839149885,4.875754082518497,-26.71850384214574,-40.23196668187154,1.3653301261047608,-5.130120516150896,-5.130120516149599,39.964807188986555,42206.462909909096,25696.36461728033,25696.36461728033,67902.82752718942,77296.03019363513,77296.03019363513,25696.36461728033,102992.39481091546,102992.39481091546,102992.39481091546,127314.40974162017,127314.40974162017,0.0,0.0,91508.47296581643,56418.905682090284,38988.40809302905,24322.014930704707,63310.42302373376,20673.712691099,1525.6575565068053,0.0,0.886383136933832,2.893811954978292,0.0014959128700940735,0.0,-5.130120516150896,352860.8395296499,1553016.3753368433,4.401214873849292,1553016.3753368433,4.401214873849292,0.85,0.09756721410825508,4.028046144702076,101325.0,128393.80412508138,1.267148325932212,1.0,0.0,4.0280461447031275,1.2853671718757331,1.2856575080669193,3.133770826606656,22717.831345148265,2316.5740946345863,19310.153834857287,1969.0876940501892,0.85,0.8499998763738187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.919272242472,4632.441516551485,5.557269299993274,4.8738044317393365,-2.4539417267009176,7.327746158440254,3.48927507236229,3.5,0.9969357349606544,0.6,0.0002258662607270373,0.9909412704478399,0.00022793102625038588,199.11209574656428,0.0,0.0,0.0,0.0015060535018850767,7.681061463826103e-05,0.00014905564608877627,0.0006004030205739723,0.09756721410813456,0.07165686520328145,0.025910348904853112,0.09756721407134886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.3854209575,579.6669620018923,0.0,0.09756721410813456,0.07165686520336996,0.02591034890488512,0.3751687121556571,0.3751687121556571,0.13565690456041732,0.0,-1.3073986337985843e-12,4.985498611616606,-1.3073986337985843e-12,-1.3073986337985843e-12,4.986124180054276,-1.3073986337985843e-12,24322.014930704707,20673.712691099,0.85,1.072537890036433,0.6666589937977001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669470458016583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.652710569146,1525.6575565068053,0.3751687121556571,0.13565690456041732,6.112871282664199,3.48927507236229
2229.0,-30.228672709226085,4.874250009197015,34.98199255691048,23.967806354071968,4.87595751069745,-26.718253918904104,-40.23171847276387,1.3655387203755935,-5.129916076835229,-5.129916076819579,39.9648728786269,42206.46590153433,25696.53070507867,25696.53070507867,67902.996606613,77296.02242850277,77296.02242850277,25696.53070507867,102992.55313358143,102992.55313358143,102992.55313358143,127315.25033102096,127315.25033102096,0.0,0.0,91508.44428503806,56418.88775807007,38988.39614107554,24322.697197439524,63311.09333851506,20674.292617823594,1525.6381000115632,0.0,0.8863839425516236,2.893751387383546,0.0014959128700940735,0.0,-5.129916076835229,352863.6543821891,1553019.2055969744,4.401187785452362,1553019.2055969744,4.401187785452362,0.85,0.0975640164609841,4.028046144702076,101325.0,128393.76832535339,1.267147972616367,1.0,0.0,4.028046144705214,1.28536619517245,1.2856565311430204,3.133773207845766,22717.824224877706,2316.5733685690534,19310.146368283073,1969.086932671511,0.85,0.849999814116751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.858654916441,4632.441516551485,5.557378073777437,4.874250009197015,-2.45370362107326,7.327953630270274,3.4891988348719876,3.5,0.9969139528205678,0.6,0.0002258662607270373,0.9909149120671882,0.0002279370892258029,199.11188666088074,0.0,0.0,0.0,0.0015060535018850767,7.681277644396989e-05,0.00014905348428306743,0.0006003943127208212,0.09756401646073751,0.07165685308026315,0.025907163380474354,0.09756401642508972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.7099483614,579.6668558528424,0.0,0.09756401646073751,0.07165685308044427,0.025907163380539833,0.3751686806264195,0.3751686806264195,0.13564023789374982,0.0,-1.5631940186722204e-11,4.985557519075655,-1.5631940186722204e-11,-1.5631940186722204e-11,4.986182514414793,-1.5631940186722204e-11,24322.697197439524,20674.292617823594,0.85,1.0725292050090767,0.6666519827080318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669449259242727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.650181757832,1525.6381000115632,0.3751686806264195,0.13564023789374982,6.112871282664199,3.4891988348719876
2230.0,-30.228417714363466,4.874694206370109,34.98202529156631,23.968007484823488,4.876160520546418,-26.718004122434795,-40.23147403551263,1.3657469286177681,-5.129712092714158,-5.1297120927476625,39.96493858550841,42206.48426573855,25696.69633922869,25696.69633922869,67903.18060496725,77296.01487450667,77296.01487450667,25696.69633922869,102992.71121373535,102992.71121373535,102992.71121373535,127316.09113906804,127316.09113906804,0.0,0.0,91508.4156846193,56418.88507585139,38988.36734307545,24323.379925332683,63311.74726840813,20674.87293653278,1525.6186721410988,0.0,0.8863847457762785,2.893690781486318,0.0014959128700940735,0.0,-5.129712092714158,352866.46298486966,1553022.0366040524,4.401160777556362,1553022.0366040524,4.401160777556362,0.8500000000000001,0.09756081913663132,4.028046144702076,101325.0,128393.74210191345,1.2671477138111369,1.0,0.0,4.028046144702381,1.2853652202781531,1.2856555560285163,3.133775584678109,22717.817124557165,2316.572644537856,19310.1482761181,1969.0871272165418,0.85,0.8500001637588898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.7982973912585,4632.441516551485,5.557486440039293,4.874694206370109,-2.453466087771434,7.328160294141544,3.4891229247912863,3.5,0.9968922642260818,0.6,0.0002258662607270373,0.9908885642040227,0.00022794315010434587,199.11167765306962,0.0,0.0,0.0,0.0015060535018850767,7.68149054532397e-05,0.0001490513552737976,0.0006003857369732399,0.0975608191364073,0.07165684120488437,0.025903977931522916,0.0975608191006779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535948.0345609908,579.6667496758942,0.0,0.0975608191364073,0.07165684120504892,0.0259039779315824,0.37516864930915633,0.37516864930915633,0.1356235712270816,0.0,3.348077370901592e-11,4.9856164746847185,3.348077370901592e-11,3.348077370901592e-11,4.986240794491891,3.348077370901592e-11,24323.379925332683,20674.87293653278,0.85,1.0725210333730624,0.6666453871002093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266942812615821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.647661120853,1525.6186721410988,0.37516864930915633,0.1356235712270816,6.112871282664199,3.4891229247912863
2231.0,-30.228162969847432,4.875137026907452,34.982058034848805,23.96820819647985,4.876363082901499,-26.71775459609138,-40.23122963318599,1.365954709145409,-5.129508568933375,-5.129508569015708,39.965004306092574,42206.50178000103,25696.861535518914,25696.861535518914,67903.36331551995,77296.00747043481,77296.00747043481,25696.861535518914,102992.86900595372,102992.86900595372,102992.86900595372,127316.93210210746,127316.93210210746,0.0,0.0,91508.38715404547,56418.881463611586,38988.33965603765,24324.063096153735,63312.40275219138,20675.453631730674,1525.5992726507345,0.0,0.8863855465944627,2.8936301377577265,0.0014959128700940735,0.0,-5.129508568933375,352869.26526674064,1553024.8682050996,4.401133850609342,1553024.8682050996,4.401133850609342,0.85,0.09755762213249743,4.028046144702076,101325.0,128393.71181411862,1.2671474148938429,1.0,0.0,4.028046144702493,1.2853642473880202,1.285654582918629,3.1337779566278123,22717.81004157629,2316.5719222748126,19310.137134243934,1969.085991061569,0.85,0.8499999383261014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.738198746304,4632.441516551485,5.557594403265836,4.875137026907452,-2.4532291299881517,7.328366156895603,3.4890473409538316,3.5,0.9968706688439519,0.6,0.0002258662607270373,0.9908622429629741,0.0002279492051807623,199.1114688508945,0.0,0.0,0.0,0.0015060535018850767,7.681703421286799e-05,0.00014904922651416932,0.0006003771622312262,0.0975576221322259,0.07165682957501127,0.025900792557214624,0.09755762209684556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535948.3592413639,579.6666434767678,0.0,0.0975576221322259,0.0716568295752107,0.025900792557286726,0.3751686182036655,0.3751686182036655,0.13560690456041669,0.0,8.230927051045e-11,4.985675394581108,8.230927051045e-11,8.230927051045e-11,4.986298693861329,8.230927051045e-11,24324.063096153735,20675.453631730674,0.85,1.0725128152425025,0.6666387618426024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669407058583315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.645147094296,1525.5992726507345,0.3751686182036655,0.13560690456041669,6.112871282664199,3.4890473409538316
2232.0,-30.227908078406728,4.875578474986602,34.98209078671304,23.96840862873944,4.876565268534665,-26.717504975183072,-40.23098145900292,1.366162165311025,-5.129305479406639,-5.1293054794058355,39.965070042621385,42206.50415272983,25697.02623050199,25697.02623050199,67903.53038323182,77296.00031930946,77296.00031930946,25697.02623050199,102993.02654981145,102993.02654981145,102993.02654981145,127317.77326197305,127317.77326197305,0.0,0.0,91508.35866443162,56418.86249785222,38988.32907397711,24324.7467121616,63313.07578613871,20676.03470533736,1525.5799002744711,0.0,0.8863863451311882,2.8935694578113766,0.0014959128700940735,0.0,-5.129305479406639,352872.0615868617,1553027.7004981872,4.401107000407568,1553027.7004981872,4.401107000407568,0.85,0.09755442543646478,4.028046144702076,101325.0,128393.67790737785,1.267147080260329,1.0,0.0,4.028046144702926,1.2853632760181157,1.2856536113293133,3.1337803248747127,22717.802968764103,2316.571201048687,19310.135304797095,1969.0858045099087,0.85,0.8500001224303076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.678358034344,4632.441516551485,5.5577019508395304,4.875578474986602,-2.452992727861449,7.328571202848051,3.4889720821598798,3.5,0.9968491663313942,0.6,0.0002258662607270373,0.9908359072958758,0.00022795526389778975,199.1112599287304,0.0,0.0,0.0,0.0015060535018850767,7.681919588141548e-05,0.00014904706484562184,0.0006003684549305674,0.09755442543625686,0.07165681818163173,0.025897607254625123,0.09755442540076033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535948.6840005594,579.666537251838,0.0,0.09755442543625686,0.07165681818178447,0.02589760725468031,0.37516858730472963,0.37516858730472963,0.13559023789375438,0.0,-7.958078640513122e-13,4.985734321115444,-7.958078640513122e-13,-7.958078640513122e-13,4.986356819488265,-7.958078640513122e-13,24324.7467121616,20676.03470533736,0.85,1.0725040529163188,0.6666317127807303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669386056344565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.64263655229,1525.5799002744711,0.37516858730472963,0.13559023789375438,6.112871282664199,3.4889720821598798
2233.0,-30.227653435235336,4.876018554072208,34.98212354727243,23.968608606979274,4.876766960164566,-26.717255627122526,-40.23073712652547,1.3663691520518446,-5.129102856042493,-5.1291028560403875,39.96513579961739,42206.52136409693,25697.190509727265,25697.190509727265,67903.7118738242,77295.99337715263,77295.99337715263,25697.190509727265,102993.1838868799,102993.1838868799,102993.1838868799,127318.61470065436,127318.61470065436,0.0,0.0,91508.33028427711,56418.85827122177,38988.30223672815,24325.430813774463,63313.73305050262,20676.616191708294,1525.5605577594722,0.0,0.8863871412072711,2.8935087377545594,0.0014959128700940735,0.0,-5.129102856042493,352874.8515057563,1553030.5336762113,4.401080232975676,1553030.5336762113,4.401080232975676,0.85,0.09755122907340213,4.028046144702076,101325.0,128393.64890013324,1.267146793981083,1.0,0.0,4.028046144700789,1.2853623068476576,1.2856526419399408,3.1337826877628236,22717.79592312622,2316.570482593569,19310.124960768055,1969.0847497124967,0.85,0.8499999307199854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.618774439747,4632.441516551485,5.55780910220935,4.876018554072208,-2.4527569043873405,7.328775458459548,3.4888971473752695,3.5,0.9968277563929341,0.6,0.0002258662607270373,0.9908095980341358,0.00022796131686166375,199.11105121049837,0.0,0.0,0.0,0.0015060535018850767,7.682132414254407e-05,0.00014904493658449326,0.0006003598821965335,0.09755122907324665,0.07165680704286133,0.025894422030385313,0.09755122903709444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.0088609181,579.666430993798,0.0,0.09755122907324665,0.07165680704297554,0.025894422030426596,0.3751685566107204,0.3751685566107204,0.13557357122708621,0.0,-2.1032064978498966e-12,4.985793246024173,-2.1032064978498966e-12,-2.1032064978498966e-12,4.986414848818015,-2.1032064978498966e-12,24325.430813774463,20676.616191708294,0.85,1.072495785703559,0.6666250642720849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266936511924341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.640137445156,1525.5605577594722,0.3751685566107204,0.13557357122708621,6.112871282664199,3.4888971473752695
2234.0,-30.227398717177458,4.876457268603723,34.982156316251235,23.96880827089774,4.876968307124166,-26.717006246110156,-40.2304889523424,1.3665758360569913,-5.128900651682329,-5.128900651697778,39.96520156597189,42206.523179675445,25697.35425621825,25697.35425621825,67903.8774358937,77295.98664511286,77295.98664511286,25697.35425621825,102993.3409013311,102993.3409013311,102993.3409013311,127319.45621659631,127319.45621659631,0.0,0.0,91508.30194446142,56418.838479024605,38988.292739374236,24326.115315265215,63314.408054639454,20677.198017975432,1525.5412403047048,0.0,0.8863879351039512,2.8934479844689878,0.0014959128700940735,0.0,-5.128900651682329,352877.6356726555,1553033.3672606023,4.401053538856917,1553033.3672606023,4.401053538856917,0.85,0.09754803299860425,4.028046144702076,101325.0,128393.61621826646,1.2671464714361358,1.0,0.0,4.028046144702836,1.2853613390961518,1.2856516739698411,3.1337850471950106,22717.788887502826,2316.5697651596442,19310.119414225952,1969.0841841226058,0.85,0.8499999498123935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.559446981354,4632.441516551485,5.557915833221443,4.876457268603723,-2.4525216242660375,7.32897889286976,3.488822535357738,3.5,0.9968064386736394,0.6,0.0002258662607270373,0.9907832817891086,0.00022796737175376932,199.11084243132345,0.0,0.0,0.0,0.0015060535018850767,7.682348592270493e-05,0.0001490427748043324,0.0006003511744462908,0.0975480329985005,0.0716567961257972,0.025891236872703297,0.09754803296177143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.3337675594,579.666324720596,0.0,0.0975480329985005,0.07165679612587342,0.025891236872730834,0.37516852611983825,0.37516852611983825,0.13555690456041827,0.0,1.546140993013978e-11,4.9858521635133,1.546140993013978e-11,1.546140993013978e-11,4.986472937624683,1.546140993013978e-11,24326.115315265215,20677.198017975432,0.85,1.0724869665889254,0.6666179859606648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266934424711512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.637641860743,1525.5412403047048,0.37516852611983825,0.13555690456041827,6.112871282664199,3.488822535357738
2235.0,-30.22714408780449,4.876894621878578,34.982189093929584,23.96900758557024,4.877169201818548,-26.716756990118558,-40.230248391721375,1.366782104132644,-5.128698918506984,-5.128698918506898,39.96526735732494,42206.55606878102,25697.517607017377,25697.517607017377,67904.0736757984,77295.98015601814,77295.98015601814,25697.517607017377,102993.49776303551,102993.49776303551,102993.49776303551,127320.2980949799,127320.2980949799,0.0,0.0,91508.27370048048,56418.84961324347,38988.2489858189,24326.800331944378,63315.049317763274,20677.780282152722,1525.5219538068943,0.0,0.8863887264978474,2.893387189457486,0.0014959128700940735,0.0,-5.128698918506984,352880.4133689508,1553036.2019267343,4.401026928924423,1553036.2019267343,4.401026928924423,0.8500000000000001,0.09754483726628746,4.028046144702076,101325.0,128393.5884358959,1.2671461972454567,1.0,0.0,4.028046144703535,1.2853603732935954,1.2856507079491313,3.1337874018790917,22717.781875671302,2316.5690501518156,19310.114285739826,1969.083661162561,0.85,0.8499999864167733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.500374916365,4632.441516551485,5.558022174375235,4.876894621878578,-2.4522869251566335,7.329181547035212,3.4887482451648655,3.5,0.9967852129042473,0.6,0.0002258662607270373,0.9907569754601081,0.00022797342468585183,199.11063372527659,0.0,0.0,0.0,0.0015060535018850767,7.682558143680792e-05,0.0001490406792902294,0.000600342733618787,0.09754483726617491,0.07165678547014978,0.02588805179602513,0.09754483722975385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.6587977496,579.6662184069626,0.0,0.09754483726617491,0.07165678547023246,0.025888051796055002,0.3751684958302909,0.3751684958302909,0.13554023789375166,0.0,-1.1368683772161603e-13,4.985911106828951,-1.1368683772161603e-13,-1.1368683772161603e-13,4.986531086076923,-1.1368683772161603e-13,24326.800331944378,20677.780282152722,0.85,1.0724792037198596,0.6666117538179002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266932343974873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.63515626466,1525.5219538068943,0.3751684958302909,0.13554023789375166,6.112871282664199,3.4887482451648655
2236.0,-30.226889472634472,4.877330618038845,34.982221880192995,23.969206550996773,4.877369690738579,-26.716507787534876,-40.2300002873875,1.366988005638977,-5.128497615659171,-5.128497615712424,39.96533316274229,42206.55757529716,25697.680460767988,25697.680460767988,67904.23803606516,77295.97389373547,77295.97389373547,25697.680460767988,102993.65435450347,102993.65435450347,102993.65435450347,127321.14013552027,127321.14013552027,0.0,0.0,91508.24552458455,56418.82920614614,38988.24035382045,24327.4857810168,63315.726134837256,20678.36291386428,1525.5026938617405,0.0,0.8863895156373818,2.8933263590537925,0.0014959128700940735,0.0,-5.128497615659171,352883.1851571085,1553039.0372035136,4.40100039482493,1553039.0372035136,4.40100039482493,0.85,0.09754164183601098,4.028046144702076,101325.0,128393.5523021113,1.2671458406327294,1.0,0.0,4.028046144701803,1.2853594092088627,1.285649743646633,3.133789752378546,22717.774880742516,2316.5683368675864,19310.10503249365,1969.0827175940462,0.85,0.8499998408234298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.441557233867,4632.441516551485,5.5581281049311055,4.877330618038845,-2.4520527765907905,7.329383394629636,3.48867427551712,3.5,0.996764078719177,0.6,0.0002258662607270373,0.9907306713517605,0.0002279794774283748,199.11042503130855,0.0,0.0,0.0,0.0015060535018850767,7.682774271925585e-05,0.00014903851800778146,0.000600334027873355,0.09754164183583566,0.07165677504626641,0.025884866789569243,0.09754164180025023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.9838974737,579.6661120705663,0.0,0.09754164183583566,0.07165677504639521,0.02588486678961577,0.3751684657426565,0.3751684657426565,0.1355235712270841,0.0,5.326228347257711e-11,4.985970076447927,5.326228347257711e-11,5.326228347257711e-11,4.986589340151056,5.326228347257711e-11,24327.4857810168,20678.36291386428,0.85,1.072470335275887,0.6666046518271626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669302696987437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.632677382528,1525.5026938617405,0.3751684657426565,0.1355235712270841,6.112871282664199,3.48867427551712
2237.0,-30.226635027082313,4.877765260735965,34.98225467502162,23.969405062403553,4.87756974105203,-26.716258781405628,-40.22975595491005,1.3671934953752543,-5.128296764758829,-5.128296764835323,39.965398984751694,42206.57419252052,25697.842876345516,25697.842876345516,67904.41706886604,77295.96782177563,77295.96782177563,25697.842876345516,102993.81069812115,102993.81069812115,102993.81069812115,127321.98238492622,127321.98238492622,0.0,0.0,91508.21743035984,56418.8238011045,38988.215143617046,24328.171686805068,63316.38683042211,20678.945933784307,1525.4834622387057,0.0,0.886390302403297,2.893265490744884,0.0014959128700940735,0.0,-5.128296764758829,352885.95073931967,1553041.873196335,4.400973940568075,1553041.873196335,4.400973940568075,0.85,0.09753844672391587,4.028046144702076,101325.0,128393.52162458387,1.2671455378690735,1.0,0.0,4.02804614470038,1.2853584470535868,1.2856487812740274,3.133792098177378,22717.76790608937,2316.5676256508973,19310.105179529754,1969.082732587556,0.85,0.850000108256841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.382993129864,4632.441516551485,5.558233638556732,4.877765260735965,-2.4518191937441056,7.329584454480071,3.4886006253952644,3.5,0.9967430358272183,0.6,0.0002258662607270373,0.9907043855190423,0.00022798552628663614,199.11021647680394,0.0,0.0,0.0,0.0015060535018850767,7.682987119930835e-05,0.00014903638952772896,0.0006003254542574854,0.09753844672359531,0.07165676486602829,0.02588168185756702,0.09753844668852076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.3090792136,579.6660057073183,0.0,0.09753844672359531,0.0716567648662638,0.025881681857652078,0.37516843585744375,0.37516843585744375,0.13550690456041997,0.0,7.651124178664759e-11,4.986029045637622,7.651124178664759e-11,7.651124178664759e-11,4.986647446096526,7.651124178664759e-11,24328.171686805068,20678.945933784307,0.85,1.0724619718230586,0.6665979583699366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669282018634394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.630206703507,1525.4834622387057,0.37516843585744375,0.13550690456041997,6.112871282664199,3.4886006253952644
2238.0,-30.22638073821526,4.878198553787151,34.98228747821887,23.96960329441356,4.87776939923927,-26.71600995555874,-40.22951169228179,1.3673986165828331,-5.128096356902347,-5.128096356889449,39.965464818165394,42206.59028444205,25698.004833857733,25698.004833857733,67904.59511829978,77295.96190076218,77295.96190076218,25698.004833857733,102993.96673461991,102993.96673461991,102993.96673461991,127322.824749932,127322.824749932,0.0,0.0,91508.18939154388,56418.8177752241,38988.19068479976,24328.858015312086,63317.048700111845,20679.52931301527,1525.4642575270332,0.0,0.8863910868594534,2.893204586609214,0.0014959128700940735,0.0,-5.128096356902347,352888.7102380666,1553044.709687554,4.400947564006327,1553044.709687554,4.400947564006327,0.85,0.09753525191634572,4.028046144702076,101325.0,128393.49567952438,1.2671452818112448,1.0,0.0,4.028046144703213,1.2853574866252928,1.2856478206287938,3.1337944397692152,22717.760945191967,2316.5669158369033,19310.096710571706,1969.0818689941732,0.85,0.8499999959132651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.324681688104,4632.441516551485,5.558338772018644,4.878198553787151,-2.45158616945841,7.32978472324556,3.4885272936389606,3.5,0.9967220838968459,0.6,0.0002258662607270373,0.9906781166244265,0.0002279915715678061,199.11000805116169,0.0,0.0,0.0,0.0015060535018850767,7.683199912537328e-05,0.00014903426160166403,0.0006003168828731034,0.09753525191608213,0.07165675491957126,0.02587849699651087,0.09753525188142183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.634317348,579.6658993256066,0.0,0.09753525191608213,0.0716567549197649,0.025878496996580815,0.37516840617345537,0.37516840617345537,0.13549023789375678,0.0,-1.290345608140342e-11,4.986087947460476,-1.290345608140342e-11,-1.290345608140342e-11,4.986705234215094,-1.290345608140342e-11,24328.858015312086,20679.52931301527,0.85,1.0724535731271352,0.6665912443952476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669261404516012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.627741113643,1525.4642575270332,0.37516840617345537,0.13549023789375678,6.112871282664199,3.4885272936389606
2239.0,-30.2261265306864,4.878630500768841,34.98232028984113,23.96980107240381,4.877968617023714,-26.715761246921318,-40.22926742965353,1.3676033332586401,-5.12789640195416,-5.127896401996073,39.96553066995859,42206.606117810166,25698.166362197175,25698.166362197175,67904.77248000735,77295.95618393041,77295.95618393041,25698.166362197175,102994.12254612759,102994.12254612759,102994.12254612759,127323.66735829966,127323.66735829966,0.0,0.0,91508.16141168089,56418.811345560556,38988.1667401337,24329.544812172076,63317.71155230578,20680.113090346265,1525.4450814987981,0.0,0.8863918689305677,2.893143643973538,0.0014959128700940735,0.0,-5.12789640195416,352891.46351741935,1553047.546973263,4.400921267670737,1553047.546973263,4.400921267670737,0.85,0.09753205742916168,4.028046144702076,101325.0,128393.46149440309,1.267144944430329,1.0,0.0,4.028046144701558,1.2853565280925479,1.2856468618795374,3.133796776743059,22717.753998930184,2316.5662075153273,19310.088648213634,1969.081046862449,0.85,0.8499999009199138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.26662203688,4632.441516551485,5.558443512581868,4.878630500768841,-2.4513537106139283,7.329984211382769,3.4884542791439617,3.5,0.9967012226125604,0.6,0.0002258662607270373,0.9906518568832613,0.0002279976150629206,199.10979969262368,0.0,0.0,0.0,0.0015060535018850767,7.683412710592856e-05,0.00014903213362110876,0.0006003083112692318,0.09753205742891571,0.0716567452181368,0.025875312210778923,0.09753205739381568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.9596463286,579.6657929141561,0.0,0.09753205742891571,0.07165674521831751,0.025875312210844176,0.3751683766856723,0.3751683766856723,0.1354735712270875,0.0,4.189359970041551e-11,4.98614678406426,4.189359970041551e-11,4.189359970041551e-11,4.986762945897851,4.189359970041551e-11,24329.544812172076,20680.113090346265,0.85,1.072445147104097,0.6665845161340669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669240854450854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.62528086638,1525.4450814987981,0.3751683766856723,0.1354735712270875,6.112871282664199,3.4884542791439617
2240.0,-30.225872170509245,4.879061105889386,34.98235310992064,23.96999857099729,4.878167448915481,-26.715512439476704,-40.22901939516885,1.3678077178828492,-5.1276968690209515,-5.127696869021739,39.96559653954123,42206.60683017909,25698.32738553458,25698.32738553458,67904.93421571367,77295.9507527348,77295.9507527348,25698.32738553458,102994.27813826938,102994.27813826938,102994.27813826938,127324.51019891596,127324.51019891596,0.0,0.0,91508.13349947055,56418.78957691451,38988.15991395116,24330.232060646573,63318.39197459773,20680.697251549587,1525.42593212507,0.0,0.886392648776492,2.8930826656278126,0.0014959128700940735,0.0,-5.1276968690209515,352894.2110026406,1553050.3850292917,4.400895046186152,1553050.3850292917,4.400895046186152,0.85,0.09752886324332831,4.028046144702076,101325.0,128393.42786604271,1.2671446125442163,1.0,0.0,4.02804614470302,1.2853555711159743,1.2856459046868038,3.133799109926319,22717.747069463803,2316.5655009064058,19310.085412808297,1969.0807169429213,0.85,0.8500000177730681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.20881325173,4632.441516551485,5.558547844924115,4.879061105889386,-2.451121793728971,7.330182899618357,3.4883815807397496,3.5,0.9966804516399285,0.6,0.0002258662607270373,0.9906255821249345,0.00022800366233480916,199.10959120940558,0.0,0.0,0.0,0.0015060535018850767,7.683628800210877e-05,0.00014902997272492856,0.000600299607079704,0.09752886324313885,0.0716567357476164,0.025872127495522448,0.09752886320758353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535951.2850632452,579.6656864739228,0.0,0.09752886324313885,0.0716567357477556,0.0258721274955727,0.3751683473901648,0.3751683473901648,0.13545690456042206,0.0,7.958078640513122e-13,4.986205643460892,7.958078640513122e-13,7.958078640513122e-13,4.986821092225739,7.958078640513122e-13,24330.232060646573,20680.697251549587,0.85,1.0724361768845296,0.6665773642374188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26692203682689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.622827465933,1525.42593212507,0.3751683473901648,0.13545690456042206,6.112871282664199,3.4883815807397496
2241.0,-30.22561812576102,4.879490372569606,34.98238593846195,23.97019565049561,4.878365824161082,-26.715263961655143,-40.22877513254059,1.3680116600551746,-5.127497793495991,-5.127497793491757,39.965662426170695,42206.62214382254,25698.48799837359,25698.48799837359,67905.11014219612,77295.94548807736,77295.94548807736,25698.48799837359,102994.43348645094,102994.43348645094,102994.43348645094,127325.35325802113,127325.35325802113,0.0,0.0,91508.10569633117,56418.782352076116,38988.137049172285,24330.91977157019,63319.05682074247,20681.28180583466,1525.4068115004995,0.0,0.8863934262192215,2.8930216487544627,0.0014959128700940735,0.0,-5.127497793495991,352896.95220626745,1553053.2238235257,4.4008689055375285,1553053.2238235257,4.4008689055375285,0.85,0.09752566937791497,4.028046144702076,101325.0,128393.39963826344,1.2671443339576949,1.0,0.0,4.028046144703895,1.2853546162124845,1.2856449495676223,3.1338014380587027,22717.740167075302,2316.5647970586597,19310.07812891342,1969.0799741923513,0.85,0.8499999554048696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.151254564463,4632.441516551485,5.558651790378115,4.879490372569606,-2.450890444282075,7.330380816851681,3.488309197452396,3.5,0.9966597707006846,0.6,0.0002258662607270373,0.9905993406998882,0.00022800970225505705,199.10938298516075,0.0,0.0,0.0,0.0015060535018850767,7.68384160924892e-05,0.0001490278446345481,0.0006002910350334514,0.09752566937773698,0.07165672652208853,0.025868942855648447,0.09752566934204161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535951.6105644273,579.6655800061048,0.0,0.09752566937773698,0.07165672652221931,0.02586894285569566,0.3751683182890849,0.3751683182890849,0.13544023789375392,0.0,-4.206412995699793e-12,4.98626447828417,-4.206412995699793e-12,-4.206412995699793e-12,4.98687895658901,-4.206412995699793e-12,24330.91977157019,20681.28180583466,0.85,1.0724276947844762,0.6665706070655844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669199945770167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.620385597125,1525.4068115004995,0.3751683182890849,0.13544023789375392,6.112871282664199,3.488309197452396
2242.0,-30.225363926349925,4.879918305014655,34.982418775356585,23.970392415672563,4.878563841384447,-26.715015380375842,-40.22853086991233,1.3682152954103952,-5.127299137219552,-5.12729913723315,39.965728326564005,42206.63802038567,25698.648106594068,25698.648106594068,67905.28612697974,77295.94046057446,77295.94046057446,25698.648106594068,102994.58856716854,102994.58856716854,102994.58856716854,127326.19647638492,127326.19647638492,0.0,0.0,91508.077923035,56418.77548284631,38988.11382243188,24331.60790921639,63319.72173164827,20681.86672283393,1525.3877166934706,0.0,0.8863942014655672,2.8929605974534347,0.0014959128700940735,0.0,-5.127299137219552,352899.68765364547,1553056.063214995,4.400842838770792,1553056.063214995,4.400842838770792,0.85,0.09752247580606792,4.028046144702076,101325.0,128393.36723477706,1.2671440141601487,1.0,0.0,4.02804614470133,1.2853536627469975,1.2856439958867685,3.13380376268857,22717.733272095662,2316.5640939664067,19310.071153404315,1969.0792628883785,0.85,0.8499999063340972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.093945023487,4632.441516551485,5.5587553296980445,4.879918305014655,-2.4506596336497912,7.3305779386644465,3.488237128077411,3.5,0.9966391794506889,0.6,0.0002258662607270373,0.9905730840494923,0.00022801574599997136,199.10917463458455,0.0,0.0,0.0,0.0015060535018850767,7.684054423736407e-05,0.00014902571648967326,0.0006002824627676929,0.09752247580584021,0.07165671752177233,0.025865758284067886,0.09752247577068787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535951.9361336558,579.6654735160087,0.0,0.09752247580584021,0.07165671752193964,0.025865758284128276,0.3751682893812959,0.3751682893812959,0.13542357122708576,0.0,1.3585577107733116e-11,4.986323317814481,1.3585577107733116e-11,1.3585577107733116e-11,4.98693701551349,1.3585577107733116e-11,24331.60790921639,20681.86672283393,0.85,1.0724192126864565,0.6665638582440275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669179586792014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.6179458879,1525.3877166934706,0.3751682893812959,0.13542357122708576,6.112871282664199,3.488237128077411
2243.0,-30.225109807570213,4.880344906660306,34.98245162085549,23.970588796678953,4.878761413408738,-26.71476691621362,-40.22828667713327,1.3684185220520493,-5.127100934885277,-5.127100934884027,39.965794250973474,42206.65364120093,25698.807802521966,25698.807802521966,67905.46144372289,77295.93568869619,77295.93568869619,25698.807802521966,102994.74349121816,102994.74349121816,102994.74349121816,127327.04004004039,127327.04004004039,0.0,0.0,91508.05025764671,56418.768210151124,38988.09116388398,24332.296548822233,63320.387712706215,20682.452066498896,1525.3686515693796,0.0,0.8863949743011875,2.892899506127382,0.0014959128700940735,0.0,-5.127100934885277,352902.41686693724,1553058.9036451494,4.400816853092662,1553058.9036451494,4.400816853092662,0.85,0.09751928256375753,4.028046144702076,101325.0,128393.3354994039,1.267143700956367,1.0,0.0,4.028046144701278,1.2853527111966074,1.285643044121444,3.1338060826527063,22717.726403905155,2316.5633936058853,19310.069081901867,1969.0790516539153,0.85,0.8500000721279258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.036883869849,4632.441516551485,5.558858483735483,4.880344906660306,-2.450429386652607,7.330774293312913,3.488165371652617,3.5,0.9966186776150334,0.6,0.0002258662607270373,0.9905468364779563,0.00022802178797535716,199.10896635053243,0.0,0.0,0.0,0.0015060535018850767,7.684267182814789e-05,0.00014902358889888942,0.0006002738927338386,0.09751928256354098,0.07165670877324966,0.025862573790291315,0.097519282528341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535952.261821584,579.6653669870657,0.0,0.09751928256354098,0.07165670877340878,0.025862573790348738,0.3751682606676484,0.3751682606676484,0.13540690456041898,0.0,-1.2505552149377763e-12,4.986382209423766,-1.2505552149377763e-12,-1.2505552149377763e-12,4.986995250160817,-1.2505552149377763e-12,24332.296548822233,20682.452066498896,0.85,1.072410702092031,0.6665570942600453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669159291134615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.615517745242,1525.3686515693796,0.3751682606676484,0.13540690456041898,6.112871282664199,3.488165371652617
2244.0,-30.224855921077893,4.880770181343734,34.98248447471284,23.970784828439378,4.878958579260704,-26.71451870173609,-40.228042484354205,1.368621359918874,-5.126903166484567,-5.126903166494421,39.96586018543118,42206.668472775535,25698.96703798859,25698.96703798859,67905.63551076413,77295.93105740703,77295.93105740703,25698.96703798859,102994.89809539562,102994.89809539562,102994.89809539562,127327.883694331,127327.883694331,0.0,0.0,91508.0226624116,56418.76007777987,38988.0695384797,24332.985598935382,63321.05513741508,20683.037759095074,1525.3496125422198,0.0,0.886395744879036,2.8928383801073307,0.0014959128700940735,0.0,-5.126903166484567,352905.1401215464,1553061.7445120835,4.400790943359972,1553061.7445120835,4.400790943359972,0.85,0.09751608961792618,4.028046144702076,101325.0,128393.30437646773,1.2671433937968688,1.0,0.0,4.028046144703286,1.2853517614679486,1.2856420941782625,3.133808398178726,22717.719553130828,2316.56269502132,19310.062907958392,1969.0784220868893,0.85,0.850000056686904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.98007016554,4632.441516551485,5.558961243168059,4.880770181343734,-2.450199688107693,7.330969869451427,3.488093926990746,3.5,0.9965982648544989,0.6,0.0002258662607270373,0.9905206136482032,0.00022802782457514485,199.10875825730582,0.0,0.0,0.0,0.0015060535018850767,7.684479947339635e-05,0.00014902146125364096,0.0006002653224805982,0.09751608961774633,0.07165670025240471,0.025859389365341608,0.09751608958223826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535952.587559201,579.6652604418493,0.0,0.09751608961774633,0.07165670025253688,0.0258593893653893,0.3751682321516999,0.3751682321516999,0.13539023789375135,0.0,9.833911462919787e-12,4.986441065925021,9.833911462919787e-12,9.833911462919787e-12,4.987053138829083,9.833911462919787e-12,24332.985598935382,20683.037759095074,0.85,1.0724021474910659,0.6665503027576131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669139058634633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.613096460587,1525.3496125422198,0.3751682321516999,0.13539023789375135,6.112871282664199,3.488093926990746
2245.0,-30.224602109522113,4.881194132679101,34.98251733687794,23.970980510953837,4.879155350094545,-26.714270594180277,-40.22779829157514,1.36882383475263,-5.126705841228613,-5.12670584122321,39.9659261351292,42206.683065467034,25699.125839755965,25699.125839755965,67905.808905223,77295.92660085195,77295.92660085195,25699.125839755965,102995.05244060792,102995.05244060792,102995.05244060792,127328.72753562061,127328.72753562061,0.0,0.0,91507.99511241436,56418.75157702909,38988.04837265029,24333.675095012684,63321.723467662974,20683.623830760782,1525.330601082801,0.0,0.8863965131331786,2.892777217238903,0.0014959128700940735,0.0,-5.126705841228613,352907.8572905273,1553064.5860405103,4.400765111789415,1553064.5860405103,4.400765111789415,0.85,0.09751289698174197,4.028046144702076,101325.0,128393.27386596861,1.2671430926816543,1.0,0.0,4.028046144702266,1.2853508134404852,1.2856411459366603,3.133810709560487,22717.712713587225,2316.56199758197,19310.057098904013,1969.077829728196,0.85,0.8500000568875435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.923503073349,4632.441516551485,5.559063614760449,4.881194132679101,-2.4499705441638464,7.331164676842947,3.488022793031347,3.5,0.9965779408660992,0.6,0.0002258662607270373,0.990494399306772,0.00022803385954036365,199.10855022593432,0.0,0.0,0.0,0.0015060535018850767,7.684692717311232e-05,0.000149019333553925,0.0006002567520079603,0.09751289698155131,0.07165669196875665,0.025856205012794658,0.09751289694649608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535952.9133721612,579.6651538719673,0.0,0.09751289698155131,0.07165669196889676,0.0258562050128452,0.3751682038310418,0.3751682038310418,0.13537357122708457,0.0,-5.4001247917767614e-12,4.9864998574396395,-5.4001247917767614e-12,-5.4001247917767614e-12,4.987110825671095,-5.4001247917767614e-12,24333.675095012684,20683.623830760782,0.85,1.0723935671128886,0.6665434980938424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669118889109698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.610678993064,1525.330601082801,0.3751682038310418,0.13537357122708457,6.112871282664199,3.488022793031347
2246.0,-30.22434837187093,4.881616764328887,34.98255020742819,23.971175774373137,4.87935166525789,-26.714022598700517,-40.22755413372067,1.3690258920873788,-5.126508955636382,-5.126508955643489,39.965992103697275,42206.697426583625,25699.284202025712,25699.284202025712,67905.98162860934,77295.9223710095,77295.9223710095,25699.284202025712,102995.2065730352,102995.2065730352,102995.2065730352,127329.57162977463,127329.57162977463,0.0,0.0,91507.96763458711,56418.742690160776,38988.02771602926,24334.365056739418,63322.39277276868,20684.210298228503,1525.3116175495088,0.0,0.8863972790684678,2.8927160168653567,0.0014959128700940735,0.0,-5.126508955636382,352910.56842170097,1553067.428384304,4.400739358217542,1553067.428384304,4.400739358217542,0.8499999999999999,0.09750970465819153,4.028046144702076,101325.0,128393.24402358258,1.267142798160203,1.0,0.0,4.028046144702908,1.2853498673692292,1.2856401996517077,3.1338130161762257,22717.705891960497,2316.5613019696325,19310.051709483138,1969.0772801602116,0.85,0.8500000748894595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.867181707593,4632.441516551485,5.559165598292816,4.881616764328887,-2.449741951762303,7.33135871609119,3.4879519686530895,3.5,0.9965577053294542,0.6,0.0002258662607270373,0.9904681933464039,0.00022803989289542324,199.10834225557164,0.0,0.0,0.0,0.0015060535018850767,7.684905462297924e-05,0.00014901720610405807,0.0006002481825417257,0.09750970465802515,0.0716566839243902,0.025853020733634945,0.09750970462238304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.2392783927,579.6650472715551,0.0,0.09750970465802515,0.07165668392451247,0.025853020733679066,0.3751681757019112,0.3751681757019112,0.13535690456041688,0.0,7.105427357601002e-12,4.9865586106683395,7.105427357601002e-12,7.105427357601002e-12,4.987168587445808,7.105427357601002e-12,24334.365056739418,20684.210298228503,0.85,1.0723849598085908,0.6665366796551992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266909878238801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.608268487194,1525.3116175495088,0.3751681757019112,0.13535690456041688,6.112871282664199,3.4879519686530895
