time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2247.0,-30.224094554554355,4.882038080490005,34.982583086255275,23.971370758395665,4.879547639518717,-26.713774565630484,-40.227309975866206,1.369227650594851,-5.126312483036486,-5.12631248302953,39.966058085880576,42206.71208698287,25699.44206066573,25699.44206066573,67906.1541476486,77295.91837882552,77295.91837882552,25699.44206066573,102995.36043949125,102995.36043949125,102995.36043949125,127330.41588131944,127330.41588131944,0.0,0.0,91507.94022407095,56418.733932228395,38988.00699093617,24335.055441828183,63323.06243276435,20684.797125553956,1525.2926594149887,0.0,0.8863980428400217,2.892654782622918,0.0014959128700940735,0.0,-5.126312483036486,352913.2738822307,1553070.271319586,4.4007136774284525,1553070.271319586,4.4007136774284525,0.85,0.09750651262370953,4.028046144702076,101325.0,128393.21468228137,1.2671425085840746,1.0,0.0,4.028046144701531,1.2853489226985297,1.2856392547676279,3.133815319380657,22717.69908704437,2316.5606080613024,19310.046620417383,1969.0767612199256,0.85,0.850000105487341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.811105198916,4632.441516551485,5.559267180907211,4.882038080490005,-2.4495138906257896,7.331551971115795,3.4878814527552398,3.5,0.9965375579300685,0.6,0.0002258662607270373,0.9904419799064206,0.00022804592829191037,199.10813422034772,0.0,0.0,0.0,0.0015060535018850767,7.685118212729938e-05,0.00014901507859973795,0.0006002396128561513,0.09750651262357185,0.07165667610191186,0.02584983652166,0.09750651258792997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.5652519383,579.6649406491051,0.0,0.09750651262357185,0.07165667610201304,0.025849836521696496,0.37516814776287416,0.37516814776287416,0.13534023789375016,0.0,-6.934897101018578e-12,4.986617365824941,-6.934897101018578e-12,-6.934897101018578e-12,4.987226563026866,-6.934897101018578e-12,24335.055441828183,20684.797125553956,0.85,1.0723763434491267,0.6665298623514527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669078738295498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.60586496115,1525.2926594149887,0.37516814776287416,0.13534023789375016,6.112871282664199,3.4878814527552398
2248.0,-30.223840811804113,4.882458084427892,34.98261597364612,23.97156535824763,4.879743168185755,-26.71352664418216,-40.227069589868165,1.3694290005637888,-5.126116465661312,-5.126116465705767,39.96612409297499,42206.74219150103,25699.59952745361,25699.59952745361,67906.34171895465,77295.91463271617,77295.91463271617,25699.59952745361,102995.51416016978,102995.51416016978,102995.51416016978,127331.26049512654,127331.26049512654,0.0,0.0,91507.912909606,56418.740468390744,38987.969379128066,24335.746334956755,63323.71571408482,20685.38438471324,1525.2737311942037,0.0,0.8863988041912669,2.8925935080097993,0.0014959128700940735,0.0,-5.126116465661312,352915.97309046873,1553073.1153322195,4.400688078048807,1553073.1153322195,4.400688078048807,0.85,0.09750332092033204,4.028046144702076,101325.0,128393.1859534172,1.26714222505223,1.0,0.0,4.0280461446983455,1.2853479799420675,1.2856383117982177,3.133817617921355,22717.69230597386,2316.5599165845483,19310.0374487753,1969.0758259727124,0.85,0.8499999554839256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.755272810973,4632.441516551485,5.559368387638305,4.882458084427892,-2.449286391240765,7.331744475668657,3.487811244404392,3.5,0.9965174984012549,0.6,0.0002258662607270373,0.9904157749153981,0.00022805196206242872,199.10792624667482,0.0,0.0,0.0,0.0015060535018850767,7.68532768182102e-05,0.0001490129839088271,0.0006002311753445035,0.09750332092023622,0.07165666853230354,0.025846652387932687,0.0975033208843367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.8913486023,579.6648339863616,0.0,0.09750332092023622,0.07165666853237394,0.025846652387958087,0.37516812001519784,0.37516812001519784,0.1353235712270826,0.0,4.445155354915187e-11,4.9866761625975755,4.445155354915187e-11,4.445155354915187e-11,4.987284658181238,4.445155354915187e-11,24335.746334956755,20685.38438471324,0.85,1.0723682423432164,0.6665234614795853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669058756632732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.603471489,1525.2737311942037,0.37516812001519784,0.1353235712270826,6.112871282664199,3.487811244404392
2249.0,-30.22358737198444,4.882876779938497,34.98264886931505,23.971759573929035,4.879938269574831,-26.713279038154123,-40.22682550186289,1.3696299357445219,-5.125920877763917,-5.125920877779469,39.966190108876106,42206.75558204949,25699.756538727353,25699.756538727353,67906.51212077684,77295.91100927535,77295.91100927535,25699.756538727353,102995.6675480027,102995.6675480027,102995.6675480027,127332.10517768313,127332.10517768313,0.0,0.0,91507.88566724308,56418.730240017234,38987.95047469539,24336.43762968043,63324.388104375816,20685.971985228363,1525.2548286004824,0.0,0.8863995633122704,2.892532199401275,0.0014959128700940735,0.0,-5.125920877763917,352918.6664008331,1553075.9597275134,4.400662553687603,1553075.9597275134,4.400662553687603,0.85,0.09750012950844732,4.028046144702076,101325.0,128393.15321587436,1.2671419019578027,1.0,0.0,4.028046144702493,1.2853470391290966,1.2856373707727378,3.133819911726976,22717.68554280334,2316.5592269330855,19310.02869404211,1969.074933238375,0.85,0.8499998231624114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.69968358947,4632.441516551485,5.559469205832513,4.882876779938497,-2.4490594340909864,7.331936214029484,3.487741342393138,3.5,0.9964975263980395,0.6,0.0002258662607270373,0.9903896019556758,0.00022805798877636622,199.1077185217248,0.0,0.0,0.0,0.0015060535018850767,7.685540382192072e-05,0.0001490108569051166,0.0006002226076754076,0.09750012950821792,0.07165666118650829,0.025843468321709626,0.09750012947334152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.2174888259,579.6647273093488,0.0,0.09750012950821792,0.07165666118667689,0.02584346832177042,0.37516809246230487,0.37516809246230487,0.13530690456041836,0.0,1.5575096767861396e-11,4.98673489745488,1.5575096767861396e-11,1.5575096767861396e-11,4.987342326919588,1.5575096767861396e-11,24336.43762968043,20685.971985228363,0.85,1.0723595466702092,0.6665165956673955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669038837244466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.601084983613,1525.2548286004824,0.37516809246230487,0.13530690456041836,6.112871282664199,3.487741342393138
2250.0,-30.223333848703945,4.883294170900703,34.982681773202486,23.97195347528907,4.880133013259231,-26.713031392768343,-40.22658137893302,1.3698305573235252,-5.125725713839415,-5.125725713808727,39.96625613959773,42206.76928617396,25699.913084535317,25699.913084535317,67906.68237070928,77295.90759634064,77295.90759634064,25699.913084535317,102995.82068087596,102995.82068087596,102995.82068087596,127332.9500403626,127332.9500403626,0.0,0.0,91507.85845682914,56418.72014666201,38987.93145574126,24337.129359486647,63325.0608152279,20686.55995556365,1525.2359522715062,0.0,0.8864003202092305,2.892470855662058,0.0014959128700940735,0.0,-5.125725713839415,352921.3538890347,1553078.8047660561,4.400637104136164,1553078.8047660561,4.400637104136164,0.85,0.09749693839365396,4.028046144702076,101325.0,128393.12576756033,1.2671416310640051,1.0,0.0,4.028046144700901,1.2853460997858366,1.2856364312173008,3.1338222019526305,22717.67878756446,2316.5585380904245,19310.029240920947,1969.0749890044967,0.85,0.8500000999878191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.644336711655,4632.441516551485,5.55956963429661,4.883294170900703,-2.4488330145522386,7.332127185452942,3.4876717456795503,3.5,0.9964776416227287,0.6,0.0002258662607270373,0.9903634211232929,0.0002280640176217884,199.10751072880203,0.0,0.0,0.0,0.0015060535018850767,7.685753118440588e-05,0.00014900872954263145,0.0006002140385611509,0.09749693839351195,0.07165665406877335,0.02584028432473861,0.09749693835808575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.5437023143,579.6646206083526,0.0,0.09749693839351195,0.07165665406887772,0.02584028432477624,0.37516806510068024,0.37516806510068024,0.13529023789375189,0.0,-3.069544618483633e-11,4.986793588342152,-3.069544618483633e-11,-3.069544618483633e-11,4.987400033706024,-3.069544618483633e-11,24337.129359486647,20686.55995556365,0.85,1.0723508433548892,0.6665097315788826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669018979950293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.598700867606,1525.2359522715062,0.37516806510068024,0.13529023789375189,6.112871282664199,3.4876717456795503
2251.0,-30.22308054595582,4.883710260545701,34.98271468542904,23.972146992478542,4.880327323561506,-26.712783989186025,-40.22634109770877,1.3700307667916927,-5.125531003063429,-5.125531003073245,39.966322190269565,42206.79792253486,25700.069242600195,25700.069242600195,67906.86716513506,77295.9043662478,77295.9043662478,25700.069242600195,102995.973608848,102995.973608848,102995.973608848,127333.79517644629,127333.79517644629,0.0,0.0,91507.83134313766,56418.72489942447,38987.896048570205,24337.82156759829,63325.71761616849,20687.148332458546,1525.2171049107176,0.0,0.8864010747146549,2.8924094729864755,0.0014959128700940735,0.0,-5.125531003063429,352924.03515319526,1553081.650667848,4.400611735025911,1553081.650667848,4.400611735025911,0.85,0.097493747600429,4.028046144702076,101325.0,128393.09893168333,1.2671413662144912,1.0,0.0,4.028046144702719,1.2853451623735164,1.2856354935932397,3.133824487473771,22717.672056337826,2316.5578516963315,19310.021215610643,1969.0741706505937,0.85,0.8499999985792335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.589231379655,4632.441516551485,5.559669690774096,4.883710260545701,-2.4486071535964595,7.33231741414216,3.4876024532530465,3.5,0.9964578437865848,0.6,0.0002258662607270373,0.990337263810369,0.0002280700413695495,199.10730311706533,0.0,0.0,0.0,0.0015060535018850767,7.685962512224755e-05,0.00014900663560478975,0.0006002056040829004,0.09749374760031673,0.07165664719681372,0.025837100403503004,0.09749374756464083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.8700144148,579.6645138750771,0.0,0.09749374760031673,0.07165664719689624,0.025837100403532764,0.3751680379285593,0.3751680379285593,0.13527357122708258,0.0,9.833911462919787e-12,4.9868522164159685,9.833911462919787e-12,9.833911462919787e-12,4.987457546334042,9.833911462919787e-12,24337.82156759829,20687.148332458546,0.85,1.0723426393165247,0.6665032708884535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668999184565881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.596326871593,1525.2171049107176,0.3751680379285593,0.13527357122708258,6.112871282664199,3.4876024532530465
2252.0,-30.222827158458255,4.884125052940558,34.982747605984834,23.972340125497453,4.880521203125853,-26.712536552403055,-40.22609320292247,1.3702305970705788,-5.125336705117775,-5.1253367051210565,39.96638825733204,42206.79552408435,25700.22491261719,25700.22491261719,67907.02043670154,77295.90139245926,77295.90139245926,25700.22491261719,102996.12630507644,102996.12630507644,102996.12630507644,127334.64052047048,127334.64052047048,0.0,0.0,91507.80427704816,56418.69840867289,38987.89540930585,24338.514215394036,63326.40962469988,20687.73708308493,1525.198283394711,0.0,0.8864018270473454,2.892348055742542,0.0014959128700940735,0.0,-5.125336705117775,352926.7107484157,1553084.4972802426,4.400586438999686,1553084.4972802426,4.400586438999686,0.8499999999999999,0.09749055709999334,4.028046144702076,101325.0,128393.06380006848,1.2671410194924104,1.0,0.0,4.028046144701406,1.2853442267379833,1.2856345577463673,3.1338267686662205,22717.66533692883,2316.5571665073016,19310.013571428186,1969.073391160915,0.85,0.8499999135051385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.534366645299,4632.441516551485,5.559769354677304,4.884125052940558,-2.4483818209665977,7.332506873907155,3.4875334639141222,3.5,0.9964381325468921,0.6,0.0002258662607270373,0.990311098491358,0.0002280760672793857,199.10709543629957,0.0,0.0,0.0,0.0015060535018850767,7.686178546397957e-05,0.00014900447526305775,0.0006001969021267156,0.09749055709985016,0.07165664054936317,0.02583391655048698,0.0974905570646124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535955.196407539,579.66440711528,0.0,0.09749055709985016,0.07165664054946841,0.025833916550524926,0.37516801094335794,0.37516801094335794,0.13525690456041625,0.0,3.296918293926865e-12,4.986910839770246,3.296918293926865e-12,3.296918293926865e-12,4.9875153639411,3.296918293926865e-12,24338.514215394036,20687.73708308493,0.85,1.0723333414786718,0.6664959497028232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266897945093762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.593956908357,1525.198283394711,0.37516801094335794,0.13525690456041625,6.112871282664199,3.4875334639141222
2253.0,-30.22257383825133,4.8845385519542255,34.98278053477118,23.972532979119592,4.880714754746591,-26.712289209004698,-40.22585292169822,1.3704301254999671,-5.125142827431034,-5.125142827425422,39.966454338178494,42206.824266844094,25700.38011835986,25700.38011835986,67907.20438520395,77295.89861654134,77295.89861654134,25700.38011835986,102996.27873490119,102996.27873490119,102996.27873490119,127335.48602536219,127335.48602536219,0.0,0.0,91507.77730318373,56418.702953486594,38987.86038855237,24339.207290461,63327.06767901337,20688.32619689185,1525.1794877335353,0.0,0.8864025771789873,2.892286603956903,0.0014959128700940735,0.0,-5.125142827431034,352929.380572296,1553087.3444895542,4.4005612170092805,1553087.3444895542,4.4005612170092805,0.85,0.09748736689235002,4.028046144702076,101325.0,128393.03334524539,1.2671407189266755,1.0,0.0,4.028046144700187,1.285343292517114,1.2856336233144778,3.133829046412862,22717.658640415568,2316.5564836529875,19310.006230638497,1969.0726426086887,0.85,0.8499998409292615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.479741765179,4632.441516551485,5.559868632013883,4.8845385519542255,-2.4481570214621757,7.332695573416402,3.487464776720813,3.5,0.996418507634518,0.6,0.0002258662607270373,0.990284940866279,0.00022808209173559135,199.10688781111944,0.0,0.0,0.0,0.0015060535018850767,7.686387950898253e-05,0.00014900238121805478,0.0006001884672168146,0.09748736689225206,0.07165663412661506,0.02583073276563699,0.09748736685639023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535955.5228688103,579.6643003331696,0.0,0.09748736689225206,0.07165663412668709,0.025830732765662934,0.3751679841464913,0.3751679841464913,0.13524023789374945,0.0,-5.6274984672199935e-12,4.9869694591222355,-5.6274984672199935e-12,-5.6274984672199935e-12,4.987573166094933,-5.6274984672199935e-12,24339.207290461,20688.32619689185,0.85,1.0723251032150418,0.666489477781891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668959778872253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.591597086357,1525.1794877335353,0.3751679841464913,0.13524023789374945,6.112871282664199,3.487464776720813
2254.0,-30.222320740494894,4.884950760595818,34.98281347201225,23.97272541364657,4.880907800899479,-26.71204211632553,-40.22561271032316,1.3706291767302008,-5.124949409356134,-5.1249494093712515,39.96652044201561,42206.85226083269,25700.53496300883,25700.53496300883,67907.38722384152,77295.89603086215,77295.89603086215,25700.53496300883,102996.43099387098,102996.43099387098,102996.43099387098,127336.3318585314,127336.3318585314,0.0,0.0,91507.75040510853,56418.7066350793,38987.82641114358,24339.90086466042,63327.727275804,20688.915734961356,1525.1607219660862,0.0,0.886403324875021,2.8922251119255376,0.0014959128700940735,0.0,-5.124949409356134,352932.0440828152,1553090.1926950016,4.400536076941119,1553090.1926950016,4.400536076941119,0.85,0.09748417701487597,4.028046144702076,101325.0,128393.00845803168,1.2671404733089728,1.0,0.0,4.028046144702777,1.2853423605319136,1.2856326911187625,3.133831318711964,22717.651962717686,2316.555802717308,19310.008355894755,1969.072859324515,0.85,0.850000184331758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.425355953699,4632.441516551485,5.559967546021367,4.884950760595818,-2.4479327835117,7.332883544107519,3.4873963906781706,3.5,0.9963989687651916,0.6,0.0002258662607270373,0.990258806955506,0.00022808811104790898,199.1066803686956,0.0,0.0,0.0,0.0015060535018850767,7.686597299797641e-05,0.0001490002877290609,0.0006001800345465438,0.09748417701469697,0.0716566279559727,0.02582754905872427,0.09748417698003939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535955.8494437137,579.6641935138721,0.0,0.09748417701469697,0.07165662795610428,0.025827549058771694,0.3751679575391318,0.3751679575391318,0.13522357122708215,0.0,1.5120349416974932e-11,4.987028053790141,1.5120349416974932e-11,1.5120349416974932e-11,4.987630785772296,1.5120349416974932e-11,24339.90086466042,20688.915734961356,0.85,1.0723168214784065,0.6664829779381474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668940168185927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.589244362556,1525.1607219660862,0.3751679575391318,0.13522357122708215,6.112871282664199,3.4873963906781706
2255.0,-30.222067777264186,4.885361683146428,34.98284641722666,23.972917498927586,4.881100517965481,-26.711795177659898,-40.22536488538606,1.370827918361098,-5.124756390013772,-5.124756390022945,39.96658654874032,42206.84844589194,25700.689293926866,25700.689293926866,67907.5377398188,77295.89356839891,77295.89356839891,25700.689293926866,102996.58286232577,102996.58286232577,102996.58286232577,127337.17765458948,127337.17765458948,0.0,0.0,91507.72355135088,56418.67842884356,38987.82791389702,24340.594792263717,63328.42270616074,20689.505573424158,1525.1419788790683,0.0,0.886404070519594,2.8921635899943388,0.0014959128700940735,0.0,-5.124756390013772,352934.7021182114,1553093.0410276786,4.400511005878611,1553093.0410276786,4.400511005878611,0.85,0.0974809874006531,4.028046144702076,101325.0,128392.97510805179,1.2671401441702619,1.0,0.0,4.028046144698766,1.285341429997648,1.2856317603743097,3.1338335874767895,22717.645296022052,2316.5551229035455,19310.001805926124,1969.0721914135943,0.85,0.8500001454511388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.371208224056,4632.441516551485,5.560066064837149,4.885361683146428,-2.4477090618151798,7.333070744961608,3.487328304538308,3.5,0.9963795155823737,0.6,0.0002258662607270373,0.9902326876786625,0.00022809412730710876,199.10647303696285,0.0,0.0,0.0,0.0015060535018850767,7.686813289589805e-05,0.00014899812783113927,0.0006001713343780476,0.09748098740049643,0.07165662198841923,0.025824365412077215,0.0974809873654282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.1760329315,579.6640866898694,0.0,0.09748098740049643,0.0716566219885344,0.025824365412118706,0.3751679311209602,0.3751679311209602,0.13520690456041623,0.0,9.15179043659009e-12,4.9870865401944116,9.15179043659009e-12,9.15179043659009e-12,4.98768807903798,9.15179043659009e-12,24340.594792263717,20689.505573424158,0.85,1.0723074227650484,0.6664755988275382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668920618735562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.586895626333,1525.1419788790683,0.3751679311209602,0.13520690456041623,6.112871282664199,3.487328304538308
2256.0,-30.221814797432646,4.885771322784719,34.98287937074469,23.973109234962635,4.881292790366639,-26.711548268473013,-40.225124674011,1.371026261407008,-5.124563819639377,-5.124563819621522,39.966652681032336,42206.87607304416,25700.84324340505,25700.84324340505,67907.7193164492,77295.89135430708,77295.89135430708,25700.84324340505,102996.73459771213,102996.73459771213,102996.73459771213,127338.02382807106,127338.02382807106,0.0,0.0,91507.69675940397,56418.68147814106,38987.79475695879,24341.289230358932,63329.083987317725,20690.09584580509,1525.1232654545895,0.0,0.8864048137738834,2.892102028007778,0.0014959128700940735,0.0,-5.124563819639377,352937.353986615,1553095.890464683,4.40048601521386,1553095.890464683,4.40048601521386,0.85,0.0974777981136173,4.028046144702076,101325.0,128392.946601892,1.2671398628363386,1.0,0.0,4.028046144700917,1.285340501330953,1.2856308314978493,3.1338358516915075,22717.63864467151,2316.554444654547,19309.99116337682,1969.0711061755871,0.85,0.8499999258464319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.317297898547,4632.441516551485,5.5601642178674044,4.885771322784719,-2.447485892654059,7.333257215438778,3.4872605174420688,3.5,0.9963601478405911,0.6,0.0002258662607270373,0.990206567430908,0.00022810014410735286,199.1062656920557,0.0,0.0,0.0,0.0015060535018850767,7.687022649199816e-05,0.00014899603423503916,0.0006001629012763479,0.09747779811330325,0.07165661627049257,0.025821181842810677,0.09747779807923389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.5027485078,579.6639798245129,0.0,0.09747779811330325,0.07165661627072342,0.02582118184289388,0.37516790488663393,0.37516790488663393,0.13519023789374982,0.0,-1.7848833522293717e-11,4.987144988827538,-1.7848833522293717e-11,-1.7848833522293717e-11,4.987745520814315,-1.7848833522293717e-11,24341.289230358932,20690.09584580509,0.85,1.0722990929420106,0.6664690757487745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668901130317762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.584552631706,1525.1232654545895,0.37516790488663393,0.13519023789374982,6.112871282664199,3.4872605174420688
2257.0,-30.221562033145272,4.886179683347439,34.98291233233321,23.97330062175172,4.8814846896498665,-26.711301590588437,-40.224880690779514,1.3712242470930065,-5.124371666202933,-5.124371666221919,39.9667188231408,42206.88728887679,25700.99673247353,25700.99673247353,67907.88402135031,77295.88928780222,77295.88928780222,25700.99673247353,102996.88602027575,102996.88602027575,102996.88602027575,127338.87009093052,127338.87009093052,0.0,0.0,91507.67005124575,56418.66805231996,38987.77999880643,24341.984070654773,63329.764069461206,20690.686460056557,1525.1045769707173,0.0,0.8864055548584119,2.8920404327435056,0.0014959128700940735,0.0,-5.124371666202933,352940.00012899097,1553098.7403305264,4.400461097531894,1553098.7403305264,4.400461097531894,0.85,0.09747460910972151,4.028046144702076,101325.0,128392.91447678617,1.2671395457861947,1.0,0.0,4.028046144699797,1.2853395743387992,1.2856299042963084,3.1338381118267304,22717.63201412229,2316.5537685266927,19309.985373217984,1969.070515743703,0.85,0.8499999190590832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.2636240406055,4632.441516551485,5.560261989126163,4.886179683347439,-2.4472632520591566,7.333442935406596,3.4871930282048633,3.5,0.9963408652013895,0.6,0.0002258662607270373,0.990180470180371,0.00022810615592720545,199.1060585242421,0.0,0.0,0.0,0.0015060535018850767,7.687235301621261e-05,0.0001489939077108247,0.0006001543355386844,0.09747460910987722,0.07165661077042319,0.02581799833945403,0.09747460907230535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.8295126342,579.6638729432584,0.0,0.09747460910987722,0.07165661077030873,0.025817998339412788,0.3751678788360835,0.3751678788360835,0.1351735712270817,0.0,1.8985701899509877e-11,4.987203343904525,1.8985701899509877e-11,1.8985701899509877e-11,4.987802706563116,1.8985701899509877e-11,24341.984070654773,20690.686460056557,0.85,1.0722901785465007,0.6664620958098554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668881702781425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.582218401756,1525.1045769707173,0.3751678788360835,0.1351735712270817,6.112871282664199,3.4871930282048633
2258.0,-30.221309177288056,4.886586768394442,34.98294530216753,23.973491659294837,4.8816761825112645,-26.711054870992967,-40.22464051432905,1.3714218762160932,-5.124179941374905,-5.124179941384064,39.96678498649696,42206.91452841215,25701.149794359753,25701.149794359753,67908.0643227719,77295.88747044778,77295.88747044778,25701.149794359753,102997.03726480753,102997.03726480753,102997.03726480753,127339.71665253662,127339.71665253662,0.0,0.0,91507.64339037673,56418.67044834074,38987.74771337333,24342.6793877291,63330.427101102425,20691.277479569733,1525.0859162064132,0.0,0.8864062936723289,2.8919788002972533,0.0014959128700940735,0.0,-5.124179941374905,352942.6403845274,1553101.5911152875,4.400436256223388,1553101.5911152875,4.400436256223388,0.85,0.09747142041457602,4.028046144702076,101325.0,128392.88713982435,1.267139275991358,1.0,0.0,4.028046144701832,1.285338649017448,1.2856289787659474,3.1338403678915565,22717.625395313058,2316.553093595984,19309.979941444963,1969.0699618570015,0.85,0.8499999276081409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.210185875713,4632.441516551485,5.560359386705489,4.886586768394442,-2.447041147923264,7.333627916317706,3.487125835845925,3.5,0.9963216673845501,0.6,0.0002258662607270373,0.9901543642177829,0.00022811217007104802,199.10585128180838,0.0,0.0,0.0,0.0015060535018850767,7.687444641417126e-05,0.00014899181431286606,0.0006001459032351078,0.0974714204144105,0.07165660550583808,0.02581481490857242,0.09747142037953702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.1563817805,579.6637660276285,0.0,0.0974714204144105,0.07165660550595976,0.02581481490861626,0.37516785296584365,0.37516785296584365,0.1351569045604161,0.0,9.15179043659009e-12,4.987261671531712,9.15179043659009e-12,9.15179043659009e-12,4.987860107507913,9.15179043659009e-12,24342.6793877291,20691.277479569733,0.85,1.0722817993057525,0.6664555484685406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668862335944224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.5798882864,1525.0859162064132,0.37516785296584365,0.1351569045604161,6.112871282664199,3.487125835845925
2259.0,-30.22105638036761,4.8869925816779105,34.982978280283334,23.973682382516586,4.8818672809949755,-26.71080824381622,-40.224396566022165,1.3716191444435744,-5.123988634738396,-5.1239886347234584,39.966851167383716,42206.92590631604,25701.302405983693,25701.302405983693,67908.22831229973,77295.88588430431,77295.88588430431,25701.302405983693,102997.188290288,102997.188290288,102997.188290288,127340.56344329761,127340.56344329761,0.0,0.0,91507.61682516204,56418.65684717363,38987.733308876006,24343.375153009598,63331.108461885604,20691.86888005816,1525.0672817392049,0.0,0.886407030282296,2.8919171324886412,0.0014959128700940735,0.0,-5.123988634738396,352945.2748965706,1553104.4426596225,4.400411489046721,1553104.4426596225,4.400411489046721,0.85,0.09746823201524715,4.028046144702076,101325.0,128392.85623959253,1.2671389710297807,1.0,0.0,4.028046144701917,1.285337725387179,1.2856280549270507,3.1338426198365243,22717.6188002509,2316.5524210868034,19309.979365616255,1969.0699031388147,0.85,0.8500001490210316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.156982567958,4632.441516551485,5.560456406589782,4.8869925816779105,-2.4468195720433235,7.333812153721234,3.4870589393073503,3.5,0.9963025540878144,0.6,0.0002258662607270373,0.9901282650822285,0.00022811818295913357,199.10564408811092,0.0,0.0,0.0,0.0015060535018850767,7.687657274190082e-05,0.0001489896879851365,0.0006001373382888943,0.09746823201531436,0.0716566004682971,0.02581163154701727,0.09746823197863477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.4833375817,579.6636590836348,0.0,0.09746823201531436,0.07165660046824768,0.02581163154699948,0.37516782727709047,0.37516782727709047,0.1351402378937497,0.0,-1.4949819160392508e-11,4.987320005408094,-1.4949819160392508e-11,-1.4949819160392508e-11,4.9879176692130045,-1.4949819160392508e-11,24343.375153009598,20691.86888005816,0.85,1.0722728523403118,0.6664485579265887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668843029636978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.577568430966,1525.0672817392049,0.37516782727709047,0.1351402378937497,6.112871282664199,3.4870589393073503
2260.0,-30.220803719691055,4.88739712673099,34.983011266657435,23.973872721567773,4.882057977726706,-26.71056177943952,-40.224156389571704,1.37181603747509,-5.123797755145972,-5.1237977551552625,39.96691736415825,42206.95250980082,25701.45459363041,25701.45459363041,67908.40710343124,77295.88447832748,77295.88447832748,25701.45459363041,102997.33907195789,102997.33907195789,102997.33907195789,127341.41043375497,127341.41043375497,0.0,0.0,91507.59033259832,56418.6583640711,38987.702187252464,24344.07136179708,63331.77354904954,20692.460657527517,1525.048673963219,0.0,0.8864077646490598,2.8918554290435776,0.0014959128700940735,0.0,-5.123797755145972,352947.903543101,1553107.2948933465,4.400386797321451,1553107.2948933465,4.400386797321451,0.85,0.09746504391563655,4.028046144702076,101325.0,128392.83012750476,1.267138713323511,1.0,0.0,4.028046144701943,1.2853368035149397,1.2856271328465807,3.1338448674983863,22717.612223225027,2316.551750416812,19309.97467369822,1969.0694246963255,0.85,0.8500001885742614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.104013332237,4632.441516551485,5.5605530553825275,4.88739712673099,-2.4465985303875595,7.33399565711855,3.4869923375951872,3.5,0.9962835250271963,0.6,0.0002258662607270373,0.990102180754141,0.00022812419275250914,199.10543700651056,0.0,0.0,0.0,0.0015060535018850767,7.687866624610282e-05,0.00014898759448093448,0.0006001289055573645,0.09746504391545727,0.0716565956600781,0.025808448255379153,0.09746504388119509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.810371924,579.6635521139305,0.0,0.09746504391545727,0.07165659566020993,0.025808448255426625,0.37516780177279074,0.37516780177279074,0.1351235712270818,0.0,9.265477274311706e-12,4.987378320873233,9.265477274311706e-12,9.265477274311706e-12,4.98797509676308,9.265477274311706e-12,24344.07136179708,20692.460657527517,0.85,1.0722644148096874,0.6664419791925162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668823783681387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.575255823365,1525.048673963219,0.37516780177279074,0.1351235712270818,6.112871282664199,3.4869923375951872
2261.0,-30.220551340520153,4.887800406928942,34.983044261127326,23.974062711372994,4.882248274112529,-26.71031560852212,-40.22391251111401,1.3720125421144336,-5.123607309029637,-5.123607309033827,39.96698357271593,42206.96247262872,25701.60637624582,25701.60637624582,67908.56884887454,77295.88318180392,77295.88318180392,25701.60637624582,102997.48955804974,102997.48955804974,102997.48955804974,127342.25754951673,127342.25754951673,0.0,0.0,91507.56390109133,56418.6431919158,38987.6896768617,24344.767991466986,63332.45766832869,20693.052792746937,1525.0300924942053,0.0,0.8864084967551316,2.891793690417786,0.0014959128700940735,0.0,-5.123607309029637,352950.526235447,1553110.147634758,4.400362181635354,1553110.147634758,4.400362181635354,0.85,0.09746185611189956,4.028046144702076,101325.0,128392.79566400303,1.267138373195194,1.0,0.0,4.0280461447019205,1.2853358834625088,1.2856262125863303,3.1338471107264994,22717.605661357054,2316.551081292496,19309.961385751012,1969.0680697028051,0.85,0.8499998491741367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.051277335826,4632.441516551485,5.56064933815714,4.887800406928942,-2.446378027114932,7.334178434043873,3.486926029655663,3.5,0.996264579901618,0.6,0.0002258662607270373,0.990076126228256,0.00022813019599562107,199.10523015606324,0.0,0.0,0.0,0.0015060535018850767,7.688079207288072e-05,0.00014898546865415658,0.0006001203426290074,0.09746185611176203,0.07165659107898185,0.025805265032780172,0.09746185607605846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.1374645282,579.6634451251434,0.0,0.09746185611176203,0.07165659107908297,0.025805265032816584,0.37516777645382615,0.37516777645382615,0.1351069045604156,0.0,4.206412995699793e-12,4.987436522356688,4.206412995699793e-12,4.206412995699793e-12,4.9880320161148575,4.206412995699793e-12,24344.767991466986,20693.052792746937,0.85,1.0722553860851396,0.6664349375744436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668804597909535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.572948912904,1525.0300924942053,0.37516777645382615,0.1351069045604156,6.112871282664199,3.486926029655663
2262.0,-30.220299165410584,4.888202425733412,34.983077263579155,23.974252282083057,4.882438127760638,-26.710069665429565,-40.22367243943734,1.372208627779546,-5.1234172912062945,-5.1234172913070966,39.967049794148984,42206.98742597382,25701.75774346358,25701.75774346358,67908.7451694374,77295.88202099345,77295.88202099345,25701.75774346358,102997.63976445702,102997.63976445702,102997.63976445702,127343.10481261928,127343.10481261928,0.0,0.0,91507.53750908736,56418.64291406762,38987.66066113304,24345.46504816226,63333.1257092953,20693.64529093792,1525.0115372994408,0.0,0.8864092266224071,2.8917319167660755,0.0014959128700940735,0.0,-5.1234172912062945,352953.14304489986,1553113.0009386665,4.400337641251978,1553113.0009386665,4.400337641251978,0.85,0.09745866860266497,4.028046144702076,101325.0,128392.76665675838,1.2671380869159474,1.0,0.0,4.028046144700072,1.2853349653730657,1.2856252942895108,3.1338493491717503,22717.599109296072,2316.5504131682146,19309.95750532708,1969.067674009685,0.85,0.849999923514163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.998773712751,4632.441516551485,5.560745253685542,4.888202425733412,-2.446158058022295,7.334360483755707,3.4868600143932635,3.5,0.9962457183980753,0.6,0.0002258662607270373,0.9900500935074134,0.00022813619453018725,199.1050234732943,0.0,0.0,0.0,0.0015060535018850767,7.688288476999331e-05,0.000148983375957044,0.0006001119131484711,0.09745866860241055,0.07165658672343249,0.02580208187897806,0.09745866856872054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.4646207921,579.6633381155164,0.0,0.09745866860241055,0.07165658672361955,0.025802081879045424,0.3751677513150917,0.3751677513150917,0.13509023789374902,0.0,1.0078338164021261e-10,4.987494559187041,1.0078338164021261e-10,1.0078338164021261e-10,4.988088577474684,1.0078338164021261e-10,24345.46504816226,20693.64529093792,0.85,1.0722468598998982,0.6664283019869832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668785472161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.570644784973,1525.0115372994408,0.3751677513150917,0.13509023789374902,6.112871282664199,3.4868600143932635
2263.0,-30.220046962338234,4.888603187135687,34.98311027388793,23.97444153847175,4.882627621225552,-26.709823733290264,-40.22342856097964,1.3724043921776534,-5.123227675606586,-5.123227675600904,39.96711602790534,42206.99682000805,25701.90863172699,25701.90863172699,67908.90545173505,77295.88106516855,77295.88106516855,25701.90863172699,102997.78969689555,102997.78969689555,102997.78969689555,127343.95221382688,127343.95221382688,0.0,0.0,91507.5111645117,56418.62691935167,38987.64916128892,24346.162516931337,63333.811678220256,20694.238139391637,1524.9930065848678,0.0,0.8864099543864272,2.8916701103893696,0.0014959128700940735,0.0,-5.123227675606586,352955.7543303364,1553115.8547766525,4.400313171613768,1553115.8547766525,4.400313171613768,0.85,0.09745548137065585,4.028046144702076,101325.0,128392.73347380676,1.2671377594256774,1.0,0.0,4.028046144705007,1.2853340487891298,1.2856243774985388,3.133851583949529,22717.592569009612,2316.5497462446006,19309.95394781272,1969.0673112441782,0.85,0.8500000116277527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.946501622192,4632.441516551485,5.560840789201311,4.888603187135687,-2.445938603131864,7.334541790267551,3.48679429074416,3.5,0.9962269402126172,0.6,0.0002258662607270373,0.9900240586383403,0.00022814219387525726,199.10481676803624,0.0,0.0,0.0,0.0015060535018850767,7.688501070462022e-05,0.0001489812500224171,0.0006001033497856932,0.09745548137034653,0.07165658258054103,0.0257988987898055,0.09745548133694068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.7918379875,579.6632310859354,0.0,0.09745548137034653,0.07165658258076846,0.02579889878988739,0.37516772634935347,0.37516772634935347,0.13507357122708827,0.0,-5.6843418860808015e-12,4.987552470608023,-5.6843418860808015e-12,-5.6843418860808015e-12,4.988145221280831,-5.6843418860808015e-12,24346.162516931337,20694.238139391637,0.85,1.0722377771412124,0.6664212322234591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668766406271268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.568344981653,1524.9930065848678,0.37516772634935347,0.13507357122708827,6.112871282664199,3.48679429074416
2264.0,-30.219794885309533,4.889002694430823,34.98314329220213,23.974630410689883,4.88281670072095,-26.70957795588927,-40.22318852422757,1.372599771300762,-5.12303849312309,-5.123038493156162,39.96718228170012,42207.02147605516,25702.059124583753,25702.059124583753,67909.08060063892,77295.88031209099,77295.88031209099,25702.059124583753,102997.93943667474,102997.93943667474,102997.93943667474,127344.79989372275,127344.79989372275,0.0,0.0,91507.48490650949,56418.62607047411,38987.620928928205,24346.860457048013,63334.48138597622,20694.83138849081,1524.9745035726253,0.0,0.8864106798614251,2.891608266649128,0.0014959128700940735,0.0,-5.12303849312309,352958.3596662387,1553118.7094817834,4.400288778966532,1553118.7094817834,4.400288778966532,0.85,0.09745229444477038,4.028046144702076,101325.0,128392.7098114671,1.2671375258965418,1.0,0.0,4.02804614470025,1.2853331340103848,1.2856234625131653,3.133853814329143,22717.586050215818,2316.5490815126286,19309.946284339585,1969.066529787398,0.85,0.849999918198005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.894460354941,4632.441516551485,5.560935963606999,4.889002694430823,-2.445719684793113,7.334722379223935,3.486728857810069,3.5,0.9962082450885912,0.6,0.0002258662607270373,0.9899980375186326,0.00022814819036728274,199.1046101665122,0.0,0.0,0.0,0.0015060535018850767,7.688710320344572e-05,0.0001489791575235916,0.0006000949211038664,0.09745229444462229,0.07165657867151132,0.02579571577311098,0.09745229440984132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.1191542286,579.6631240239368,0.0,0.09745229444462229,0.07165657867162022,0.025795715773150173,0.37516770155309515,0.37516770155309515,0.13505690456041994,0.0,3.3082869776990265e-11,4.987610288988378,3.3082869776990265e-11,3.3082869776990265e-11,4.988201841296245,3.3082869776990265e-11,24346.860457048013,20694.83138849081,0.85,1.0722292046063178,0.6664145746901278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668747400050704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.566054144354,1524.9745035726253,0.37516770155309515,0.13505690456041994,6.112871282664199,3.486728857810069
2265.0,-30.219542853997293,4.889400951356117,34.98317631847109,23.974819003511243,4.883005399085386,-26.709332257826627,-40.222948452550895,1.3727948029148125,-5.1228497220325835,-5.122849722026919,39.96724855003032,42207.045994784596,25702.20916896466,25702.20916896466,67909.25516374926,77295.87975588962,77295.87975588962,25702.20916896466,102998.08892485428,102998.08892485428,102998.08892485428,127345.64775165984,127345.64775165984,0.0,0.0,91507.45870926064,56418.624948156066,38987.59306789397,24347.55882680556,63335.151894699535,20695.425002784727,1524.9560260192684,0.0,0.8864114031783259,2.8915463888432615,0.0014959128700940735,0.0,-5.1228497220325835,352960.9593516724,1553121.5648172072,4.4002644589079205,1553121.5648172072,4.4002644589079205,0.85,0.09744910780420153,4.028046144702076,101325.0,128392.67779771339,1.267137209945358,1.0,0.0,4.028046144703742,1.2853322208599998,1.2856225491565196,3.133856040741716,22717.579546504614,2316.5484183186527,19309.938970152187,1969.0657839478504,0.85,0.8499998395790042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.842649039992,4632.441516551485,5.561030766441887,4.889400951356117,-2.445501286355847,7.3349022377119635,3.4866637144893278,3.5,0.9961896327112365,0.6,0.0002258662607270373,0.9899720218555909,0.00022815418591696812,199.10440360288584,0.0,0.0,0.0,0.0015060535018850767,7.688919605938765e-05,0.00014897706466764966,0.0006000864909835581,0.09744910780402469,0.07165657498071597,0.025792532823308716,0.0974491077695564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.4465423297,579.6630169384124,0.0,0.09744910780402469,0.07165657498084602,0.02579253282335552,0.375167676925384,0.375167676925384,0.1350402378937543,0.0,-5.6843418860808015e-12,4.98766802711134,-5.6843418860808015e-12,-5.6843418860808015e-12,4.988258474453346,-5.6843418860808015e-12,24347.55882680556,20695.425002784727,0.85,1.0722206094437823,0.666407906701758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26687284533427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.56376918875,1524.9560260192684,0.375167676925384,0.1350402378937543,6.112871282664199,3.4866637144893278
2266.0,-30.219290874017997,4.889797961405693,34.9832093527766,23.97500721216204,4.883193709777136,-26.70908664468392,-40.22270845072342,1.3729894804430323,-5.122661372281584,-5.1226613722288405,39.96731483665209,42207.07035684688,25702.358794050906,25702.358794050906,67909.42915089779,77295.87940930978,77295.87940930978,25702.358794050906,102998.23820336068,102998.23820336068,102998.23820336068,127346.49585585302,127346.49585585302,0.0,0.0,91507.43258565206,56418.623533189166,38987.565613847655,24348.25765249233,63335.82326633998,20696.01900461848,1524.9375751536425,0.0,0.8864121242727505,2.891484475152658,0.0014959128700940735,0.0,-5.122661372281584,352963.55324954895,1553124.4209446243,4.400240213602307,1553124.4209446243,4.400240213602307,0.8499999999999999,0.09744592146038022,4.028046144702076,101325.0,128392.65107318862,1.267136946194805,1.0,0.0,4.02804614470064,1.2853313093687613,1.2856216374593954,3.133858263112169,22717.57306107529,2316.54775698891,19309.936505064445,1969.0655325788568,0.85,0.849999973727407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.791066916765,4632.441516551485,5.561125204908312,4.889797961405693,-2.4452834145935145,7.3350813759992075,3.4865988598191757,3.5,0.9961711028054788,0.6,0.0002258662607270373,0.9899460122285185,0.00022816018039062365,199.10419708176022,0.0,0.0,0.0,0.0015060535018850767,7.689128835905685e-05,0.00014897497236798047,0.000600078063103942,0.09744592146014108,0.07165657151669304,0.02578934994344804,0.09744592142619019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.7740208473,579.6629098232912,0.0,0.09744592146014108,0.07165657151686888,0.025789349943511338,0.3751676524661872,0.3751676524661872,0.1350235712270861,0.0,-5.275069270282984e-11,4.987725713897362,-5.275069270282984e-11,-5.275069270282984e-11,4.988315152742757,-5.275069270282984e-11,24348.25765249233,20696.01900461848,0.85,1.0722119907611347,0.6664012273016108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668709565969671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.56149171986,1524.9375751536425,0.3751676524661872,0.1350235712270861,6.112871282664199,3.4865988598191757
2267.0,-30.219039088413258,4.89019372798691,34.98324239509381,23.975195071566873,4.883381609979811,-26.708841247570213,-40.22246467703951,1.3731837691368463,-5.122473446665083,-5.122473446709504,39.96738113862356,42207.078383945576,25702.50801025394,25702.50801025394,67909.58639419952,77295.87922459783,77295.87922459783,25702.50801025394,102998.38723485176,102998.38723485176,102998.38723485176,127347.34415221473,127347.34415221473,0.0,0.0,91507.40653623962,56418.60569558772,38987.55648961322,24348.95691736298,63336.5134069762,20696.61337975853,1524.9191506279294,0.0,0.88641284314111,2.891422526098878,0.0014959128700940735,0.0,-5.122473446665083,352966.14132127713,1553127.2777377344,4.400216043170117,1553127.2777377344,4.400216043170117,0.85,0.09744273541014789,4.028046144702076,101325.0,128392.62028430901,1.2671366423321886,1.0,0.0,4.02804614470237,1.2853303996993564,1.2856207275845162,3.133860481043824,22717.56659406585,2316.5470975374724,19309.929937595545,1969.0648628834053,0.85,0.8499999266047963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.739713171245,4632.441516551485,5.561219282212227,4.89019372798691,-2.445066071152172,7.335259799139082,3.4865342927697247,3.5,0.9961526550770642,0.6,0.0002258662607270373,0.9899200234012187,0.00022816617038515322,199.10399072037063,0.0,0.0,0.0,0.0015060535018850767,7.689341359508775e-05,0.00014897284713194956,0.0006000695025551411,0.09744273541010418,0.07165656827743769,0.02578616713266648,0.09744273537465965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.101575248,579.6628026833273,0.0,0.09744273541010418,0.07165656827746983,0.025786167132678058,0.3751676281771795,0.3751676281771795,0.13500690456041536,0.0,4.439471013029106e-11,4.98778331954901,4.439471013029106e-11,4.439471013029106e-11,4.988371624782928,4.439471013029106e-11,24348.95691736298,20696.61337975853,0.85,1.072202790163685,0.6663940926577224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668690737765569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.559221623647,1524.9191506279294,0.3751676281771795,0.13500690456041536,6.112871282664199,3.4865342927697247
