time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2268.0,-30.2187871985346,4.890588254958573,34.983275445466894,23.975382616650336,4.8835691211995576,-26.70859579548802,-40.222224640287436,1.3733777181529783,-5.12228592280303,-5.12228592285322,39.96744745790457,42207.10247820655,25702.656763400475,25702.656763400475,67909.75924160703,77295.87928916045,77295.87928916045,25702.656763400475,102998.53605256093,102998.53605256093,102998.53605256093,127348.19267671678,127348.19267671678,0.0,0.0,91507.38053648235,56418.60372552849,38987.529789948734,24349.656624155854,63337.18641410459,20697.208130532475,1524.9007514382542,0.0,0.8864135598906553,2.89136054312052,0.0014959128700940735,0.0,-5.12228592280303,352968.72387498006,1553130.1352804198,4.40019194400502,1553130.1352804198,4.40019194400502,0.85,0.09743954964471446,4.028046144702076,101325.0,128392.59005219038,1.267136343964376,1.0,0.0,4.028046144702068,1.2853294916216236,1.2856198193016686,3.1338626950978385,22717.56013938377,2316.5464393430757,19309.923711540967,1969.0642280025256,0.85,0.8499998940495712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.688586973183,4632.441516551485,5.561312987605152,4.890588254958573,-2.4448492388379552,7.335437493796528,3.4864700122907353,3.5,0.9961342892259244,0.6,0.0002258662607270373,0.9898940245473568,0.00022817216300534586,199.10378427394707,0.0,0.0,0.0,0.0015060535018850767,7.689550630535241e-05,0.0001489707544216849,0.0006000610730216276,0.09743954964442512,0.07165656525596405,0.025782984388461078,0.09743954961104995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.4292152121,579.6626955153557,0.0,0.09743954964442512,0.07165656525617682,0.025782984388537645,0.37516760405785887,0.37516760405785887,0.1349902378937513,0.0,5.019273885409348e-11,4.987840911781461,5.019273885409348e-11,5.019273885409348e-11,4.988428397829637,5.019273885409348e-11,24349.656624155854,20697.208130532475,0.85,1.0721941261742591,0.6663873921119968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266867196856847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.556956032797,1524.9007514382542,0.37516760405785887,0.1349902378937513,6.112871282664199,3.4864700122907353
2269.0,-30.21853557501317,4.890981545687375,34.98330850383439,23.975569777563237,4.883756249653958,-26.708350621382024,-40.221984673384554,1.3735712960228068,-5.122098822311273,-5.122098822316773,39.967513791507244,42207.125662486585,25702.80511254374,25702.80511254374,67909.93077503033,77295.87949861238,77295.87949861238,25702.80511254374,102998.68461115612,102998.68461115612,102998.68461115612,127349.04137457455,127349.04137457455,0.0,0.0,91507.35463457319,56418.60079844738,38987.504262362,24350.356763418433,63337.86102578044,20697.803248905668,1524.8823783584219,0.0,0.8864142744219398,2.8912985251225414,0.0014959128700940735,0.0,-5.122098822311273,352971.30061286036,1553132.9934434106,4.400167919450454,1553132.9934434106,4.400167919450454,0.85,0.09743636417125044,4.028046144702076,101325.0,128392.56043250873,1.267136051640846,1.0,0.0,4.028046144701613,1.2853285852828933,1.2856189127582163,3.1338649049149767,22717.553708993393,2316.5457836257433,19309.922351733745,1969.0640893407785,0.85,0.8500000747919156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.637687605116,4632.441516551485,5.5614063347018154,4.890981545687375,-2.4446329329652077,7.335614478652583,3.4864060174738314,3.5,0.9961160049925233,0.6,0.0002258662607270373,0.9898680539209337,0.00022817814943351886,199.1035780462546,0.0,0.0,0.0,0.0015060535018850767,7.689759845928582e-05,0.0001489686622677515,0.000600052645729042,0.09743636417102183,0.07165656245829877,0.02577980171272307,0.09743636413693317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.7569259814,579.6625883242014,0.0,0.09743636417102183,0.07165656245846688,0.02577980171278356,0.37516758011187745,0.37516758011187745,0.1349735712270871,0.0,5.5138116294983774e-12,4.987898442449023,5.5138116294983774e-12,5.5138116294983774e-12,4.988484875407323,5.5138116294983774e-12,24350.356763418433,20697.803248905668,0.85,1.0721854144614849,0.6663806604600525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668653258195026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.55470092375,1524.8823783584219,0.37516758011187745,0.1349735712270871,6.112871282664199,3.4864060174738314
2270.0,-30.218284068050227,4.891373603509829,34.983341570159105,23.975756589230173,4.883942991771724,-26.708105590824225,-40.22174474140627,1.3737645145457085,-5.121912145537294,-5.121912145523685,39.96758014001576,42207.14846162947,25702.95306130546,25702.95306130546,67910.10152293493,77295.87985648452,77295.87985648452,25702.95306130546,102998.83291778999,102998.83291778999,102998.83291778999,127349.89025720766,127349.89025720766,0.0,0.0,91507.32877181256,56418.59737695742,38987.47932761683,24351.05733941767,63338.536667034496,20698.39873850502,1524.8640315520765,0.0,0.8864149867309571,2.891236471933642,0.0014959128700940735,0.0,-5.121912145537294,352973.8715300378,1553135.852253692,4.400143969640885,1553135.852253692,4.400143969640885,0.85,0.0974331789912127,4.028046144702076,101325.0,128392.53136958797,1.267135764812119,1.0,0.0,4.028046144701034,1.2853276806279132,1.2856180078988946,3.1338671106299363,22717.54728832201,2316.5451288994723,19309.912366703626,1969.0630711510685,0.85,0.8499998754984397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.587014236581,4632.441516551485,5.56149932525964,4.891373603509829,-2.444417153358679,7.335790756868509,3.4863423072686177,3.5,0.9960978020767479,0.6,0.0002258662607270373,0.989842096059203,0.0002281841332332345,199.10337191451907,0.0,0.0,0.0,0.0015060535018850767,7.689969036134635e-05,0.00014896657036569098,0.000600044219451012,0.09743317899108106,0.07165655988533334,0.025776619105747724,0.09743317895651357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535961.0847104413,579.6624811089242,0.0,0.09743317899108106,0.07165655988543015,0.025776619105782553,0.3751675563392273,0.3751675563392273,0.13495690456041975,0.0,-1.3585577107733116e-11,4.987955867803464,-1.3585577107733116e-11,-1.3585577107733116e-11,4.988541071718203,-1.3585577107733116e-11,24351.05733941767,20698.39873850502,0.85,1.072176673103971,0.6663739120388744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668634606485247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.552448875012,1524.8640315520765,0.3751675563392273,0.13495690456041975,6.112871282664199,3.4863423072686177
2271.0,-30.218032675795133,4.891764431893274,34.983374644453974,23.97594308657574,4.884129320781651,-26.70786070479215,-40.221504809427984,1.373957349778675,-5.121725885266471,-5.121725885248566,39.96764650481516,42207.170883721294,25703.100593986623,25703.100593986623,67910.27147770792,77295.88039870025,77295.88039870025,25703.100593986623,102998.98099268688,102998.98099268688,102998.98099268688,127350.73934994011,127350.73934994011,0.0,0.0,91507.30297267363,56418.593457694675,38987.45501664328,24351.75835725323,63339.21337389651,20698.994603665247,1524.845710790514,0.0,0.8864156968495904,2.8911743838030155,0.0014959128700940735,0.0,-5.121725885266471,352976.4367257682,1553138.7117705182,4.400120093504063,1553138.7117705182,4.400120093504063,0.85,0.0974299941022793,4.028046144702076,101325.0,128392.50297478036,1.2671354845771563,1.0,0.0,4.02804614470226,1.2853267777687785,1.2856171048358238,3.133869311969391,22717.540883445297,2316.54447578381,19309.911753330085,1969.063008604374,0.85,0.8500000881434128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.536566034288,4632.441516551485,5.5615919568591226,4.891764431893274,-2.4442018942060746,7.335966326099349,3.4862788806212035,3.5,0.9960796801774867,0.6,0.0002258662607270373,0.98981615077013,0.00022819011444832584,199.10316587722306,0.0,0.0,0.0,0.0015060535018850767,7.69017823160206e-05,0.0001489644784110167,0.0006000357929610515,0.09742999410224949,0.07165655753521896,0.025773436567030527,0.09742999406704068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535961.4125754335,579.6623738672832,0.0,0.09742999410224949,0.07165655753524088,0.025773436567038427,0.37516753273720704,0.37516753273720704,0.13494023789375137,0.0,-1.7905676941154525e-11,4.988013191040466,-1.7905676941154525e-11,-1.7905676941154525e-11,4.988597192482587,-1.7905676941154525e-11,24351.75835725323,20698.994603665247,0.85,1.07216790137301,0.6663671465979367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266861601328057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.55020287867,1524.845710790514,0.37516753273720704,0.13494023789375137,6.112871282664199,3.4862788806212035
2272.0,-30.217781245762378,4.892154034638788,34.98340772671096,23.97612923467534,4.884315284959973,-26.707615821265428,-40.2212648774497,1.3741498604629112,-5.121540024350907,-5.121540024341799,39.967712885320836,42207.1934598727,25703.247670538316,25703.247670538316,67910.44113041103,77295.88116540688,77295.88116540688,25703.247670538316,102999.1288359452,102999.1288359452,102999.1288359452,127351.58864213731,127351.58864213731,0.0,0.0,91507.27723493469,56418.58952940005,38987.430783927375,24352.45980619211,63339.89059011948,20699.590835263294,1524.827414911085,0.0,0.8864164048676868,2.891112262345245,0.0014959128700940735,0.0,-5.121540024350907,352978.99643612775,1553141.5719672279,4.400096288018859,1553141.5719672279,4.400096288018859,0.8500000000000001,0.09742680949359475,4.028046144702076,101325.0,128392.47508105764,1.2671352092875168,1.0,0.0,4.028046144701576,1.2853258764304532,1.2856162032939058,3.1338715096039125,22717.534493811712,2316.5438242225136,19309.90697296102,1969.0625211423903,0.85,0.85000011679177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.486342200712,4632.441516551485,5.561684221768931,4.892154034638788,-2.4439871423171193,7.336141176955907,3.486215736522726,3.5,0.9960616390064931,0.6,0.0002258662607270373,0.9897902023158556,0.00022819609670672442,199.10295980939154,0.0,0.0,0.0,0.0015060535018850767,7.690387432331089e-05,0.00014896238640372644,0.0006000273662591512,0.09742680949352782,0.0716565553997813,0.02577025409374652,0.09742680945847391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535961.740518069,579.6622666002239,0.0,0.09742680949352782,0.07165655539983054,0.02577025409376421,0.37516750930377907,0.37516750930377907,0.13492357122708307,0.0,-9.094947017729282e-12,4.988070462324856,-9.094947017729282e-12,-9.094947017729282e-12,4.988653494618632,-9.094947017729282e-12,24352.45980619211,20699.590835263294,0.85,1.0721591164384567,0.6663603783751513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668597478416228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.547962967914,1524.827414911085,0.37516750930377907,0.13492357122708307,6.112871282664199,3.486215736522726
2273.0,-30.217530079812676,4.8925424149357255,34.98344081695205,23.97631499860438,4.884500833835543,-26.70737121696455,-40.221025015320606,1.374341970987455,-5.121354590205442,-5.121354590220211,39.96777928239128,42207.215136009545,25703.394364367603,25703.394364367603,67910.60950037715,77295.88208195083,77295.88208195083,25703.394364367603,102999.27644631843,102999.27644631843,102999.27644631843,127352.4381493352,127352.4381493352,0.0,0.0,91507.25158572415,56418.584639783,38987.40771771239,24353.16170301677,63340.56942072916,20700.187447564254,1524.8091457637645,0.0,0.8864171106421469,2.8910501050014026,0.0014959128700940735,0.0,-5.121354590205442,352981.55028344435,1553144.4328812147,4.400072557996413,1553144.4328812147,4.400072557996413,0.85,0.09742362518198205,4.028046144702076,101325.0,128392.44785544803,1.267134940591641,1.0,0.0,4.028046144701517,1.2853249769669426,1.2856153036272262,3.133873702670351,22717.528126156125,2316.5431749023496,19309.902594797517,1969.0620746939594,0.85,0.8500001623224495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.436342022963,4632.441516551485,5.561776136705658,4.8925424149357255,-2.4437729172719425,7.336315332207668,3.486152874070778,3.5,0.9960436783059367,0.6,0.0002258662607270373,0.9897642818484598,0.00022820207282608234,199.10275395842396,0.0,0.0,0.0,0.0015060535018850767,7.690596577416745e-05,0.00014896029495286986,0.0006000189417985916,0.09742362518187854,0.07165655349158224,0.025767071690296295,0.09742362514701548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535962.0685425908,579.6621593063584,0.0,0.09742362518187854,0.07165655349165838,0.02576707169032368,0.37516748604028866,0.37516748604028866,0.1349069045604156,0.0,1.4779288903810084e-11,4.98812764569152,1.4779288903810084e-11,1.4779288903810084e-11,4.9887095127720045,1.4779288903810084e-11,24353.16170301677,20700.187447564254,0.85,1.0721502841139974,0.6663535791043361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668579001711628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.54573219371,1524.8091457637645,0.37516748604028866,0.1349069045604156,6.112871282664199,3.486152874070778
2274.0,-30.217279022854804,4.8929295763762655,34.98347391501962,23.97650044821205,4.884686014602937,-26.707126747560793,-40.22078134641049,1.374533739308901,-5.121169562780324,-5.121169562881124,39.967845690838764,42207.22077354224,25703.54062713527,25703.54062713527,67910.76140067751,77295.88314204087,77295.88314204087,25703.54062713527,102999.42376917614,102999.42376917614,102999.42376917614,127353.28777775256,127353.28777775256,0.0,0.0,91507.22597517961,56418.563606680866,38987.40263166527,24353.864008576416,63341.26664024168,20700.784407289953,1524.7909012374175,0.0,0.8864178142941328,2.8909879148078392,0.0014959128700940735,0.0,-5.121169562780324,352984.0985437575,1553147.2942899957,4.400048899362702,1553147.2942899957,4.400048899362702,0.85,0.09742044114768743,4.028046144702076,101325.0,128392.41639845526,1.2671346301352604,1.0,0.0,4.0280461447009746,1.2853240791068863,1.2856144055643632,3.1338758918303182,22717.52176809973,2316.5425265610306,19309.88957417967,1969.0607469604474,0.85,0.8499998270627782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.386564646364,4632.441516551485,5.56186769221331,4.8929295763762655,-2.4435592038753406,7.336488780251607,3.4860902921847523,3.5,0.9960257977670721,0.6,0.0002258662607270373,0.9897383733607881,0.0002282080464962457,199.10254819720944,0.0,0.0,0.0,0.0015060535018850767,7.690809047166924e-05,0.00014895817025536808,0.0006000103834190108,0.09742044114752901,0.07165655179603962,0.02576388935148939,0.09742044111337732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535962.3966233688,579.6620519940694,0.0,0.09742044114752901,0.07165655179615614,0.025763889351531292,0.37516746294559544,0.37516746294559544,0.13489023789374974,0.0,1.0078338164021261e-10,4.988184700697843,1.0078338164021261e-10,1.0078338164021261e-10,4.988765278789231,1.0078338164021261e-10,24353.864008576416,20700.784407289953,0.85,1.0721408807056088,0.6663463333195699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668560583015196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.543504510042,1524.7909012374175,0.37516746294559544,0.13489023789374974,6.112871282664199,3.4860902921847523
2275.0,-30.21702807325232,4.893315522308429,34.98350702100471,23.97668551364916,4.884870767054529,-26.706882417578377,-40.22054529106242,1.3747251113805903,-5.120984952542301,-5.120984952519791,39.967912117590615,42207.257418386886,25703.686488140364,25703.686488140364,67910.94390652725,77295.88439721374,77295.88439721374,25703.686488140364,102999.5708853541,102999.5708853541,102999.5708853541,127354.13765400148,127354.13765400148,0.0,0.0,91507.20042989374,56418.57345106701,38987.36330980748,24354.566768647368,63341.93007845485,20701.381753350262,1524.772683138025,0.0,0.8864185157451188,2.8909256890699835,0.0014959128700940735,0.0,-5.120984952542301,352986.64107282023,1553150.1564917092,4.400025314757729,1553150.1564917092,4.400025314757729,0.85,0.09741725740705247,4.028046144702076,101325.0,128392.3903977197,1.2671343735279517,1.0,0.0,4.02804614470053,1.2853231831033232,1.2856135093584125,3.133878076466838,22717.515426244412,2316.541879871762,19309.885938244446,1969.0603761982377,0.85,0.8499999043001286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.337009317078,4632.441516551485,5.5619588955142545,4.893315522308429,-2.443346009069528,7.336661531377956,3.4860279899108746,3.5,0.9960079971173927,0.6,0.0002258662607270373,0.9897124766829785,0.00022821401775597306,199.10234252440625,0.0,0.0,0.0,0.0015060535018850767,7.691014883364449e-05,0.00014895611189339283,0.000600002092241992,0.09741725740681531,0.07165655032501389,0.02576070708180142,0.09741725737347529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535962.7247946291,579.6619446521639,0.0,0.09741725740681531,0.07165655032518833,0.025760707081864134,0.37516744001627506,0.37516744001627506,0.13487357122708893,0.0,-2.2509993868879974e-11,4.988241652193267,-2.2509993868879974e-11,-2.2509993868879974e-11,4.98882102185047,-2.2509993868879974e-11,24354.566768647368,20701.381753350262,0.85,1.0721325324696178,0.6663399325866656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668542222156247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.541283015104,1524.772683138025,0.37516744001627506,0.13487357122708893,6.112871282664199,3.4860279899108746
2276.0,-30.21677700810792,4.893700256693735,34.98354013488055,23.976870299689494,4.885055187569746,-26.706638016805766,-40.22030542893333,1.3749161962676923,-5.12080072877734,-5.120800728777997,39.96797855939802,42207.278808770716,25703.831873763243,25703.831873763243,67911.11068253397,77295.88589440353,77295.88589440353,25703.831873763243,102999.71776816677,102999.71776816677,102999.71776816677,127354.98771832482,127354.98771832482,0.0,0.0,91507.17494544113,56418.56785980888,38987.34120625806,24355.269950158057,63342.61115641612,20701.97945763435,1524.7544889621008,0.0,0.8864192151638607,2.8908634312384374,0.0014959128700940735,0.0,-5.12080072877734,352989.17829354806,1553153.0193452095,4.400001798507255,1553153.0193452095,4.400001798507255,0.85,0.09741407393709635,4.028046144702076,101325.0,128392.36484239287,1.2671341213164853,1.0,0.0,4.028046144702876,1.2853222884456044,1.2856126144986102,3.1338802578249583,22717.509099491515,2316.5412347225115,19309.882590962097,1969.0600348704295,0.85,0.849999993678634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.2876752274005,4632.441516551485,5.5620497316255975,4.893700256693735,-2.44313330995005,7.336833566643785,3.4859659662277047,3.5,0.9959902760650585,0.6,0.0002258662607270373,0.9896865688132392,0.00022821999190903423,199.10213675733266,0.0,0.0,0.0,0.0015060535018850767,7.69122404422665e-05,0.0001489540202847708,0.0005999936671459459,0.09741407393700668,0.07165654906173888,0.02575752487526781,0.09741407390214651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.0530403155,579.6618372858918,0.0,0.09741407393700668,0.07165654906180484,0.025757524875291513,0.37516741725100994,0.37516741725100994,0.13485690456041954,0.0,6.821210263296962e-13,4.988298571847395,6.821210263296962e-13,6.821210263296962e-13,4.9888770768232575,6.821210263296962e-13,24355.269950158057,20701.97945763435,0.85,1.0721236375121408,0.6663331056016222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668523918975692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.539067738042,1524.7544889621008,0.37516741725100994,0.13485690456041954,6.112871282664199,3.4859659662277047
2277.0,-30.21652627160076,4.8940837824326175,34.98357325676452,23.97705466663467,4.88523917489412,-26.706393955153334,-40.22006563665343,1.3751068584467774,-5.120616940176376,-5.120616940208862,39.96804502040601,42207.29907415683,25703.976911334074,25703.976911334074,67911.27598549091,77295.88753563685,77295.88753563685,25703.976911334074,102999.86444697093,102999.86444697093,102999.86444697093,127355.83804603593,127355.83804603593,0.0,0.0,91507.14956259102,56418.56110111123,38987.32051275532,24355.973599065015,63343.29411182034,20702.577559205263,1524.7363224910584,0.0,0.886419912286627,2.8908011361248223,0.0014959128700940735,0.0,-5.120616940176376,352991.7095352362,1553155.8830303168,4.399978359478379,1553155.8830303168,4.399978359478379,0.85,0.09741089077264552,4.028046144702076,101325.0,128392.3310470042,1.2671337877819315,1.0,0.0,4.028046144701193,1.2853213957682417,1.2856117216196112,3.1338824343575924,22717.50279796239,2316.54059214537,19309.879668548896,1969.0597368672175,0.85,0.8500001008156964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.238561721231,4632.441516551485,5.562140228865472,4.8940837824326175,-2.4429211416310634,7.337004924063681,3.4859042203044526,3.5,0.9959726343727008,0.6,0.0002258662607270373,0.9896606955862574,0.00022822595838590737,199.10193126002687,0.0,0.0,0.0,0.0015060535018850767,7.691433149436924e-05,0.00014895192923266806,0.000599985244291585,0.09741089077265075,0.07165654803180685,0.025754342740843896,0.09741089073712379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.3813809121,579.6617298885537,0.0,0.09741089077265075,0.071656548031803,0.025754342740842515,0.37516739465302495,0.37516739465302495,0.1348402378937521,0.0,3.2457592169521376e-11,4.9883554159418395,3.2457592169521376e-11,3.2457592169521376e-11,4.988932789199282,3.2457592169521376e-11,24355.973599065015,20702.577559205263,0.85,1.072114687714325,0.6663262412536993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668505673285333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53686314066,1524.7363224910584,0.37516739465302495,0.1348402378937521,6.112871282664199,3.4859042203044526
2278.0,-30.21627563704691,4.89446610324633,34.983606386417314,23.97723871925848,4.885422795913505,-26.706150021844525,-40.21982584437353,1.375297180711041,-5.120433547187417,-5.120433547287536,39.9681114904596,42207.31900430311,25704.121502354454,25704.121502354454,67911.44050665757,77295.88931204322,77295.88931204322,25704.121502354454,103000.01081439767,103000.01081439767,103000.01081439767,127356.68845274566,127356.68845274566,0.0,0.0,91507.12420806936,56418.55390032892,38987.30034193382,24356.677638347992,63343.97798028181,20703.175992595792,1524.7181795784543,0.0,0.8864206073523035,2.8907388097217437,0.0014959128700940735,0.0,-5.120433547187417,352994.2353425368,1553158.7471091698,4.399954989638919,1553158.7471091698,4.399954989638919,0.85,0.09740770787542968,4.028046144702076,101325.0,128392.30198408349,1.267133500953205,1.0,0.0,4.028046144703004,1.2853205046835918,1.285610830333685,3.1338846070098776,22717.496503466064,2316.5399502853743,19309.86810138136,1969.0585573443898,0.85,0.8499998271567998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.189667893073,4632.441516551485,5.562230366985491,4.89446610324633,-2.4427094746067515,7.337175577853081,3.4858427509968384,3.5,0.9959550717133824,0.6,0.0002258662607270373,0.9896348336088668,0.00022823192258035086,199.10172584670337,0.0,0.0,0.0,0.0015060535018850767,7.6916422599033e-05,0.0001489498381280043,0.000599976821225506,0.0974077078752101,0.07165654720688334,0.025751160668326754,0.09740770784164635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.7097662466,579.6616224765603,0.0,0.0974077078752101,0.0716565472070449,0.025751160668384794,0.3751673722222266,0.3751673722222266,0.13482357122708674,0.0,1.0010126061388291e-10,4.988412131761379,1.0010126061388291e-10,1.0010126061388291e-10,4.988988237648414,1.0010126061388291e-10,24356.677638347992,20703.175992595792,0.85,1.0721057103138922,0.6663193621569161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668487484947306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53466032842,1524.7181795784543,0.3751673722222266,0.13482357122708674,6.112871282664199,3.4858427509968384
2279.0,-30.216024961011946,4.894847222545245,34.983639523988586,23.977422492485516,4.885606056015523,-26.70590608733092,-40.21958605209363,1.3754871823344985,-5.120250563139166,-5.120250563126072,39.968177980410296,42207.339101249585,25704.265684130165,25704.265684130165,67911.60478537975,77295.89131455711,77295.89131455711,25704.265684130165,103000.15699868728,103000.15699868728,103000.15699868728,127357.53913654573,127357.53913654573,0.0,0.0,91507.09891659016,56418.546703282496,38987.28023700851,24357.382137858454,63344.662374866966,20703.774817179685,1524.7000628183216,0.0,0.8864213002534409,2.8906764480596308,0.0014959128700940735,0.0,-5.120250563139166,352996.7555317738,1553161.612049709,4.399931692601369,1553161.612049709,4.399931692601369,0.85,0.09740452526924039,4.028046144702076,101325.0,128392.27821039161,1.2671332663251085,1.0,0.0,4.028046144700803,1.2853196151014075,1.2856099405505637,3.13388677600184,22717.49022462061,2316.5393100213237,19309.865842900923,1969.0583270434781,0.85,0.8499999626707622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.140993038186,4632.441516551485,5.562320154882529,4.894847222545245,-2.44249831791517,7.337345540460415,3.485781557413029,3.5,0.9959375878322939,0.6,0.0002258662607270373,0.9896089680803628,0.00022823788790553428,199.10152039980704,0.0,0.0,0.0,0.0015060535018850767,7.691851375625956e-05,0.00014894774697077773,0.0005999683979477016,0.09740452526899622,0.07165654660470225,0.025747978664293972,0.09740452523583032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.03824993,579.6615150323769,0.0,0.09740452526899622,0.07165654660488187,0.02574797866435852,0.3751673499552916,0.3751673499552916,0.13480690456042524,0.0,-1.3073986337985843e-11,4.988468781198378,-1.3073986337985843e-11,-1.3073986337985843e-11,4.989043842780802,-1.3073986337985843e-11,24357.382137858454,20703.774817179685,0.85,1.0720967203753664,0.6663124803076705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668469353784824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.532463831594,1524.7000628183216,0.3751673499552916,0.13480690456042524,6.112871282664199,3.485781557413029
2280.0,-30.215774527970368,4.895227143502233,34.98367266952253,23.97760588154199,4.885788900792415,-26.70566241305202,-40.219346329662926,1.3756767858740904,-5.120067997839669,-5.120067997847714,39.96824448748487,42207.358372032606,25704.409485161337,25704.409485161337,67911.76785719395,77295.89347570093,77295.89347570093,25704.409485161337,103000.30296086226,103000.30296086226,103000.30296086226,127358.39004575426,127358.39004575426,0.0,0.0,91507.07371393705,56418.53861026884,38987.261226298004,24358.087084892006,63345.34831119001,20704.374022158205,1524.6819723459612,0.0,0.8864219909501428,2.8906140510359473,0.0014959128700940735,0.0,-5.120067997839669,352999.26996777504,1553164.4777315664,4.399908469706902,1553164.4777315664,4.399908469706902,0.85,0.09740134295523026,4.028046144702076,101325.0,128392.24614096188,1.267132949824445,1.0,0.0,4.028046144703547,1.285318727384268,1.2856090526329083,3.133888940449417,22717.48396782707,2316.538672005942,19309.859491336123,1969.0576793641176,0.85,0.8499999171863888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.092536382124,4632.441516551485,5.562409599632353,4.895227143502233,-2.442287678503969,7.337514822006202,3.4857206385736124,3.5,0.9959201824496036,0.6,0.0002258662607270373,0.9895831283527968,0.00022824384759166348,199.10131515248446,0.0,0.0,0.0,0.0015060535018850767,7.692060435689305e-05,0.00014894565637014426,0.0005999599769118798,0.09740134295515121,0.0716565462261752,0.025744796728976012,0.09740134292043967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.3668182611,579.661407560483,0.0,0.09740134295515121,0.07165654622623337,0.025744796728996894,0.37516732785323065,0.37516732785323065,0.1347902378937559,0.0,8.071765478234738e-12,4.988525338156194,8.071765478234738e-12,8.071765478234738e-12,4.9890992311081845,8.071765478234738e-12,24358.087084892006,20704.374022158205,0.85,1.0720876854851435,0.6663055693479648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668451279635826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53027652026,1524.6819723459612,0.37516732785323065,0.1347902378937559,6.112871282664199,3.4857206385736124
2281.0,-30.215524050804166,4.895605869885548,34.98370582295845,23.9777889213525,4.885971381619182,-26.70541873539439,-40.21911034416405,1.375866066209314,-5.119885822270248,-5.119885822191876,39.96831100871706,42207.393497899066,25704.552834002236,25704.552834002236,67911.9463319013,77295.89584277889,77295.89584277889,25704.552834002236,103000.44867678112,103000.44867678112,103000.44867678112,127359.24112662808,127359.24112662808,0.0,0.0,91507.04855225317,56418.5462073729,38987.22482764474,24358.792449846966,63346.01727749171,20704.97358236992,1524.6639058927685,0.0,0.8864226796012759,2.8905516219062592,0.0014959128700940735,0.0,-5.119885822270248,353001.7790501071,1553167.3440281206,4.399885315613821,1553167.3440281206,4.399885315613821,0.85,0.09739816091257746,4.028046144702076,101325.0,128392.21880400006,1.2671326800296083,1.0,0.0,4.0280461447024845,1.2853178411815829,1.2856081662300496,3.1338911012074053,22717.47772120452,2316.538035027713,19309.853464628082,1969.0570648109276,0.85,0.8499998856212916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.044297097932,4632.441516551485,5.562498686745977,4.895605869885548,-2.4420775343347123,7.337683404220261,3.4856599934332126,3.5,0.9959028552666321,0.6,0.0002258662607270373,0.989557284800398,0.00022824980847126647,199.10110986942195,0.0,0.0,0.0,0.0015060535018850767,7.692266241934775e-05,0.00014894359830768957,0.0005999516869413436,0.09739816091254662,0.071656546055734,0.025741614856812617,0.09739816087766454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.6954565874,579.6613000656754,0.0,0.09739816091254662,0.07165654605575669,0.02574161485682076,0.37516730591522474,0.37516730591522474,0.13477357122708838,0.0,-7.838707460905425e-11,4.9885818321601505,-7.838707460905425e-11,-7.838707460905425e-11,4.989154730822065,-7.838707460905425e-11,24358.792449846966,20704.97358236992,0.85,1.0720791811489618,0.6662990873286728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668433262349552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.528092696826,1524.6639058927685,0.37516730591522474,0.13477357122708838,6.112871282664199,3.4856599934332126
2282.0,-30.215273671922937,4.895983405034863,34.98373898441649,23.977971646841638,4.88615346375432,-26.70517518612821,-40.21887058680875,1.3760549779596007,-5.119704054779561,-5.119704054774335,39.96837754925247,42207.412624513236,25704.695782082294,25704.695782082294,67912.10840659554,77295.89841970416,77295.89841970416,25704.695782082294,103000.59420178644,103000.59420178644,103000.59420178644,127360.09247248608,127360.09247248608,0.0,0.0,91507.02347852559,56418.53768333466,38987.20643910103,24359.498270699645,63346.70470980067,20705.573530094698,1524.6458654328655,0.0,0.8864233660946217,2.8904891577810643,0.0014959128700940735,0.0,-5.119704054779561,353004.282525978,1553170.2111598314,4.399862234094941,1553170.2111598314,4.399862234094941,0.85,0.09739497915978436,4.028046144702076,101325.0,128392.18784809217,1.267132374518551,1.0,0.0,4.02804614470358,1.2853169567058158,1.2856072815544988,3.133893257757758,22717.47149641794,2316.537400276133,19309.84780838943,1969.0564880351017,0.85,0.8499998695468455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.996274505682,4632.441516551485,5.56258742814762,4.895983405034863,-2.4418678984844138,7.337851303519276,3.4855996211313496,3.5,0.9958856060375284,0.6,0.0002258662607270373,0.9895314521163308,0.00022825576715522546,199.1009046673338,0.0,0.0,0.0,0.0015060535018850767,7.692475342882638e-05,0.00014894150729821094,0.0005999432642586746,0.09739497915986603,0.07165654610719727,0.02573843305266877,0.0973949791238838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535965.0241903298,579.6611925396338,0.0,0.09739497915986603,0.07165654610713719,0.025738433052647173,0.3751672841423484,0.3751672841423484,0.1347569045604158,0.0,-5.229594535194337e-12,4.988638297240868,-5.229594535194337e-12,-5.229594535194337e-12,4.989210301729258,-5.229594535194337e-12,24359.498270699645,20705.573530094698,0.85,1.0720701055833852,0.6662921586508844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668415301746971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.525918105122,1524.6458654328655,0.3751672841423484,0.1347569045604158,6.112871282664199,3.4855996211313496
2283.0,-30.215023608300175,4.896359752258287,34.983772153685436,23.978154023084812,4.886335169653223,-26.704931958198824,-40.218630934227235,1.3762435195519103,-5.119522695907904,-5.119522695965933,39.968444099680106,42207.43066949568,25704.838333189055,25704.838333189055,67912.26900268474,77295.90108688734,77295.90108688734,25704.838333189055,103000.7394200764,103000.7394200764,103000.7394200764,127360.94391251747,127360.94391251747,0.0,0.0,91506.9984704472,56418.52805305566,38987.18935265726,24360.20449244107,63347.393845098326,20706.17381857491,1524.6278494879944,0.0,0.8864240504615826,2.8904266610593643,0.0014959128700940735,0.0,-5.119522695907904,353006.7803878376,1553173.0787216234,4.399839224094223,1553173.0787216234,4.399839224094223,0.85,0.09739179768295123,4.028046144702076,101325.0,128392.16173600445,1.2671321168122818,1.0,0.0,4.028046144702295,1.2853160739643243,1.2856063986136155,3.1338954100825163,22717.465287929386,2316.5367671864897,19309.842524201227,1969.0559491978636,0.85,0.8499998692398684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.948467827564,4632.441516551485,5.562675825569985,4.896359752258287,-2.441658770721795,7.338018522980082,3.4855395206845357,3.5,0.9958684344812959,0.6,0.0002258662607270373,0.9895056526848862,0.00022826171847950598,199.100699724043,0.0,0.0,0.0,0.0015060535018850767,7.692684357705287e-05,0.00014893941714998443,0.000599934845045169,0.09739179768278491,0.07165654637018827,0.02573525131259665,0.09739179764891058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535965.3529729904,579.6610849975694,0.0,0.09739179768278491,0.07165654637031063,0.025735251312640595,0.37516726253748367,0.37516726253748367,0.13474023789374878,0.0,5.803713065688498e-11,4.988694631370379,5.803713065688498e-11,5.803713065688498e-11,4.989265333224125,5.803713065688498e-11,24360.20449244107,20706.17381857491,0.85,1.0720609780530006,0.6662851951369045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668397397669404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.52374989368,1524.6278494879944,0.37516726253748367,0.13474023789374878,6.112871282664199,3.4855395206845357
2284.0,-30.21477378270452,4.896734914673967,34.98380533064252,23.97833605008202,4.886516488161929,-26.704688983212996,-40.21839128164572,1.376431688670317,-5.119341753704077,-5.119341753744141,39.9685106621536,42207.44790399345,25704.980510118443,25704.980510118443,67912.4284141119,77295.9038461017,77295.9038461017,25704.980510118443,103000.88435622015,103000.88435622015,103000.88435622015,127361.79548752886,127361.79548752886,0.0,0.0,91506.9734940091,56418.517551900506,38987.173269009545,24360.9111313087,63348.08440031824,20706.774461612396,1524.6098588727623,0.0,0.8864247326532347,2.890364130434794,0.0014959128700940735,0.0,-5.119341753704077,353009.27252474625,1553175.946806902,4.399816287256373,1553175.946806902,4.399816287256373,0.85,0.09738861648875859,4.028046144702076,101325.0,128392.13200497057,1.267131823389791,1.0,0.0,4.028046144702802,1.2853151929679443,1.2856055174182377,3.133897558155243,22717.45908729583,2316.5361348978327,19309.837614391225,1969.0554485365774,0.85,0.8499998851187441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.900876282576,4632.441516551485,5.562763884863419,4.896734914673967,-2.44145015644106,7.338185071115027,3.4854796911053265,3.5,0.9958513403158076,0.6,0.0002258662607270373,0.9894798785355606,0.0002282676642816845,199.10049497625207,0.0,0.0,0.0,0.0015060535018850767,7.692893377778763e-05,0.00014893732694924968,0.0005999264256201578,0.09738861648853184,0.07165654684984647,0.02573206963868536,0.09738861645535002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535965.6818152132,579.6609774360015,0.0,0.09738861648853184,0.07165654685001331,0.02573206963874527,0.3751672410967272,0.3751672410967272,0.13472357122708567,0.0,4.007461029686965e-11,4.988750753811644,4.007461029686965e-11,4.007461029686965e-11,4.989319815045576,4.007461029686965e-11,24360.9111313087,20706.774461612396,0.85,1.0720518079907515,0.6662782040459209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668379549959663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.52158371253,1524.6098588727623,0.3751672410967272,0.13472357122708567,6.112871282664199,3.4854796911053265
2285.0,-30.214523756995387,4.897108895980484,34.98383851543318,23.978517727833264,4.886697448949344,-26.704445863932207,-40.21815540092064,1.3766195558861856,-5.119161199593066,-5.119161199603853,39.96857724423966,42207.48153956967,25705.12224321802,25705.12224321802,67912.60378278769,77295.90687200108,77295.90687200108,25705.12224321802,103001.0291152191,103001.0291152191,103001.0291152191,127362.64733535312,127362.64733535312,0.0,0.0,91506.94855826619,56418.52322583478,38987.13925825711,24361.618220134013,63348.757478391126,20707.37548711391,1524.5918930549244,0.0,0.8864254127880259,2.890301566376759,0.0014959128700940735,0.0,-5.119161199593066,353011.7593301748,1553178.8157418563,4.399793419598681,1553178.8157418563,4.399793419598681,0.85,0.09738543557190193,4.028046144702076,101325.0,128392.10700640464,1.2671315766731275,1.0,0.0,4.028046144701847,1.2853143133862588,1.285604637637874,3.1338997027815556,22717.45289676523,2316.5355036393908,19309.83750123081,1969.0554369974263,0.85,0.8500001117634259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.8534990484795,4632.441516551485,5.562851591921532,4.897108895980484,-2.4412420341737526,7.3383509301542365,3.4854201313544872,3.5,0.9958343232441392,0.6,0.0002258662607270373,0.9894540844658211,0.0002282736149893972,199.10029006487716,0.0,0.0,0.0,0.0015060535018850767,7.693099113243743e-05,0.0001489352695945999,0.0005999181385006924,0.0973854355717752,0.07165654754185871,0.025728888029916484,0.097385435537994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.0107543818,579.6608698427018,0.0,0.0973854355717752,0.07165654754195197,0.02572888802994996,0.3751672198119711,0.3751672198119711,0.13470690456042078,0.0,1.0800249583553523e-11,4.98880678175243,1.0800249583553523e-11,1.0800249583553523e-11,4.989374725259665,1.0800249583553523e-11,24361.618220134013,20707.37548711391,0.85,1.0720431857870825,0.6662716558247737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668361758469568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.519421098354,1524.5918930549244,0.3751672198119711,0.13470690456042078,6.112871282664199,3.4854201313544872
2286.0,-30.214274039890896,4.897481699333923,34.983871708107536,23.97869905633854,4.886877988052446,-26.704203064542845,-40.217915748339124,1.3768070127042977,-5.118981057628844,-5.118981057671496,39.96864384345296,42207.49844065194,25705.263597587244,25705.263597587244,67912.76203823919,77295.91005766031,77295.91005766031,25705.263597587244,103001.17365524755,103001.17365524755,103001.17365524755,127363.49940972285,127363.49940972285,0.0,0.0,91506.92373658773,56418.512119579034,38987.124018898554,24362.325754475296,63349.44977337385,20707.976891304002,1524.573953141743,0.0,0.8864260907522556,2.8902389675013476,0.0014959128700940735,0.0,-5.118981057628844,353014.2404727273,1553181.6854187492,4.399770624943792,1553181.6854187492,4.399770624943792,0.8500000000000001,0.09738225494214646,4.028046144702076,101325.0,128392.0784445688,1.2671312947897242,1.0,0.0,4.0280461447038585,1.2853134357272276,1.285603759780599,3.133901842722912,22717.446734552195,2316.534875268537,19309.833307362802,1969.055009341906,0.85,0.8500001577199003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.806335446409,4632.441516551485,5.562938961626898,4.897481699333923,-2.441034421083505,7.338516120417428,3.485360840573076,3.5,0.9958173830208789,0.6,0.0002258662607270373,0.9894283229574218,0.0002282795584948674,199.10008540684365,0.0,0.0,0.0,0.0015060535018850767,7.693308143736385e-05,0.00014893317928967346,0.0005999097186559923,0.09738225494199391,0.07165654845324207,0.025725706488751846,0.09738225490840988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.3397782128,579.6607622216891,0.0,0.09738225494199391,0.07165654845335433,0.02572570648879213,0.37516719868369713,0.37516719868369713,0.1346902378937538,0.0,4.263256414560601e-11,4.9888627053011305,4.263256414560601e-11,4.263256414560601e-11,4.989429445423582,4.263256414560601e-11,24362.325754475296,20707.976891304002,0.85,1.072033968427352,0.6662646414711562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668344023023426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.517270820634,1524.573953141743,0.37516719868369713,0.1346902378937538,6.112871282664199,3.485360840573076
2287.0,-30.21402433980467,4.89785332843039,34.983904908510404,23.97888007052245,4.887058178601547,-26.703960315299092,-40.217676165606804,1.3769941540959585,-5.1188013012692295,-5.118801301282051,39.968710453913125,42207.515302876236,25705.404508423984,25705.404508423984,67912.91981130022,77295.9134076212,77295.9134076212,25705.404508423984,103001.3179160452,103001.3179160452,103001.3179160452,127364.35160396798,127364.35160396798,0.0,0.0,91506.89894508966,56418.5008403446,38987.109005272294,24363.033687922787,63350.142693195085,20708.578634734367,1524.5560364809899,0.0,0.8864267667028126,2.890176337573388,0.0014959128700940735,0.0,-5.1188013012692295,353016.7163178895,1553184.5555843366,4.3997478980165425,1553184.5555843366,4.3997478980165425,0.85,0.09737907457494518,4.028046144702076,101325.0,128392.04565134982,1.267130971145816,1.0,0.0,4.028046144702357,1.2853125595461956,1.2856028834016568,3.1339039790634704,22717.440579831724,2316.5342476617116,19309.820444126944,1969.0536976568906,0.85,0.849999821778778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.759384672187,4632.441516551485,5.563025980901107,4.89785332843039,-2.4408272970415648,7.338680625471955,3.4853018177446646,3.5,0.9958005193556184,0.6,0.0002258662607270373,0.989402563928079,0.0002282855017378506,199.0998807631784,0.0,0.0,0.0,0.0015060535018850767,7.69351711855376e-05,0.00014893108954149972,0.0005999013010539176,0.09737907457480702,0.07165654956605977,0.025722525008747242,0.09737907454123289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.6688576591,579.6606545824633,0.0,0.09737907457480702,0.07165654956616145,0.02572252500878373,0.3751671777116277,0.3751671777116277,0.13467357122708884,0.0,1.2846612662542611e-11,4.988918518478272,1.2846612662542611e-11,1.2846612662542611e-11,4.989484082341164,1.2846612662542611e-11,24363.033687922787,20708.578634734367,0.85,1.0720247330807553,0.6662576200859933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668326343471255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.515122694727,1524.5560364809899,0.3751671777116277,0.13467357122708884,6.112871282664199,3.4853018177446646
2288.0,-30.2137748711077,4.898223786322767,34.983938116712096,23.979060735460394,4.8872379587138655,-26.703717815402797,-40.21744035473091,1.3771809030089661,-5.118621959345262,-5.118621959352421,39.96877708187864,42207.54705825988,25705.5450529148,25705.5450529148,67913.09211117469,77295.9169094506,77295.9169094506,25705.5450529148,103001.4619623654,103001.4619623654,103001.4619623654,127365.20403258246,127365.20403258246,0.0,0.0,91506.87423275382,56418.50438156321,38987.07761243401,24363.742070217064,63350.819682651076,20709.180759684503,1524.538145920421,0.0,0.8864274404700294,2.8901136725131122,0.0014959128700940735,0.0,-5.118621959345262,353019.1864684733,1553187.4265057158,4.399725244521305,1553187.4265057158,4.399725244521305,0.85,0.09737589449633667,4.028046144702076,101325.0,128392.02249009498,1.2671307425620033,1.0,0.0,4.02804614470407,1.2853116852039077,1.2856020088618743,3.1339061109236304,22717.434444764014,2316.5336220589106,19309.821454986784,1969.0538007359073,0.85,0.8500000958267263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.71264605536,4632.441516551485,5.563112667233111,4.898223786322767,-2.4406206827449757,7.338844469067743,3.4852430620209884,3.5,0.9957837320059967,0.6,0.0002258662607270373,0.989376829491164,0.0002282914396157834,199.09967630957,0.0,0.0,0.0,0.0015060535018850767,7.693722808513497e-05,0.00014892903264190235,0.0005998930157674244,0.09737589449616435,0.07165655089939207,0.025719343596772273,0.09737589446222274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.9980236359,579.6605469149073,0.0,0.09737589449616435,0.07165655089951889,0.025719343596817778,0.3751671568951085,0.3751671568951085,0.13465690456042173,0.0,7.16227077646181e-12,4.988974206875184,7.16227077646181e-12,7.16227077646181e-12,4.989538481599709,7.16227077646181e-12,24363.742070217064,20709.180759684503,0.85,1.0720159968154763,0.6662510014818106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668308719637476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.51298255179,1524.538145920421,0.3751671568951085,0.13465690456042173,6.112871282664199,3.4852430620209884
