time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2289.0,-30.21352548340834,4.898593076566417,34.98397133256379,23.979241086076968,4.887417400378413,-26.70347542224121,-40.217204578779615,1.3773673392113386,-5.1184430071672296,-5.118443007160168,39.96884372110688,42207.57855013758,25705.685170761968,25705.685170761968,67913.26372089954,77295.92055759067,77295.92055759067,25705.685170761968,103001.60572835263,103001.60572835263,103001.60572835263,127366.05658237373,127366.05658237373,0.0,0.0,91506.84956252859,56418.50755507572,38987.04667494763,24364.450854021095,63351.49752896873,20709.78322591793,1524.5202788935167,0.0,0.886428112202233,2.8900509760286686,0.0014959128700940735,0.0,-5.1184430071672296,353021.6512644431,1553190.297918937,4.399702659470781,1553190.297918937,4.399702659470781,0.85,0.09737271468225614,4.028046144702076,101325.0,128391.99559854192,1.2671304771630094,1.0,0.0,4.028046144703482,1.2853108123268908,1.2856011357876937,3.1339082392139948,22717.42832015065,2316.532997522156,19309.818286952584,1969.0534776863237,0.85,0.8500001855326436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.666118775991,4632.441516551485,5.563199008538486,4.898593076566417,-2.440414559534043,7.33900763610046,3.4851845723659065,3.5,0.9957670206759733,0.6,0.0002258662607270373,0.9893511041313536,0.00022829737570803743,199.09947192276354,0.0,0.0,0.0,0.0015060535018850767,7.693928473092871e-05,0.0001489269759961086,0.0005998847315032639,0.09737271468210897,0.07165655243555329,0.02571616224655568,0.09737271464864145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.3272453073,579.6604392291164,0.0,0.09737271468210897,0.07165655243566159,0.025716162246594544,0.3751671362326682,0.3751671362326682,0.13464023789375437,0.0,-7.048583938740194e-12,4.989029748547921,-7.048583938740194e-12,-7.048583938740194e-12,4.989592693510872,-7.048583938740194e-12,24364.450854021095,20709.78322591793,0.85,1.0720072353434875,0.666244369848358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668291151377025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.510846096695,1524.5202788935167,0.3751671362326682,0.13464023789375437,6.112871282664199,3.4851845723659065
2290.0,-30.2132761154518,4.898961202309264,34.98400455627779,23.979421087447577,4.887596456576395,-26.703233085330925,-40.21696503097189,1.3775534264554181,-5.118264462561228,-5.118264462576259,39.9689103818188,42207.594316881194,25705.82491085837,25705.82491085837,67913.41922773956,77295.92442075194,77295.92442075194,25705.82491085837,103001.7493316103,103001.7493316103,103001.7493316103,127366.90943918464,127366.90943918464,0.0,0.0,91506.82495951555,56418.49485564434,38987.03344874579,24365.16010757434,63352.193556320126,20710.386091438188,1524.502438204627,0.0,0.8864287817716131,2.8899882439683267,0.0014959128700940735,0.0,-5.118264462561228,353024.1104601848,1553193.1702612054,4.399680147162015,1553193.1702612054,4.399680147162015,0.85,0.09736953515867147,4.028046144702076,101325.0,128391.96453128188,1.2671301705529916,1.0,0.0,4.028046144701578,1.2853099410848468,1.285600264348855,3.1339103635207732,22717.422212223344,2316.5323746869058,19309.80648325373,1969.0522740440142,0.85,0.8499998944802765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.6198021387245,4632.441516551485,5.563285016213634,4.898961202309264,-2.4402089400006703,7.339170142309935,3.4851263478999455,3.5,0.9957503851142702,0.6,0.0002258662607270373,0.9893253815295127,0.0002283033114725557,199.09926755255682,0.0,0.0,0.0,0.0015060535018850767,7.694137433023693e-05,0.0001489248863968004,0.0005998763145008265,0.09736953515843356,0.07165655419341123,0.025712980965022333,0.0973695351256455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.6565731657,579.660331508571,0.0,0.09736953515843356,0.07165655419358631,0.025712980965085157,0.3751671157217153,0.3751671157217153,0.1346235712270863,0.0,1.5006662579253316e-11,4.989085200398563,1.5006662579253316e-11,1.5006662579253316e-11,4.989647009086127,1.5006662579253316e-11,24365.16010757434,20710.386091438188,0.85,1.0719979122327392,0.6662372989399116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266827363852099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.508716334567,1524.502438204627,0.3751671157217153,0.1346235712270863,6.112871282664199,3.4851263478999455
2291.0,-30.213026827393083,4.899328167048237,34.98403778788026,23.97960073957222,4.887775124045076,-26.702990859256683,-40.21672928994519,1.377739155908676,-5.118086308000159,-5.118086308022015,39.96897705901783,42207.6255060234,25705.96423132321,25705.96423132321,67913.58973734661,77295.92848636155,77295.92848636155,25705.96423132321,103001.89271768476,103001.89271768476,103001.89271768476,127367.76251054437,127367.76251054437,0.0,0.0,91506.80043369194,56418.497453353906,38987.003311486704,24365.86979285961,63352.87310434631,20710.989323930666,1524.484621887341,0.0,0.8864294492858457,2.889925479129858,0.0014959128700940735,0.0,-5.118086308000159,353026.56429701805,1553196.0433170234,4.399657703974497,1553196.0433170234,4.399657703974497,0.85,0.09736635590765064,4.028046144702076,101325.0,128391.93407645883,1.267129869987257,1.0,0.0,4.0280461447003875,1.2853090715191213,1.285599394586714,3.133912483743138,22717.416123459036,2316.5317538057375,19309.804025581932,1969.0520234312362,0.85,0.8500000141143583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.5736953551095,4632.441516551485,5.5633706821221045,4.899328167048237,-2.4400038107187645,7.339331977767001,3.4850683876266486,3.5,0.9957338250361853,0.6,0.0002258662607270373,0.9892996678902485,0.000228309245477372,199.09906324825008,0.0,0.0,0.0,0.0015060535018850767,7.694343077384167e-05,0.00014892282995319564,0.0005998680310510925,0.09736635590750514,0.0716565561600721,0.02570979974743303,0.09736635587368982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.9859825264,579.6602237613436,0.0,0.09736635590750514,0.07165655616017919,0.025709799747471455,0.375167095363531,0.375167095363531,0.13460690456041985,0.0,2.1884716261411086e-11,4.989140592513422,2.1884716261411086e-11,2.1884716261411086e-11,4.989701418862694,2.1884716261411086e-11,24365.86979285961,20710.989323930666,0.85,1.0719891049848442,0.6662306449228387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668256180919804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.50659448985,1524.484621887341,0.375167095363531,0.13460690456041985,6.112871282664199,3.4850683876266486
2292.0,-30.212777696056982,4.899693974167623,34.98407102729184,23.97978011230009,4.8879534296236695,-26.702748810438486,-40.21649354891849,1.3779245440051595,-5.117908547318393,-5.117908547363107,39.96904374968191,42207.65616790383,25706.10314567373,25706.10314567373,67913.75931357755,77295.93270212077,77295.93270212077,25706.10314567373,103002.0358477945,103002.0358477945,103002.0358477945,127368.6157418785,127368.6157418785,0.0,0.0,91506.77597488617,56418.49944066913,38986.97392690782,24366.579894084007,63353.55382099183,20711.592909971405,1524.4668297247651,0.0,0.8864301147361094,2.8898626819876885,0.0014959128700940735,0.0,-5.117908547318393,353029.0127220459,1553198.9169591626,4.3996353302046005,1553198.9169591626,4.3996353302046005,0.85,0.09736317692735881,4.028046144702076,101325.0,128391.91308657161,1.2671296628331765,1.0,0.0,4.028046144701636,1.2853082035527656,1.2855985264243037,3.1339146000686933,22717.41005133253,2316.531134621153,19309.797417808626,1969.051349625879,0.85,0.849999950442237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.527797724579,4632.441516551485,5.563456010011007,4.899693974167623,-2.4397991739589293,7.339493148126552,3.4850106906600873,3.5,0.9957173401885964,0.6,0.0002258662607270373,0.9892739711368406,0.00022831517589356906,199.09885907280437,0.0,0.0,0.0,0.0015060535018850767,7.694548726826315e-05,0.00014892077345877416,0.0005998597473966665,0.09736317692722743,0.07165655833415165,0.02570661859307579,0.09736317689389817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.3154584622,579.6601159923188,0.0,0.09736317692722743,0.07165655833424833,0.025706618593110478,0.3751670751609054,0.3751670751609054,0.13459023789375377,0.0,4.473577064345591e-11,4.989195900772529,4.473577064345591e-11,4.473577064345591e-11,4.989755640876126,4.473577064345591e-11,24366.579894084007,20711.592909971405,0.85,1.0719802634193305,0.6662239704368181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668238778407335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.504479356776,1524.4668297247651,0.3751670751609054,0.13459023789375377,6.112871282664199,3.4850106906600873
2293.0,-30.212528711563614,4.9000586268433635,34.9841042745371,23.979959065932803,4.8881313388468675,-26.70250693337931,-40.216254036035366,1.3781095606625646,-5.117731189185463,-5.117731189215155,39.969110456680106,42207.6706601931,25706.241678911218,25706.241678911218,67913.91233910431,77295.93707498653,77295.93707498653,25706.241678911218,103002.17875389775,103002.17875389775,103002.17875389775,127369.46918559413,127369.46918559413,0.0,0.0,91506.75157230964,56418.48515751621,38986.96268310381,24367.29043169638,63354.25311480019,20712.196866941922,1524.4490627100474,0.0,0.88643077806806,2.8897998510550944,0.0014959128700940735,0.0,-5.117731189185463,353031.455615759,1553201.7913076724,4.399613027679279,1553201.7913076724,4.399613027679279,0.85,0.0973599982272009,4.028046144702076,101325.0,128391.88380094655,1.267129373806529,1.0,0.0,4.028046144700747,1.2853073373266153,1.2855976600024919,3.1339167121540292,22717.40399316545,2316.530516860034,19309.791183373458,1969.0507138904172,0.85,0.8499999026817864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.482108524134,4632.441516551485,5.563541006140214,4.9000586268433635,-2.4395950355391722,7.339653662382536,3.4849532560861824,3.5,0.9957009303103378,0.6,0.0002258662607270373,0.9892482902489063,0.0002283211029560706,199.0986550181219,0.0,0.0,0.0,0.0015060535018850767,7.694757671863985e-05,0.00014891868400839745,0.000599851330994132,0.09735999822704347,0.07165656072265392,0.025703437504389557,0.09735999819360212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.6450151416,579.6600081968619,0.0,0.09735999822704347,0.07165656072276978,0.02570343750443111,0.3751670551145677,0.3751670551145677,0.134573571227089,0.0,2.9672264645341784e-11,4.989251108952772,2.9672264645341784e-11,2.9672264645341784e-11,4.989809681635677,2.9672264645341784e-11,24367.29043169638,20712.196866941922,0.85,1.071970846472483,0.666216845516453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26682214308228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.50236939363,1524.4490627100474,0.3751670551145677,0.134573571227089,6.112871282664199,3.4849532560861824
2294.0,-30.21227994482792,4.900422128410966,34.9841375294429,23.980137740168743,4.8883088968320365,-26.70226528740953,-40.21601836485786,1.3782942394136573,-5.1175542249962405,-5.117554224962828,39.96917717430227,42207.700089787904,25706.379811887688,25706.379811887688,67914.07990167559,77295.9415581307,77295.9415581307,25706.379811887688,103002.32137001838,103002.32137001838,103002.32137001838,127370.32273853521,127370.32273853521,0.0,0.0,91506.72722603618,56418.48575769338,38986.934964825334,24368.001368516827,63354.936333342164,20712.801163239303,1524.431319376497,0.0,0.8864314393462531,2.8897369885263857,0.0014959128700940735,0.0,-5.1175542249962405,353033.8930966005,1553204.6661182165,4.399590794227833,1553204.6661182165,4.399590794227833,0.85,0.09735681979312415,4.028046144702076,101325.0,128391.85507208238,1.2671290902746843,1.0,0.0,4.028046144702229,1.2853064726836667,1.2855967951642395,3.1339188203819455,22717.397948976137,2316.52990052425,19309.789781775657,1969.0505709672168,0.85,0.8500000671355912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.436626985228,4632.441516551485,5.563625667269621,4.900422128410966,-2.4393913886337746,7.339813517044741,3.4848960829336435,3.5,0.9956845951238982,0.6,0.0002258662607270373,0.9892226325391836,0.00022832702497644345,199.09845114232,0.0,0.0,0.0,0.0015060535018850767,7.694963270614188e-05,0.00014891662802089543,0.000599843049381601,0.09735681979290106,0.07165656331523165,0.025700256477669402,0.09735681976010957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.9746243604,579.6599003841965,0.0,0.09735681979290106,0.07165656331539585,0.025700256477728296,0.375167035224061,0.375167035224061,0.13455690456042294,0.0,-3.342393029015511e-11,4.989306155637905,-3.342393029015511e-11,-3.342393029015511e-11,4.989863331662036,-3.342393029015511e-11,24368.001368516827,20712.801163239303,0.85,1.0719619311800028,0.6662101255648333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668204138015304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.500264793114,1524.431319376497,0.375167035224061,0.13455690456042294,6.112871282664199,3.4848960829336435
2295.0,-30.212031469906847,4.900784481790601,34.984170791970676,23.98031603023412,4.88848604110647,-26.702023945459672,-40.215782763529546,1.3784785166593991,-5.117377673158728,-5.117377673168113,39.96924390612265,42207.72852216522,25706.51759444379,25706.51759444379,67914.246116609,77295.94613853504,77295.94613853504,25706.51759444379,103002.46373297884,103002.46373297884,103002.46373297884,127371.17646687609,127371.17646687609,0.0,0.0,91506.7029276078,56418.485311238335,38986.90846263273,24368.712733897257,63355.62119652999,20713.405823812667,1524.413601450755,0.0,0.8864320984637879,2.889674091869009,0.0014959128700940735,0.0,-5.117377673158728,353036.32491092634,1553207.5415445492,4.399568633444264,1553207.5415445492,4.399568633444264,0.85,0.0973536416401597,4.028046144702076,101325.0,128391.82695565528,1.2671288127871234,1.0,0.0,4.028046144702599,1.2853056099216755,1.2855959322073693,3.133920924026418,22717.391916664812,2316.5292853996843,19309.779797328934,1969.0495528369968,0.85,0.8499998533354459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.391352381776,4632.441516551485,5.563710005039351,4.900784481790601,-2.439188246418359,7.33997272820896,3.484839170284609,3.5,0.9956683343670312,0.6,0.0002258662607270373,0.9891970056436573,0.00022833294019129096,199.09824750609042,0.0,0.0,0.0,0.0015060535018850767,7.69516881350496e-05,0.0001489145725919877,0.0005998347700191135,0.09735364164002061,0.07165656612289559,0.02569707551712502,0.09735364160658852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535969.3043037724,579.6597925485496,0.0,0.09735364164002061,0.07165656612299796,0.025697075517161733,0.37516701548522713,0.37516701548522713,0.13454023789375297,0.0,9.379164112033322e-12,4.989360978306195,9.379164112033322e-12,9.379164112033322e-12,4.9899164719197415,9.379164112033322e-12,24368.712733897257,20713.405823812667,0.85,1.0719529669820158,0.666203372724202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668186899826381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.498164129665,1524.413601450755,0.37516701548522713,0.13454023789375297,6.112871282664199,3.484839170284609
2296.0,-30.211782922929995,4.901145690731628,34.984204062063604,23.980493971053534,4.888662827462914,-26.701782574464435,-40.215547127276636,1.3786624789973976,-5.11720149365442,-5.117201493641577,39.969310651531345,42207.757228235925,25706.654927076805,25706.654927076805,67914.41215531273,77295.95092554568,77295.95092554568,25706.654927076805,103002.60585262248,103002.60585262248,103002.60585262248,127372.03036011629,127372.03036011629,0.0,0.0,91506.67866165252,56418.48496434299,38986.88188589948,24369.42450749381,63356.306393393286,20714.01083136974,1524.3959063419786,0.0,0.8864327556272038,2.8896111646300495,0.0014959128700940735,0.0,-5.11720149365442,353038.75160986197,1553210.4175606123,4.3995465383841,1553210.4175606123,4.3995465383841,0.85,0.09735046374374087,4.028046144702076,101325.0,128391.79939598902,1.2671285407943649,1.0,0.0,4.028046144699882,1.2853047486351967,1.2855950707263448,3.1339230240760134,22717.385892415234,2316.5286710971877,19309.774622603487,1969.0490251618533,0.85,0.8499998509533854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.346283892409,4632.441516551485,5.563793998881885,4.901145690731628,-2.438985578850425,7.340131269582053,3.484782517101484,3.5,0.9956521477432811,0.6,0.0002258662607270373,0.9891713720329369,0.00022833885726276007,199.09804381122464,0.0,0.0,0.0,0.0015060535018850767,7.695374391941829e-05,0.000148912516807619,0.0005998264892248128,0.09735046374367205,0.07165656912709563,0.025693894616576424,0.09735046370972583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535969.6340503674,579.6596846909067,0.0,0.09735046374367205,0.07165656912714628,0.025693894616594597,0.375166995890839,0.375166995890839,0.13452357122708622,0.0,-1.2846612662542611e-11,4.989415641189851,-1.2846612662542611e-11,-1.2846612662542611e-11,4.98996978621625,-1.2846612662542611e-11,24369.42450749381,20714.01083136974,0.85,1.0719439945507108,0.6661966208408465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266816971611727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.496065912426,1524.3959063419786,0.375166995890839,0.13452357122708622,6.112871282664199,3.484782517101484
2297.0,-30.21153451999016,4.901505758425011,34.98423733979182,23.98067166740077,4.888839265589943,-26.701541367929003,-40.215307754091896,1.3788461135288796,-5.1170257110595685,-5.117025711051618,39.96937741411347,42207.769771612046,25706.791876794003,25706.791876794003,67914.56164840604,77295.95588531866,77295.95588531866,25706.791876794003,103002.74776211266,103002.74776211266,103002.74776211266,127372.88448362394,127372.88448362394,0.0,0.0,91506.65448577474,56418.46837206857,38986.873459673516,24370.13672151128,63357.0101811848,20714.61621328459,1524.378236202339,0.0,0.8864334106980165,2.8895482037925087,0.0014959128700940735,0.0,-5.1170257110595685,353041.1728548073,1553213.2943212728,4.399524513703255,1553213.2943212728,4.399524513703255,0.8500000000000001,0.09734728612313262,4.028046144702076,101325.0,128391.77239308375,1.26712827429641,1.0,0.0,4.028046144702144,1.2853038888846144,1.2855942107815639,3.133925120383484,22717.37989052824,2316.52805907504,19309.774270564005,1969.0489892638166,0.85,0.8500000600251881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.301420898576,4632.441516551485,5.563877664023581,4.901505758425011,-2.438783403452567,7.340289161877578,3.4847261226016784,3.5,0.995636035029051,0.6,0.0002258662607270373,0.9891457539931735,0.00022834477104634684,199.09784023481984,0.0,0.0,0.0,0.0015060535018850767,7.695583235825816e-05,0.00014891042836877915,0.0005998180768967955,0.09734728612296954,0.07165657234181622,0.025690713781153326,0.09734728609007383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535969.9638818562,579.6595768054735,0.0,0.09734728612296954,0.07165657234193626,0.02569071378119636,0.3751669764388624,0.3751669764388624,0.13450690456041814,0.0,-7.958078640513122e-12,4.989470170770346,-7.958078640513122e-12,-7.958078640513122e-12,4.990023025972619,-7.958078640513122e-12,24370.13672151128,20714.61621328459,0.85,1.0719344466253666,0.6661894185175192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668152586709873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.493977421196,1524.378236202339,0.3751669764388624,0.13450690456041814,6.112871282664199,3.4847261226016784
2298.0,-30.211286394491605,4.9018646878226075,34.98427062516079,23.98084894465285,4.889015281194957,-26.70130045331656,-40.21507218768818,1.37902934001999,-5.116850335765662,-5.116850335752074,39.969444192125465,42207.79704763028,25706.928472288386,25706.928472288386,67914.72551991866,77295.96096331485,77295.96096331485,25706.928472288386,103002.88943560324,103002.88943560324,103002.88943560324,127373.73880497918,127373.73880497918,0.0,0.0,91506.63036948912,56418.46645380501,38986.84879520457,24370.849369375937,63357.698164580506,20715.221963969547,1524.3605913419958,0.0,0.8864340636296509,2.889485208908494,0.0014959128700940735,0.0,-5.116850335765662,353043.5885025479,1553216.171750095,4.399502560967441,1553216.171750095,4.399502560967441,0.85,0.09734410878090505,4.028046144702076,101325.0,128391.74600261553,1.267128013842739,1.0,0.0,4.028046144704494,1.2853030310455649,1.2855933527487473,3.13392721203291,22717.373903435553,2316.527448561492,19309.765342244013,1969.0480788285515,0.85,0.8499998910227821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.256762652661,4632.441516551485,5.563961007554283,4.9018646878226075,-2.438581727389554,7.340446415212162,3.4846699858404016,3.5,0.9956199959544004,0.6,0.0002258662607270373,0.9891201652806584,0.00022835067836570572,199.09763688620512,0.0,0.0,0.0,0.0015060535018850767,7.695788763555784e-05,0.00014890837309147948,0.0005998097981449922,0.09734410878080918,0.07165657576920051,0.02568753301160867,0.09734410874719458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535970.2937896242,579.659468895068,0.0,0.09734410878080918,0.07165657576927108,0.025687533011633974,0.3751669571291697,0.3751669571291697,0.13449023789375064,0.0,-1.3585577107733116e-11,4.989524521358192,-1.3585577107733116e-11,-1.3585577107733116e-11,4.990075884341877,-1.3585577107733116e-11,24370.849369375937,20715.221963969547,0.85,1.0719253932410966,0.6661826150626496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26681355114526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.491894329327,1524.3605913419958,0.3751669571291697,0.13449023789375064,6.112871282664199,3.4846699858404016
2299.0,-30.21103826258435,4.902222482642255,34.98430391801966,23.981025907583557,4.8891909652342465,-26.70105956610688,-40.21484039314089,1.3792122687568504,-5.116675330492512,-5.116675330481095,39.96951098102499,42207.84004487721,25707.064621642276,25707.064621642276,67914.90466651949,77295.96621210984,77295.96621210984,25707.064621642276,103003.03083375211,103003.03083375211,103003.03083375211,127374.5932422805,127374.5932422805,0.0,0.0,91506.60628711202,56418.48011987962,38986.80685248045,24371.562408528396,63358.36926100885,20715.828047249135,1524.3429686953507,0.0,0.8864347146289488,2.889422184313637,0.0014959128700940735,0.0,-5.116675330492512,353045.9990664897,1553219.0496513986,4.399480673222071,1553219.0496513986,4.399480673222071,0.85,0.09734093168848086,4.028046144702076,101325.0,128391.72011323214,1.2671277583343907,1.0,0.0,4.028046144702816,1.2853021746016986,1.2855924961114291,3.133929300283277,22717.36792476097,2316.5268389063513,19309.761206404077,1969.0476570902476,0.85,0.8499999326663744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.212308353855,4632.441516551485,5.564044010523294,4.902222482642255,-2.4383805227618693,7.340603005404125,3.4846141058060516,3.5,0.9956040302303004,0.6,0.0002258662607270373,0.9890945766212638,0.00022835658597845514,199.09743353275363,0.0,0.0,0.0,0.0015060535018850767,7.695991005358098e-05,0.00014890635067345634,0.0005998016517518712,0.09734093168846086,0.07165657938796811,0.025684352300492753,0.09734093165406064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535970.62375123,579.6593609670307,0.0,0.09734093168846086,0.07165657938798284,0.025684352300498026,0.3751669379587984,0.3751669379587984,0.13447357122708295,0.0,-1.1425527191022411e-11,4.989578715177402,-1.1425527191022411e-11,-1.1425527191022411e-11,4.990128745765787,-1.1425527191022411e-11,24371.562408528396,20715.828047249135,0.85,1.0719168668426378,0.666176237443854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668118490205178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.48981395948,1524.3429686953507,0.3751669379587984,0.13447357122708295,6.112871282664199,3.4846141058060516
2300.0,-30.21079013272016,4.902579146008054,34.98433721861894,23.981202591117494,4.889366282645773,-26.70081871741016,-40.21460482673717,1.3793948673357703,-5.116500721600687,-5.116500721613541,39.96957779220076,42207.86737781745,25707.20039610408,25707.20039610408,67915.06777392153,77295.97168834097,77295.97168834097,25707.20039610408,103003.17208444505,103003.17208444505,103003.17208444505,127375.44800271672,127375.44800271672,0.0,0.0,91506.58228451783,56418.4779739942,38986.782567248476,24372.275918271665,63359.058485520145,20716.434530530914,1524.3253718269743,0.0,0.8864353635199339,2.8893591248473616,0.0014959128700940735,0.0,-5.116500721600687,353048.40418345586,1553221.9285169905,4.399458856383569,1553221.9285169905,4.399458856383569,0.85,0.09733775487889941,4.028046144702076,101325.0,128391.6947806097,1.2671275083208458,1.0,0.0,4.028046144703942,1.2853013197047187,1.2855916410213468,3.133931384764677,22717.36196589324,2316.526231270948,19309.757402410112,1969.0472691908158,0.85,0.8499999881764818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.168057389056,4632.441516551485,5.564126689069338,4.902579146008054,-2.43817980835802,7.340758954366073,3.484558481723016,3.5,0.9955881376351474,0.6,0.0002258662607270373,0.9890689888865882,0.00022836249368337672,199.0972301813919,0.0,0.0,0.0,0.0015060535018850767,7.696196543156837e-05,0.00014890429529546895,0.0005997933725944932,0.09733775487881018,0.07165658322228681,0.02568117165652337,0.09733775484508149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535970.9538229402,579.6592530029566,0.0,0.09733775487881018,0.07165658322235251,0.025681171656546906,0.3751669189266073,0.3751669189266073,0.1344569045604156,0.0,1.2846612662542611e-11,4.989632834331815,1.2846612662542611e-11,1.2846612662542611e-11,4.990181810687318,1.2846612662542611e-11,24372.275918271665,20716.434530530914,0.85,1.0719077807862722,0.6661694221271215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668101522791024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.487741988873,1524.3253718269743,0.3751669189266073,0.1344569045604156,6.112871282664199,3.484558481723016
2301.0,-30.210542140297502,4.902934681150987,34.984370526971034,23.981378960330062,4.889541252957425,-26.700578027120265,-40.214365523401625,1.3795771397802066,-5.1163265030422735,-5.116326503053449,39.96964461921897,42207.87857106005,25707.335782847967,25707.335782847967,67915.21435390801,77295.97732776614,77295.97732776614,25707.335782847967,103003.31311061411,103003.31311061411,103003.31311061411,127376.30296744745,127376.30296744745,0.0,0.0,91506.55836023616,56418.45960353018,38986.77639633998,24372.98985683335,63359.76625317332,20717.041378308346,1524.3077992529122,0.0,0.8864360103568718,2.889296032711237,0.0014959128700940735,0.0,-5.1163265030422735,353050.80393666297,1553224.8080696312,4.399437108627229,1553224.8080696312,4.399437108627229,0.85,0.09733457833896599,4.028046144702076,101325.0,128391.66104089715,1.2671271753357725,1.0,0.0,4.02804614470144,1.2853004663357817,1.2855907874596526,3.1339334655230404,22717.35602646732,2316.5256256180573,19309.753926217945,1969.0469147178646,0.85,0.8500000573887525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.124009007563,4632.441516551485,5.564209041300191,4.902934681150987,-2.4379795792177266,7.340914260368714,3.484503112642769,3.5,0.995572317897934,0.6,0.0002258662607270373,0.9890434160386222,0.00022836839825666179,199.09702694308353,0.0,0.0,0.0,0.0015060535018850767,7.696405346722124e-05,0.00014890220725981607,0.0005997849618905315,0.09733457833884535,0.07165658726279556,0.025677991076049782,0.09733457830558158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.2839729696,579.6591450132435,0.0,0.09733457833884535,0.07165658726288437,0.025677991076081607,0.37516690003655995,0.37516690003655995,0.13444023789374984,0.0,1.1198153515579179e-11,4.989686870190496,1.1198153515579179e-11,1.1198153515579179e-11,4.990234769505378,1.1198153515579179e-11,24372.98985683335,20717.041378308346,0.85,1.071898120370773,0.6661621572656308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668084609061712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.485678248402,1524.3077992529122,0.37516690003655995,0.13444023789374984,6.112871282664199,3.484503112642769
2302.0,-30.210294417654183,4.903289091008643,34.98440384306885,23.98155491044747,4.889715814926014,-26.700337620439544,-40.2141300617717,1.37975901771135,-5.116152687649276,-5.116152687632501,39.969711461535994,42207.90452294591,25707.470817081266,25707.470817081266,67915.37534002718,77295.98308311502,77295.98308311502,25707.470817081266,103003.45390019628,103003.45390019628,103003.45390019628,127377.15812648815,127377.15812648815,0.0,0.0,91506.53449588663,56418.455935717415,38986.753955743574,24373.704226291866,63360.458182035436,20717.648592348087,1524.2902516771467,0.0,0.8864366550762857,2.8892329069590748,0.0014959128700940735,0.0,-5.116152687649276,353053.1981492749,1553227.6882856023,4.399415432087036,1553227.6882856023,4.399415432087036,0.8500000000000001,0.09733140207538939,4.028046144702076,101325.0,128391.63687747264,1.267126936861314,1.0,0.0,4.028046144700155,1.2852996148150195,1.2855899357465506,3.1339355417777766,22717.350101920118,2316.5250214823736,19309.750846556108,1969.046600679754,0.85,0.8500001434993075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.080162488431,4632.441516551485,5.564291075684479,4.903289091008643,-2.437779844311987,7.34106893532063,3.484447997654234,3.5,0.9955565707583526,0.6,0.0002258662607270373,0.98901787172219,0.00022837429654707188,199.0968239262828,0.0,0.0,0.0,0.0015060535018850767,7.696610803328334e-05,0.00014890015269375398,0.0005997766860036261,0.09733140207532037,0.07165659151461544,0.025674810560704926,0.09733140204162816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.6141986306,579.6590369987687,0.0,0.09733140207532037,0.07165659151466625,0.025674810560723137,0.3751668812912537,0.3751668812912537,0.13442357122708382,0.0,-1.6768808563938364e-11,4.989740766589819,-1.6768808563938364e-11,-1.6768808563938364e-11,4.990287339777467,-1.6768808563938364e-11,24373.704226291866,20717.648592348087,0.85,1.0718889554886963,0.6661552920227003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668067748863745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.48362002551,1524.2902516771467,0.3751668812912537,0.13442357122708382,6.112871282664199,3.484447997654234
2303.0,-30.21004669119739,4.903642379223318,34.984437166823014,23.981730581168108,4.8898900111388075,-26.70009724692052,-40.213894565217174,1.3799405668619509,-5.115979241013406,-5.115979240990287,39.969778316741404,42207.930510014805,25707.605414238955,25707.605414238955,67915.53592425375,77295.98902447493,77295.98902447493,25707.605414238955,103003.59443871389,103003.59443871389,103003.59443871389,127378.01343648304,127378.01343648304,0.0,0.0,91506.51066784855,56418.45215338854,38986.731682733334,24374.418997769153,63361.150680502484,20718.25614810378,1524.272726559207,0.0,0.8864372978626571,2.8891697511406482,0.0014959128700940735,0.0,-5.115979241013406,353055.58729516674,1553230.5690606122,4.39939382056021,1553230.5690606122,4.39939382056021,0.8500000000000001,0.09732822606485979,4.028046144702076,101325.0,128391.60853834111,1.2671266571758313,1.0,0.0,4.02804614470148,1.2852987648346754,1.2855890855742147,3.1339376142792705,22717.344186387563,2316.524418265928,19309.743604152256,1969.045862160091,0.85,0.8500000460319137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.036517044553,4632.441516551485,5.5643727748464125,4.903642379223318,-2.4375805778804716,7.34122295710379,3.484393135763212,3.5,0.9955408959323463,0.6,0.0002258662607270373,0.9889923277241602,0.00022838019506864532,199.0966209067709,0.0,0.0,0.0,0.0015060535018850767,7.696816295480721e-05,0.0001488980977722301,0.0005997684086849043,0.09732822606482966,0.07165659596046287,0.025671630104366794,0.09732822603080306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.9444880146,579.6589289634281,0.0,0.09732822606482966,0.07165659596048506,0.02567163010437473,0.3751668626893037,0.3751668626893037,0.13440690456041599,0.0,-2.3135271476348862e-11,4.989794553071704,-2.3135271476348862e-11,-2.3135271476348862e-11,4.990339983634669,-2.3135271476348862e-11,24374.418997769153,20718.25614810378,0.85,1.0718797748279016,0.6661484214964398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266805094205755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.481564664457,1524.272726559207,0.3751668626893037,0.13440690456041599,6.112871282664199,3.484393135763212
2304.0,-30.209799307500266,4.903994548810663,34.98447049812021,23.98190590264278,4.89006384458072,-26.69985721816754,-40.21366291036827,1.3801217552479945,-5.115806191214176,-5.115806191155787,39.969845183958725,42207.970997426106,25707.739649518648,25707.739649518648,67915.71064694476,77295.99505454917,77295.99505454917,25707.739649518648,103003.73470406781,103003.73470406781,103003.73470406781,127378.86888255912,127378.86888255912,0.0,0.0,91506.48692040183,56418.46286327887,38986.69339680329,24375.134178491317,63361.82757529461,20718.864051717617,1524.2552255213052,0.0,0.886437938575872,2.8891065630709027,0.0014959128700940735,0.0,-5.115806191214176,353057.970987458,1553233.4503565659,4.399372278757425,1553233.4503565659,4.399372278757425,0.85,0.09732505032177495,4.028046144702076,101325.0,128391.58548843849,1.2671264296909794,1.0,0.0,4.02804614470244,1.2852979165444869,1.2855882370924159,3.133939682662402,22717.338290862575,2316.523817089687,19309.741217560855,1969.0456187954965,0.85,0.8500001615650399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.993072061803,4632.441516551485,5.564454155782064,4.903994548810663,-2.437381799953863,7.341376348764525,3.4843385261929867,3.5,0.9955252931979962,0.6,0.0002258662607270373,0.9889668197794912,0.00022838608556897638,199.0964181685743,0.0,0.0,0.0,0.0015060535018850767,7.697018440344811e-05,0.0001488960763235892,0.0005997602661964995,0.0973250503217249,0.07165660061095033,0.025668449710774574,0.09732505028765778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.2748367934,579.6588209086394,0.0,0.0973250503217249,0.07165660061098718,0.02566844971078777,0.37516684423130137,0.37516684423130137,0.134390237893748,0.0,-5.837819117004983e-11,4.989848160756992,-5.837819117004983e-11,-5.837819117004983e-11,4.990392119916351,-5.837819117004983e-11,24375.134178491317,20718.864051717617,0.85,1.0718710814683912,0.6661419440162014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668034188470128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.479517637217,1524.2552255213052,0.37516684423130137,0.134390237893748,6.112871282664199,3.4843385261929867
2305.0,-30.20955183668223,4.904345603073589,34.984503837052785,23.98208094472068,4.890237329330372,-26.699617145884762,-40.213423676881916,1.380302638532977,-5.115633523559666,-5.1156335235526305,39.96991206895208,42207.980452581316,25707.873488448844,25707.873488448844,67915.85394103016,77296.00128488932,77296.00128488932,25707.873488448844,103003.87477333818,103003.87477333818,103003.87477333818,127379.72456996192,127379.72456996192,0.0,0.0,91506.4631967363,56418.44236442849,38986.68981367534,24375.849796623756,63362.53961029909,20719.472327130192,1524.237748602222,0.0,0.8864385772698171,2.8890433425096975,0.0014959128700940735,0.0,-5.115633523559666,353060.34942845174,1553236.332424582,4.399350804866713,1553236.332424582,4.399350804866713,0.85,0.09732187484644078,4.028046144702076,101325.0,128391.55403144578,1.2671261192345993,1.0,0.0,4.028046144702544,1.2852970696838413,1.285587390040483,3.1339417475626075,22717.33240124148,2316.523216515475,19309.734644426942,1969.0449485223744,0.85,0.85000009258885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.949826780461,4632.441516551485,5.564535211925468,4.904345603073589,-2.437183499344184,7.3415291024177725,3.4842841679838745,3.5,0.995509762281107,0.6,0.0002258662607270373,0.9889413035617227,0.00022839197828381565,199.0962153593927,0.0,0.0,0.0,0.0015060535018850767,7.697227203572817e-05,0.00014889398869130915,0.0005997518571173423,0.09732187484645745,0.07165660546623744,0.025665269380220016,0.09732187481245556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.6052734456,579.6587128250874,0.0,0.09732187484645745,0.07165660546622515,0.025665269380215624,0.3751668259134678,0.3751668259134678,0.1343735712270781,0.0,-7.048583938740194e-12,4.989901640750077,-7.048583938740194e-12,-7.048583938740194e-12,4.9904443604399376,-7.048583938740194e-12,24375.849796623756,20719.472327130192,0.85,1.0718612978383677,0.6661346074853467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26680174879582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.47747200091,1524.237748602222,0.3751668259134678,0.1343735712270781,6.112871282664199,3.4842841679838745
2306.0,-30.209304492426167,4.904695545179216,34.98453718373968,23.982255637552612,4.890410441289572,-26.699377224759022,-40.21319205695761,1.3804831736223533,-5.11546124331818,-5.115461243314471,39.96997897268065,42208.02084489577,25708.006947324713,25708.006947324713,67916.02779222048,77296.00770785566,77296.00770785566,25708.006947324713,103004.01465518038,103004.01465518038,103004.01465518038,127380.58051497747,127380.58051497747,0.0,0.0,91506.43956612106,56418.45270316071,38986.65206995595,24376.56585979709,63363.21792975304,20720.080980827526,1524.2202962876147,0.0,0.8864392139144274,2.888980088787193,0.0014959128700940735,0.0,-5.11546124331818,353062.72254548763,1553239.2153026457,4.399329399898712,1553239.2153026457,4.399329399898712,0.85,0.09731869964348229,4.028046144702076,101325.0,128391.527306921,1.2671258554840463,1.0,0.0,4.02804614470037,1.285296224454493,1.2855865446202162,3.133943808487934,22717.326534720993,2316.5226182968695,19309.723928065265,1969.0438557575999,0.85,0.8499998403664457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.906780513712,4632.441516551485,5.564615947611415,4.904695545179216,-2.4369856793039397,7.341681224483155,3.4842300602678753,3.5,0.9954943029336787,0.6,0.0002258662607270373,0.9889158011030706,0.0002283978681249691,199.09601265434497,0.0,0.0,0.0,0.0015060535018850767,7.697429327936992e-05,0.0001488919674476674,0.0005997437154546836,0.0973186996433519,0.07165661052952296,0.025662089113828928,0.09731869961029946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.9358027064,579.6586047112186,0.0,0.0973186996433519,0.07165661052961897,0.025662089113863317,0.375166807735761,0.375166807735761,0.13435690456041194,0.0,-3.694822225952521e-12,4.989955029832231,-3.694822225952521e-12,-3.694822225952521e-12,4.9904966476922255,-3.694822225952521e-12,24376.56585979709,20720.080980827526,0.85,1.0718525670131664,0.6661281138165875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668000840364873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.475436356046,1524.2202962876147,0.375166807735761,0.13435690456041194,6.112871282664199,3.4842300602678753
2307.0,-30.20905735080174,4.905044378297992,34.984570538099796,23.98242998113858,4.890583188556281,-26.699137522481497,-40.212956665176876,1.3806633602359848,-5.115289349151965,-5.115289349147764,39.97004588955556,42208.044870257116,25708.140025746838,25708.140025746838,67916.18489600395,77296.0142560017,77296.0142560017,25708.140025746838,103004.15428174853,103004.15428174853,103004.15428174853,127381.43661542977,127381.43661542977,0.0,0.0,91506.41599502951,56418.446609284816,38986.63265082744,24377.28233368124,63363.91498450868,20720.689983629054,1524.2028675307138,0.0,0.8864398485367392,2.888916803451329,0.0014959128700940735,0.0,-5.115289349151965,353065.0903569105,1553242.0987512844,4.399308062944216,1553242.0987512844,4.399308062944216,0.85,0.09731552470314497,4.028046144702076,101325.0,128391.50592730116,1.2671256444836039,1.0,0.0,4.028046144700465,1.2852953808577472,1.2855857008329203,3.1339458654351833,22717.320682977814,2316.52202158513,19309.72704157148,1969.0441732468767,0.85,0.8500001963717642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.863932546495,4632.441516551485,5.56469636359536,4.905044378297992,-2.436788338390144,7.3418327166881365,3.4841762021415286,3.5,0.9954789148975796,0.6,0.0002258662607270373,0.9888903202452697,0.00022840375328076504,199.09581011577146,0.0,0.0,0.0,0.0015060535018850767,7.697634748859662e-05,0.00014888991323844068,0.0005997354410051276,0.09731552470309275,0.07165661579407233,0.02565890890902042,0.09731552466942713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535973.266396964,579.6584965760693,0.0,0.09731552470309275,0.07165661579411078,0.025658908909034186,0.3751667897002937,0.3751667897002937,0.13434023789374586,0.0,-4.206412995699793e-12,4.990008287571186,-4.206412995699793e-12,-4.206412995699793e-12,4.990548644245678,-4.206412995699793e-12,24377.28233368124,20720.689983629054,0.85,1.0718432551493735,0.6661211650286478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667984245539692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.473406424753,1524.2028675307138,0.3751667897002937,0.13434023789374586,6.112871282664199,3.4841762021415286
2308.0,-30.208810462836304,4.905392105497976,34.98460390005278,23.982603975478582,4.8907555322495995,-26.698898088861927,-40.21272130832074,1.3808431582753151,-5.115117844780627,-5.115117844792137,39.97011281943653,42208.06803140412,25708.27273600203,25708.27273600203,67916.34076740615,77296.02091411628,77296.02091411628,25708.27273600203,103004.29365011831,103004.29365011831,103004.29365011831,127382.29286974361,127382.29286974361,0.0,0.0,91506.39247318101,56418.43959046908,38986.61431412437,24377.999219625297,63364.61353374967,20721.299336681503,1524.1854625743947,0.0,0.8864404811183643,2.888853486217341,0.0014959128700940735,0.0,-5.115117844780627,353067.4528113982,1553244.9827637514,4.399286794621267,1553244.9827637514,4.399286794621267,0.85,0.09731235002739985,4.028046144702076,101325.0,128391.4762519434,1.2671253516105936,1.0,0.0,4.028046144700409,1.2852945390813306,1.285584858866365,3.1339479179466037,22717.31484345968,2316.5214261199985,19309.721559231635,1969.043614203794,0.85,0.8500001735368345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.821282168712,4632.441516551485,5.564776463372979,4.905392105497976,-2.436591478872538,7.341983584370514,3.4841225927076582,3.5,0.9954635979164738,0.6,0.0002258662607270373,0.9888648662473637,0.000228409632535713,199.09560778548902,0.0,0.0,0.0,0.0015060535018850767,7.697840144371724e-05,0.00014888785928332006,0.0005997271675791225,0.09731235002732509,0.07165662126107254,0.025655728766252554,0.09731234999369488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535973.5970555267,579.6583884198624,0.0,0.09731235002732509,0.0716566212611276,0.025655728766272257,0.3751667718062426,0.3751667718062426,0.13432357122707964,0.0,1.1482370609883219e-11,4.990061365576025,1.1482370609883219e-11,1.1482370609883219e-11,4.990600260341296,1.1482370609883219e-11,24377.999219625297,20721.299336681503,0.85,1.071833898761682,0.6661141870442085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667967703332041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.471380678882,1524.1854625743947,0.3751667718062426,0.13432357122707964,6.112871282664199,3.4841225927076582
2309.0,-30.208563558893086,4.905738730342709,34.98463726950174,23.982777690421813,4.890927555718391,-26.698658672839557,-40.212489758245624,1.3810226696647818,-5.114946705582156,-5.114946705586975,39.97017976168098,42208.10694664109,25708.405018631907,25708.405018631907,67916.511965273,77296.02774499523,77296.02774499523,25708.405018631907,103004.43276362713,103004.43276362713,103004.43276362713,127383.14926720802,127383.14926720802,0.0,0.0,91506.36898816488,56418.448189810384,38986.57866483832,24378.71650358089,63365.29516841921,20721.909028043756,1524.1680797737386,0.0,0.8864411117871944,2.8887901393234903,0.0014959128700940735,0.0,-5.114946705582156,353069.81024803786,1553247.867314373,4.3992655906297635,1553247.867314373,4.3992655906297635,0.85,0.09730917560070587,4.028046144702076,101325.0,128391.4511977014,1.26712510434445,1.0,0.0,4.028046144702749,1.2852936986480479,1.285584018243247,3.1339499671857305,22717.309013085523,2316.520831587293,19309.71187180363,1969.042626361054,0.85,0.8499999652547287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.778828649862,4632.441516551485,5.564856234934789,4.905738730342709,-2.436395082090177,7.342133812432886,3.484069231043483,3.5,0.9954483517267094,0.6,0.0002258662607270373,0.9888394113089348,0.00022841551231059479,199.0954054425237,0.0,0.0,0.0,0.0015060535018850767,7.698042222657479e-05,0.00014888583850046253,0.0005997190277725239,0.09730917560062241,0.07165662691899548,0.025652548681626926,0.09730917556748005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535973.9277752235,579.6582802436388,0.0,0.09730917560062241,0.07165662691905694,0.025652548681648922,0.37516675404992567,0.37516675404992567,0.13430690456041428,0.0,4.831690603168681e-12,4.9901142937848135,4.831690603168681e-12,4.831690603168681e-12,4.990651893438098,4.831690603168681e-12,24378.71650358089,20721.909028043756,0.85,1.0718250705651584,0.6661076356459127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667951213596167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.46935808943,1524.1680797737386,0.37516675404992567,0.13430690456041428,6.112871282664199,3.484069231043483
