time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2310.0,-30.20831677202923,4.906084255728705,34.9846706466463,23.982951091043674,4.891099211754638,-26.698419398981155,-40.21225443631408,1.3812018387065623,-5.11477596156368,-5.114775961555384,39.97024672473186,42208.129794702996,25708.536953680567,25708.536953680567,67916.66674838356,77296.0347589382,77296.0347589382,25708.536953680567,103004.57171261877,103004.57171261877,103004.57171261877,127384.00596106493,127384.00596106493,0.0,0.0,91506.3455846533,56418.44062041811,38986.56107137244,24379.434248446163,63365.9953198186,20722.519111179237,1524.1507223915385,0.0,0.8864417403595752,2.888726758043132,0.0014959128700940735,0.0,-5.11477596156368,353072.16225339397,1553250.7527651736,4.399244457144236,1553250.7527651736,4.399244457144236,0.85,0.09730600145307991,4.028046144702076,101325.0,128391.42252451334,1.2671248213620858,1.0,0.0,4.028046144700881,1.2852928598186586,1.2855831792243844,3.133952012516736,22717.30320294564,2316.520239117909,19309.707021677164,1969.042131785795,0.85,0.8499999691500957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.736571382395,4632.441516551485,5.564935696319936,4.906084255728705,-2.4361991695643788,7.3422834252930835,3.4840161163808077,3.5,0.9954331761088022,0.6,0.0002258662607270373,0.9888139691472563,0.00022842138943670286,199.09520319591843,0.0,0.0,0.0,0.0015060535018850767,7.698247597741334e-05,0.00014888378474962397,0.0005997107551693765,0.09730600145301412,0.07165663278990846,0.025649368663105663,0.09730600141967576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535974.2585977631,579.6581720337539,0.0,0.09730600145301412,0.07165663278995692,0.025649368663122996,0.3751667364300939,0.3751667364300939,0.13429023789374825,0.0,-8.29913915367797e-12,4.990167108406808,-8.29913915367797e-12,-8.29913915367797e-12,4.990703500586164,-8.29913915367797e-12,24379.434248446163,20722.519111179237,0.85,1.071815670307031,0.6661006361798884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667934776162824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.46734404967,1524.1507223915385,0.3751667364300939,0.13429023789374825,6.112871282664199,3.4840161163808077
2311.0,-30.20807031007871,4.906428684643138,34.984704031329194,23.98312414241957,4.891270512429687,-26.698180453055578,-40.212022921163566,1.3813806554064578,-5.114605607636861,-5.114605607643956,39.97031369859323,42208.16720518992,25708.66853026807,25708.66853026807,67916.835735458,77296.04184613717,77296.04184613717,25708.66853026807,103004.71037640524,103004.71037640524,103004.71037640524,127384.86276893338,127384.86276893338,0.0,0.0,91506.32224217347,56418.44760122587,38986.527378830666,24380.152392528136,63366.6797713588,20723.129533648917,1524.1333884578228,0.0,0.8864423668977846,2.888663345391394,0.0014959128700940735,0.0,-5.114605607636861,353074.5088974849,1553253.638685659,4.399223392070612,1553253.638685659,4.399223392070612,0.85,0.09730282756587211,4.028046144702076,101325.0,128391.39863946929,1.2671245856350288,1.0,0.0,4.028046144700875,1.2852920226399467,1.2855823418565724,3.13395405382553,22717.29740795745,2316.5196481935677,19309.70252569391,1969.041673323093,0.85,0.8499999880676862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.694509603365,4632.441516551485,5.56501484607374,4.906428684643138,-2.4360037371712098,7.3424324218143475,3.4839632477561544,3.5,0.9954180707874727,0.6,0.0002258662607270373,0.9887885611867782,0.00022842725896418626,199.09500121599598,0.0,0.0,0.0,0.0015060535018850767,7.698449655435076e-05,0.00014888176417268657,0.0005997026161922338,0.09730282756575136,0.07165663886007788,0.02564618870567348,0.09730282753287182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535974.5894737586,579.6580638063627,0.0,0.09730282756575136,0.07165663886016681,0.025646188705705307,0.3751667189478447,0.3751667189478447,0.1342735712270813,0.0,7.105427357601002e-12,4.990219717109028,7.105427357601002e-12,7.105427357601002e-12,4.9907545420334145,7.105427357601002e-12,24380.152392528136,20723.129533648917,0.85,1.0718067599646561,0.6660940317132988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667918390894388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.46533589454,1524.1333884578228,0.3751667189478447,0.1342735712270813,6.112871282664199,3.4839632477561544
2312.0,-30.207823826223958,4.906772020334526,34.9847374236629,23.983296809624903,4.891441404801355,-26.697941528249533,-40.21178389722479,1.3815591068269157,-5.114435630479363,-5.114435630480091,39.9703806908076,42208.17335853927,25708.799717033373,25708.799717033373,67916.97307557265,77296.04913642169,77296.04913642169,25708.799717033373,103004.84885345506,103004.84885345506,103004.84885345506,127385.71982851121,127385.71982851121,0.0,0.0,91506.298928591,56418.423150708346,38986.528642091835,24380.87097505616,63367.399617147996,20723.740328797736,1524.1160783764758,0.0,0.8864429914424473,2.8885999005432548,0.0014959128700940735,0.0,-5.114435630479363,353076.8503637335,1553256.5254012402,4.3992023940428355,1553256.5254012402,4.3992023940428355,0.85,0.09729965394270518,4.028046144702076,101325.0,128391.36640301126,1.267124267485924,1.0,0.0,4.028046144703185,1.2852911871724768,1.2855815062003886,3.1339560909644213,22717.2916201433,2316.519058000775,19309.69390365418,1969.040794119723,0.85,0.8499998250906098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.652642575389,4632.441516551485,5.565093678277311,4.906772020334526,-2.4358087746084087,7.3425807949429345,3.4839106242382227,3.5,0.9954030354966351,0.6,0.0002258662607270373,0.9887631516724703,0.00022843312915230476,199.09479921853247,0.0,0.0,0.0,0.0015060535018850767,7.698658271660557e-05,0.00014887967801043174,0.000599694213034406,0.09729965394262674,0.07165664513207196,0.025643008810554778,0.09729965390948225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535974.9204404787,579.6579555492723,0.0,0.09729965394262674,0.07165664513212971,0.025643008810575463,0.3751667015983789,0.3751667015983789,0.13425690456041534,0.0,7.389644451905042e-13,4.990272183076399,7.389644451905042e-13,7.389644451905042e-13,4.990805719063417,7.389644451905042e-13,24380.87097505616,20723.740328797736,0.85,1.0717967517353115,0.6660865620737453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667902057648952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.463329456554,1524.1160783764758,0.3751667015983789,0.13425690456041534,6.112871282664199,3.4839106242382227
2313.0,-30.207577661466228,4.907114266150872,34.98477082337073,23.983469197433465,4.891611977132549,-26.69770292265566,-40.21155241699887,1.3817372383218964,-5.114266024014626,-5.114266023968114,39.97044769026428,42208.209771705675,25708.93050203845,25708.93050203845,67917.14027374412,77296.0565085355,77296.0565085355,25708.93050203845,103004.98701057395,103004.98701057395,103004.98701057395,127386.57693818469,127386.57693818469,0.0,0.0,91506.27569637203,56418.428959541845,38986.49637425576,24381.589927610738,63368.0863018665,20724.351438469126,1524.0987899390761,0.0,0.8864436140650345,2.888536426862536,0.0014959128700940735,0.0,-5.114266024014626,353079.18673576845,1553259.4124321144,4.3991814606577675,1553259.4124321144,4.3991814606577675,0.85,0.09729648056242204,4.028046144702076,101325.0,128391.33945578209,1.2671240015374496,1.0,0.0,4.028046144704138,1.2852903532039055,1.2855806720434422,3.1339581244511563,22717.2858525284,2316.5184698677326,19309.694589582577,1969.0408640649537,0.85,0.8500000710883091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.610969627739,4632.441516551485,5.56517219113586,4.907114266150872,-2.435614276844982,7.342728542995854,3.48385824497953,3.5,0.9953880699941514,0.6,0.0002258662607270373,0.9887377757561605,0.00022843899187962224,199.0945974829832,0.0,0.0,0.0,0.0015060535018850767,7.698860308837318e-05,0.00014887765763866412,0.0005996860748836966,0.09729648056225779,0.0716566515901533,0.025639828972104487,0.09729648052963431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.2514430257,579.6578472804407,0.0,0.09729648056225779,0.07165665159027428,0.025639828972147772,0.37516668438155304,0.37516668438155304,0.13424023789374886,0.0,-4.6497916628140956e-11,4.9903244409262015,-4.6497916628140956e-11,-4.6497916628140956e-11,4.990856438092578,-4.6497916628140956e-11,24381.589927610738,20724.351438469126,0.85,1.0717877757931225,0.6660799186934329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667885776272207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.46133167277,1524.0987899390761,0.37516668438155304,0.13424023789374886,6.112871282664199,3.48385824497953
2314.0,-30.20733160105322,4.9074554248753115,34.98480423058609,23.983641270920657,4.891782163336455,-26.69746444957896,-40.21132100662214,1.3819150118621932,-5.114096813568608,-5.114096813571363,39.97051470835496,42208.24584251422,25709.060953067252,25709.060953067252,67917.30679558148,77296.06402414781,77296.06402414781,25709.060953067252,103005.12497721506,103005.12497721506,103005.12497721506,127387.43430633552,127387.43430633552,0.0,0.0,91506.25249359098,56418.43431195738,38986.46464625955,24382.309329120453,63368.77397538,20724.962929752386,1524.0815266050201,0.0,0.8864442345947956,2.888472919226541,0.0014959128700940735,0.0,-5.114096813568608,353081.51766463893,1553262.3002708843,4.399160597656067,1553262.3002708843,4.399160597656067,0.8500000000000001,0.09729330745641263,4.028046144702076,101325.0,128391.31729669693,1.2671237828442825,1.0,0.0,4.028046144701342,1.2852895209122706,1.285579839563811,3.1339601538516058,22717.280092221736,2316.517882479923,19309.691142092204,1969.040512518771,0.85,0.8500001348622598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.569490117835,4632.441516551485,5.565250400078185,4.9074554248753115,-2.4354202621101737,7.342875686985485,3.4838061091680186,3.5,0.9953731740480053,0.6,0.0002258662607270373,0.98871241129826,0.00022844485226038226,199.0943958333545,0.0,0.0,0.0,0.0015060535018850767,7.699062289949254e-05,0.00014887563782754477,0.0005996779389913043,0.09729330745639027,0.07165665825750861,0.025636649198881655,0.0972933074228403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.5825376858,579.657738981459,0.0,0.09729330745639027,0.07165665825752508,0.025636649198887546,0.3751666672931906,0.3751666672931906,0.13422357122707948,0.0,2.7284841053187847e-12,4.990376497530633,2.7284841053187847e-12,2.7284841053187847e-12,4.990906934595728,2.7284841053187847e-12,24382.309329120453,20724.962929752386,0.85,1.071778772648634,0.6660732596611849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667869546605137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.459335712545,1524.0815266050201,0.3751666672931906,0.13422357122707948,6.112871282664199,3.4838061091680186
2315.0,-30.207085512810913,4.907795500044352,34.984837645336086,23.983812995161884,4.891951999589221,-26.697225986431512,-40.21108582438899,1.3820924732098328,-5.11392796269223,-5.113927962720836,39.97058174225002,42208.26635248824,25709.190979715197,25709.190979715197,67917.45733220343,77296.07175375323,77296.07175375323,25709.190979715197,103005.26273346844,103005.26273346844,103005.26273346844,127388.29188062728,127388.29188062728,0.0,0.0,91506.22935193237,56418.42395066748,38986.45044584988,24383.02914715885,63369.47959300873,20725.57477508502,1524.0642856450288,0.0,0.8864448532282065,2.8884093814920253,0.0014959128700940735,0.0,-5.11392796269223,353083.84365235624,1553265.1887943426,4.399139798431774,1553265.1887943426,4.399139798431774,0.85,0.0972901345995321,4.028046144702076,101325.0,128391.28667484564,1.2671234806301075,1.0,0.0,4.028046144701213,1.2852886900833194,1.2855790085471936,3.1339621796881727,22717.274347089286,2316.5172966394525,19309.683515187142,1969.0397347908963,0.85,0.850000014093295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.528203271934,4632.441516551485,5.565328286448345,4.907795500044352,-2.4352267030473382,7.3430222030916905,3.4837542158268096,3.5,0.9953583473790885,0.6,0.0002258662607270373,0.9886870446736232,0.00022845071344249112,199.0941941613278,0.0,0.0,0.0,0.0015060535018850767,7.699267568257067e-05,0.00014887358504446664,0.0005996696702863405,0.09729013459945804,0.07165666511517088,0.025633469484287165,0.09729013456630195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.9137104753,579.6576306568985,0.0,0.09729013459945804,0.07165666511522542,0.025633469484306684,0.3751666503302286,0.3751666503302286,0.1342069045604136,0.0,2.859223968698643e-11,4.9904284288318195,2.859223968698643e-11,2.859223968698643e-11,4.990957679454311,2.859223968698643e-11,24383.02914715885,20725.57477508502,0.85,1.0717692139560582,0.6660661666084581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266785336851551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.457345867435,1524.0642856450288,0.3751666503302286,0.1342069045604136,6.112871282664199,3.4837542158268096
2316.0,-30.20683967596546,4.908134494636707,34.984871067610925,23.98398444000634,4.892121483828742,-26.696987784762474,-40.21085441401226,1.3822695926257615,-5.11375949620475,-5.113759496198943,39.970648790929545,42208.30168220851,25709.320648917335,25709.320648917335,67917.62233112585,77296.07960730551,77296.07960730551,25709.320648917335,103005.40025622284,103005.40025622284,103005.40025622284,127389.14964232178,127389.14964232178,0.0,0.0,91506.20629340415,56418.42836830715,38986.419916774445,24383.749386098938,63370.169302873386,20726.186978184098,1524.0470684283814,0.0,0.8864454698422383,2.888345811807244,0.0014959128700940735,0.0,-5.11375949620475,353086.1643569513,1553268.0779593163,4.3991190671210925,1553268.0779593163,4.3991190671210925,0.85,0.09728696200420012,4.028046144702076,101325.0,128391.26134222315,1.267123230616562,1.0,0.0,4.0280461447014355,1.285287860856276,1.2855781791328462,3.1339642016213687,22717.268622594733,2316.5167129034617,19309.676231961876,1969.0389921086075,0.85,0.8499999076806424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.487108500765,4632.441516551485,5.565405865427598,4.908134494636707,-2.43503361730759,7.343168111944298,3.4837025642109287,3.5,0.9953435897745511,0.6,0.0002258662607270373,0.9886617046637307,0.00022845656877532264,199.09399269573163,0.0,0.0,0.0,0.0015060535018850767,7.699469559247433e-05,0.00014887156513456297,0.0005996615339960403,0.09728696200407322,0.07165667217254792,0.02563028983152529,0.09728696197151465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.2449563573,579.6575223084077,0.0,0.09728696200407322,0.07165667217264139,0.025630289831558718,0.37516663349468965,0.37516663349468965,0.13419023789374912,0.0,-5.7980287238024175e-12,4.990480211914189,-5.7980287238024175e-12,-5.7980287238024175e-12,4.991008137321046,-5.7980287238024175e-12,24383.749386098938,20726.186978184098,0.85,1.0717601527387157,0.6660594747739559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667837241835365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.455364781854,1524.0470684283814,0.37516663349468965,0.13419023789374912,6.112871282664199,3.4837025642109287
2317.0,-30.206594076451466,4.908472411550191,34.98490449733508,23.984155535604827,4.892290606826176,-26.696749832823027,-40.2106193016283,1.3824463631977453,-5.1135914169338434,-5.11359141693977,39.970715852458575,42208.320523168586,25709.44997038194,25709.44997038194,67917.77049355052,77296.08755061917,77296.08755061917,25709.44997038194,103005.5375210011,103005.5375210011,103005.5375210011,127390.00755651445,127390.00755651445,0.0,0.0,91506.18327444182,56418.416246991226,38986.40780827844,24384.470035513357,63370.87784379179,20726.799530186352,1524.0298747943689,0.0,0.8864460844295659,2.888282210415747,0.0014959128700940735,0.0,-5.1135914169338434,353088.4797393824,1553270.9676817472,4.399098403970103,1553270.9676817472,4.399098403970103,0.85,0.09728378966874218,4.028046144702076,101325.0,128391.23188956981,1.2671229399414736,1.0,0.0,4.028046144704218,1.285287033263497,1.2855773513531321,3.1339662195722826,22717.26290792278,2316.516130169098,19309.673792567657,1969.038743359624,0.85,0.8500000141228851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.446205085841,4632.441516551485,5.565483139965301,4.908472411550191,-2.4348410066213027,7.343313418171494,3.48365115341303,3.5,0.9953289009751514,0.6,0.0002258662607270373,0.9886363898166597,0.0002284624185934767,199.09379142503792,0.0,0.0,0.0,0.0015060535018850767,7.69967478662355e-05,0.00014886951286080183,0.000599653267342629,0.097283789668677,0.07165667942851663,0.025627110240160376,0.09728378963557884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.5762657725,579.6574139391138,0.0,0.097283789668677,0.07165667942856464,0.025627110240177546,0.37516661678671803,0.37516661678671803,0.13417357122708215,0.0,5.9117155615240335e-12,4.990531783891242,5.9117155615240335e-12,5.9117155615240335e-12,4.9910581267314456,5.9117155615240335e-12,24384.470035513357,20726.799530186352,0.85,1.0717505075591147,0.6660523249687565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667821166423197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.4533868629,1524.0298747943689,0.37516661678671803,0.13417357122708215,6.112871282664199,3.48365115341303
2318.0,-30.206348512038137,4.90880925400579,34.98493793454813,23.98432628195735,4.892459364603515,-26.69651194898064,-40.210387961100764,1.3826228015460276,-5.113423708707728,-5.113423708697799,39.9707829300391,42208.354942155216,25709.578905328035,25709.578905328035,67917.93384748325,77296.09566854328,77296.09566854328,25709.578905328035,103005.6745738713,103005.6745738713,103005.6745738713,127390.86568192298,127390.86568192298,0.0,0.0,91506.16029649932,56418.419570111386,38986.378584875485,24385.19110805167,63371.56969292715,20727.412441843917,1524.0127042935608,0.0,0.8864466970611794,2.8882185778732206,0.0014959128700940735,0.0,-5.113423708707728,353090.79002235254,1553273.8580993132,4.399077806591848,1553273.8580993132,4.399077806591848,0.8499999999999999,0.09728061758881744,4.028046144702076,101325.0,128391.21190185228,1.2671227426780387,1.0,0.0,4.028046144702707,1.2852862072271634,1.2855765251302151,3.133968233730647,22717.257203434383,2316.515548473167,19309.671687095655,1969.0385286612304,0.85,0.8500001348832037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.405492293173,4632.441516551485,5.5655601025328565,4.90880925400579,-2.434648858587296,7.343458112593087,3.483599982506325,3.5,0.9953142807160928,0.6,0.0002258662607270373,0.988611079286558,0.00022846826771356454,199.0935901835163,0.0,0.0,0.0,0.0015060535018850767,7.699876726518303e-05,0.0001488674934618543,0.0005996451331104837,0.09728061758864093,0.0716566868794932,0.025623930709147737,0.09728061755627354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.9076545364,579.6573055438429,0.0,0.09728061758864093,0.07165668687962322,0.025623930709194224,0.3751666002025153,0.3751666002025153,0.13415690456041593,0.0,-9.947598300641403e-12,4.990583183192939,-9.947598300641403e-12,-9.947598300641403e-12,4.99110812827854,-9.947598300641403e-12,24385.19110805167,20727.412441843917,0.85,1.0717413846080495,0.666045596577136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667805142141348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.45141238396,1524.0127042935608,0.3751666002025153,0.13415690456041593,6.112871282664199,3.483599982506325
2319.0,-30.206103179877424,4.909145025107601,34.9849713791904,23.984496713988506,4.892627763290726,-26.696274310052598,-40.21015662057323,1.3827988934659003,-5.113256375690128,-5.113256375692671,39.970850020859245,42208.38856918949,25709.70746778275,25709.70746778275,67918.09603697225,77296.10391105637,77296.10391105637,25709.70746778275,103005.81137883912,103005.81137883912,103005.81137883912,127391.72396728542,127391.72396728542,0.0,0.0,91506.13739188295,56418.42205001629,38986.35037985184,24385.912588446303,63372.26296829815,20728.025700179358,1523.9955566856775,0.0,0.8864473077258466,2.888154914529097,0.0014959128700940735,0.0,-5.113256375690128,353093.095148425,1553276.7490933952,4.3990572753637815,1553276.7490933952,4.3990572753637815,0.85,0.09727744576171302,4.028046144702076,101325.0,128391.18350704467,1.267122462443076,1.0,0.0,4.0280461446989975,1.2852853828137716,1.2855757005306063,3.133970243934308,22717.251517149878,2316.514968633517,19309.66094341614,1969.0374331108117,0.85,0.8499998747136618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.36496947015,4632.441516551485,5.565636756935381,4.909145025107601,-2.434457175789305,7.343602200896906,3.483549050666348,3.5,0.9952997287618137,0.6,0.0002258662607270373,0.9885857933928915,0.00022847411143938194,199.0933891327334,0.0,0.0,0.0,0.0015060535018850767,7.700078671309758e-05,0.00014886547401393973,0.000599636998681097,0.09727744576168149,0.07165669452376996,0.025620751237911524,0.09727744572875874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535977.2391087647,579.657197127139,0.0,0.09727744576168149,0.07165669452379318,0.025620751237919834,0.37516658374123335,0.37516658374123335,0.13414023789374868,0.0,2.5579538487363607e-12,4.990634395597283,2.5579538487363607e-12,2.5579538487363607e-12,4.991157877893556,2.5579538487363607e-12,24385.912588446303,20728.025700179358,0.85,1.07173221936146,0.6660388408459416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667789168836823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.449445388494,1523.9955566856775,0.37516658374123335,0.13414023789374868,6.112871282664199,3.483549050666348
2320.0,-30.20585794674946,4.90947972798909,34.98500483126843,23.98466683169829,4.892795793114474,-26.696036797148977,-40.20992157803846,1.3829746435140484,-5.113089415351112,-5.1130894153425706,39.97091712672833,42208.406192237584,25709.835654221355,25709.835654221355,67918.24184645894,77296.11230497112,77296.11230497112,25709.835654221355,103005.94795919248,103005.94795919248,103005.94795919248,127392.5824458964,127392.5824458964,0.0,0.0,91506.11452938875,56418.40841665547,38986.34012525921,24386.634486703937,63372.974611963145,20728.639313698346,1523.9784321361194,0.0,0.8864479164302883,2.8880912201381626,0.0014959128700940735,0.0,-5.113089415351112,353095.3951523622,1553279.6407378358,4.399036810059754,1553279.6407378358,4.399036810059754,0.85,0.09727427418891742,4.028046144702076,101325.0,128391.15572467411,1.2671221882523969,1.0,0.0,4.0280461447044065,1.2852845600019829,1.2855748775329625,3.13397225023528,22717.245841322598,2316.514389860207,19309.659529763285,1969.037288958338,0.85,0.850000024855085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.324635940342,4632.441516551485,5.565713103207278,4.90947972798909,-2.4342659558319344,7.343745683821024,3.483498357038737,3.5,0.9952852448682105,0.6,0.0002258662607270373,0.9885605184034909,0.00022847995294391043,199.09318816351407,0.0,0.0,0.0,0.0015060535018850767,7.700283852720726e-05,0.00014886342219983006,0.0005996287338791828,0.0972742741887979,0.07165670236201607,0.025617571826781826,0.09727427415603111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535977.5706373873,579.657088686076,0.0,0.0972742741887979,0.07165670236210411,0.025617571826813304,0.37516656740121573,0.37516656740121573,0.1341235712270823,0.0,-8.526512829121202e-12,4.990685435549381,-8.526512829121202e-12,-8.526512829121202e-12,4.991207517864382,-8.526512829121202e-12,24386.634486703937,20728.639313698346,0.85,1.0717224852127702,0.6660316396805169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667773246362182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.447481925716,1523.9784321361194,0.37516656740121573,0.1341235712270823,6.112871282664199,3.483498357038737
2321.0,-30.20561295001524,4.909813365711917,34.985038290664775,23.984836635086708,4.892963497208704,-26.69579952960042,-40.20969411414114,1.3831500767939084,-5.112922829852039,-5.112922829838576,39.97098424404813,42208.454365218124,25709.963473260694,25709.963473260694,67918.41783847881,77296.12079712992,77296.12079712992,25709.963473260694,103006.08427039061,103006.08427039061,103006.08427039061,127393.44105278562,127393.44105278562,0.0,0.0,91506.0917288575,56418.42529694584,38986.2960354574,24387.356782395018,63373.65281785242,20729.253265035764,1523.9613301719837,0.0,0.8864485231764158,2.8880274954196423,0.0014959128700940735,0.0,-5.112922829852039,353097.6900043247,1553282.5328793896,4.3990164106153316,1553282.5328793896,4.3990164106153316,0.85,0.09727110286543952,4.028046144702076,101325.0,128391.13317585633,1.2671219657128678,1.0,0.0,4.02804614470115,1.2852837386742642,1.285574056019724,3.1339742529201358,22717.240180878194,2316.513812655514,19309.65843449819,1969.0371772723806,0.85,0.8500001884362577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.28449103846,4632.441516551485,5.56578914399811,4.909813365711917,-2.4340751998305996,7.3438885655425175,3.4834479007831654,3.5,0.9952708287951901,0.6,0.0002258662607270373,0.9885352684740583,0.00022848578895489822,199.09298738842517,0.0,0.0,0.0,0.0015060535018850767,7.700482423139885e-05,0.00014886143649563846,0.0005996207353710694,0.09727110286534447,0.07165671039079735,0.02561439247454712,0.09727110283230048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535977.9022226334,579.6569802264692,0.0,0.09727110286534447,0.07165671039086736,0.025614392474572156,0.37516655118188913,0.37516655118188913,0.13410690456041519,0.0,-1.34718902700115e-11,4.990736261683423,-1.34718902700115e-11,-1.34718902700115e-11,4.991256774321641,-1.34718902700115e-11,24387.356782395018,20729.253265035764,0.85,1.071713793012514,0.6660252721510785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667757374568587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.445524656712,1523.9613301719837,0.37516655118188913,0.13410690456041519,6.112871282664199,3.4834479007831654
2322.0,-30.20536811625631,4.910145941081143,34.98507175746654,23.98500608922916,4.893130814819694,-26.695562447374428,-40.20945910653097,1.3833251459377978,-5.112756630342346,-5.112756630312139,39.971051378541596,42208.47063213755,25710.09095569294,25710.09095569294,67918.56158783048,77296.12942211262,77296.12942211262,25710.09095569294,103006.22037780556,103006.22037780556,103006.22037780556,127394.29989246198,127394.29989246198,0.0,0.0,91506.0689706742,56418.4101806991,38986.28754441677,24388.079514656412,63374.367059073185,20729.86758745795,1523.9442524462436,0.0,0.8864491278863614,2.88796373794563,0.0014959128700940735,0.0,-5.112756630342346,353099.9795506253,1553285.4257670995,4.3989960796483105,1553285.4257670995,4.3989960796483105,0.85,0.09726793180622244,4.028046144702076,101325.0,128391.10645133155,1.2671217019623149,1.0,0.0,4.0280461447021345,1.2852829190523707,1.285573236212696,3.1339762514481433,22717.234530947066,2316.5132365228765,19309.648718823748,1969.0361865493057,0.85,0.8499999721585276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.244534086097,4632.441516551485,5.565864886774088,4.910145941081143,-2.433884915526941,7.344030856608084,3.483397681042867,3.5,0.995256480297962,0.6,0.0002258662607270373,0.9885100360361986,0.00022849162122089598,199.0927867472992,0.0,0.0,0.0,0.0015060535018850767,7.700687584008328e-05,0.00014885938488695403,0.0005996124713966176,0.09726793180625361,0.07165671862097572,0.025611213185277888,0.0972679317727144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535978.2338927761,579.6568717390734,0.0,0.09726793180625361,0.07165671862095277,0.025611213185269672,0.3751665350801704,0.3751665350801704,0.13409023789374785,0.0,-3.0183855415089056e-11,4.99078687246498,-3.0183855415089056e-11,-3.0183855415089056e-11,4.991305788136401,-3.0183855415089056e-11,24388.079514656412,20729.86758745795,0.85,1.0717039828503772,0.6660180225988489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667741553310614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.4435708264,1523.9442524462436,0.3751665350801704,0.13409023789374785,6.112871282664199,3.483397681042867
2323.0,-30.20512323650982,4.910477457587193,34.985105231667845,23.98517526397484,4.893297813598295,-26.695325355629276,-40.20922790570182,1.3834999327177429,-5.11259078324963,-5.112590783311438,39.97111852767466,42208.50275828107,25710.218019273907,25710.218019273907,67918.72077755498,77296.13824510608,77296.13824510608,25710.218019273907,103006.35626437998,103006.35626437998,103006.35626437998,127395.15891832105,127395.15891832105,0.0,0.0,91506.04626285397,56418.41077602906,38986.26165202768,24388.802653941064,63375.06430596874,20730.482255849904,1523.9271964428654,0.0,0.8864497307408743,2.8878999512373165,0.0014959128700940735,0.0,-5.11259078324963,353102.2642536848,1553288.3192900838,4.398975811081547,1553288.3192900838,4.398975811081547,0.85,0.09726476098810642,4.028046144702076,101325.0,128391.08022789161,1.2671214431570847,1.0,0.0,4.028046144700934,1.2852821007534643,1.2855724177289538,3.133978246752783,22717.228893519037,2316.5126616652005,19309.643780160375,1969.0356829457946,0.85,0.8499999656942838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.20476434729,4632.441516551485,5.565940314600201,4.910477457587193,-2.4336950778416178,7.344172535428811,3.48334769688877,3.5,0.9952421991110771,0.6,0.0002258662607270373,0.9884847995537842,0.00022849745471958344,199.09258606889105,0.0,0.0,0.0,0.0015060535018850767,7.700889426500953e-05,0.00014885736646202778,0.0005996043410878751,0.0972647609880978,0.07165672703517348,0.02560803395292433,0.09726476095507133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535978.5656352962,579.6567632279827,0.0,0.0972647609880978,0.07165672703517983,0.02560803395292659,0.37516651909335724,0.37516651909335724,0.13407357122707964,0.0,6.178879630169831e-11,4.990837336838695,6.178879630169831e-11,6.178879630169831e-11,4.99135499477029,6.178879630169831e-11,24388.802653941064,20730.482255849904,0.85,1.0716947039240843,0.6660112020478979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667725782455002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.441621897702,1523.9271964428654,0.37516651909335724,0.13407357122707964,6.112871282664199,3.48334769688877
2324.0,-30.20487851822468,4.91080791809282,34.98513871344575,23.98534408947455,4.893464431548129,-26.6950884472841,-40.208996704872675,1.3836743606075828,-5.112425316938129,-5.1124253169473555,39.97118569676402,42208.53434172306,25710.34473932488,25710.34473932488,67918.87908104794,77296.14724329331,77296.14724329331,25710.34473932488,103006.49198261819,103006.49198261819,103006.49198261819,127396.01822625015,127396.01822625015,0.0,0.0,91506.02364140599,56418.41073983598,38986.23655730001,24389.526243631957,63375.762800931974,20731.097307087162,1523.910164797031,0.0,0.8864503315760851,2.8878361315273153,0.0014959128700940735,0.0,-5.112425316938129,353104.5437226803,1553291.2136751984,4.398955610424304,1553291.2136751984,4.398955610424304,0.85,0.09726159043560022,4.028046144702076,101325.0,128391.05461688868,1.267121190396138,1.0,0.0,4.028046144703717,1.2852812841358117,1.2855716009268452,3.1339802379604595,22717.22327753373,2316.5120889940736,19309.643695425515,1969.0356743052434,0.85,0.8500001720950575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.165181254267,4632.441516551485,5.566015444449555,4.91080791809282,-2.433505706885857,7.3443136249786765,3.4832979476032304,3.5,0.9952279850294944,0.6,0.0002258662607270373,0.9884595804053012,0.00022850328450903844,199.0923855232042,0.0,0.0,0.0,0.0015060535018850767,7.701091273884975e-05,0.00014885534798818757,0.0005995962105821048,0.09726159043552185,0.07165673565165685,0.025604854783864994,0.09726159040265639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535978.8974764568,579.6566546846008,0.0,0.09726159043552185,0.07165673565171458,0.025604854783885633,0.37516650322332706,0.37516650322332706,0.13405690456041727,0.0,9.208633855450898e-12,4.990887691725391,9.208633855450898e-12,9.208633855450898e-12,4.991404186607497,9.208633855450898e-12,24389.526243631957,20731.097307087162,0.85,1.0716853901133503,0.6660043599680723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266771006183599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.439682051416,1523.910164797031,0.37516650322332706,0.13405690456041727,6.112871282664199,3.4832979476032304
2325.0,-30.20463395857079,4.911137325838719,34.98517220268172,23.985512635577493,4.893630705521252,-26.694851716100544,-40.20876550404353,1.3838484630511085,-5.112260212322553,-5.11226021233514,39.97125287755403,42208.565390133124,25710.47107049211,25710.47107049211,67919.03646062524,77296.15636891442,77296.15636891442,25710.47107049211,103006.62743940653,103006.62743940653,103006.62743940653,127396.87766551052,127396.87766551052,0.0,0.0,91506.00107236904,56418.410093587954,38986.21219864565,24390.25022610399,63376.46242474964,20731.712692188394,1523.8931549442575,0.0,0.8864509305191565,2.8877722825827385,0.0014959128700940735,0.0,-5.112260212322553,353106.8182204563,1553294.1085697496,4.398935473401073,1553294.1085697496,4.398935473401073,0.85,0.09725842012541548,4.028046144702076,101325.0,128391.02950697058,1.2671209425805139,1.0,0.0,4.028046144703153,1.2852804690428334,1.2855707856497554,3.133982225452954,22717.217674559943,2316.5115176497525,19309.639444597327,1969.0352408414014,0.85,0.8500001946198447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.125784093197,4632.441516551485,5.566090267346867,4.911137325838719,-2.433316788309554,7.344454114148273,3.483248432285073,3.5,0.9952138377957352,0.6,0.0002258662607270373,0.9884343782976983,0.00022850911065641885,199.09218510791868,0.0,0.0,0.0,0.0015060535018850767,7.701293126160387e-05,0.00014885332946543346,0.0005995880798793071,0.09725842012537483,0.0716567444535713,0.02560167567180354,0.09725842009258147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.2293754756,579.6565461222739,0.0,0.09725842012537483,0.07165674445360125,0.025601675671814234,0.37516648747372394,0.37516648747372394,0.1340402378937509,0.0,1.2562395568238571e-11,4.99093791187471,1.2562395568238571e-11,1.2562395568238571e-11,4.9914531782499125,1.2562395568238571e-11,24390.25022610399,20731.712692188394,0.85,1.0716760428411296,0.6659974977342681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667694391317594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.437747133175,1523.8931549442575,0.37516648747372394,0.1340402378937509,6.112871282664199,3.483248432285073
2326.0,-30.204389554894604,4.911465683770225,34.985205699388274,23.98568083243447,4.893796631218927,-26.694615160138817,-40.20853437306357,1.3840222364630963,-5.112095482103712,-5.11209548210886,39.97132007362515,42208.5959130763,25710.59704821928,25710.59704821928,67919.19296129557,77296.16562539482,77296.16562539482,25710.59704821928,103006.7626736141,103006.7626736141,103006.7626736141,127397.73730190292,127397.73730190292,0.0,0.0,91505.97855627933,56418.40884396059,38986.18856924304,24390.974628288823,63377.16319753186,20732.3284340455,1523.876168282187,0.0,0.8864515274925131,2.887708402403244,0.0014959128700940735,0.0,-5.112095482103712,353109.08757195313,1553297.0041252975,4.398915402619826,1553297.0041252975,4.398915402619826,0.85,0.0972552500707609,4.028046144702076,101325.0,128391.00016566936,1.2671206530043855,1.0,0.0,4.028046144701723,1.2852796554913084,1.2855699719144669,3.1339842091893404,22717.212084730803,2316.5109476458124,19309.62653807581,1969.0339247424768,0.85,0.8499998356336438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.0865722447315,4632.441516551485,5.566164791694892,4.911465683770225,-2.433128330888178,7.344594014658403,3.4831991501519073,3.5,0.9951997571862592,0.6,0.0002258662607270373,0.9884091929561758,0.00022851493322467693,199.09198482085918,0.0,0.0,0.0,0.0015060535018850767,7.701494922342564e-05,0.00014885131150361167,0.0005995799514359707,0.097255250070634,0.07165675345055957,0.025598496620074435,0.09725525003812725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.56135004,579.6564375352139,0.0,0.097255250070634,0.07165675345065306,0.025598496620107835,0.3751664718458583,0.3751664718458583,0.1340235712270847,0.0,5.172751116333529e-12,4.990987983751552,5.172751116333529e-12,5.172751116333529e-12,4.991501943564799,5.172751116333529e-12,24390.974628288823,20732.3284340455,0.85,1.071666662479153,0.6659906152871174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26676787707459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.435817194302,1523.876168282187,0.3751664718458583,0.1340235712270847,6.112871282664199,3.4831991501519073
2327.0,-30.204145304534837,4.911792994858664,34.985239203554436,23.98584874989467,4.893962220580585,-26.694378775769653,-40.208303242083616,1.3841956918154052,-5.111931124044872,-5.111931124037905,39.97138728431727,42208.62591912301,25710.72266938731,25710.72266938731,67919.34858851033,77296.1750087269,77296.1750087269,25710.72266938731,103006.89767811421,103006.89767811421,103006.89767811421,127398.59712345136,127398.59712345136,0.0,0.0,91505.95609304716,56418.407003443404,38986.165655115285,24391.699445337144,63377.86510045243,20732.944528536573,1523.859204561476,0.0,0.8864521225096993,2.8876444913501222,0.0014959128700940735,0.0,-5.111931124044872,353111.351807929,1553299.9003170473,4.398895397625018,1553299.9003170473,4.398895397625018,0.85,0.0972520802692384,4.028046144702076,101325.0,128390.97611359703,1.2671204156288876,1.0,0.0,4.028046144700347,1.285278843429864,1.2855691596695957,3.133986189294869,22717.206508024046,2316.5103789799828,19309.622937647164,1969.0335576009304,0.85,0.8499998858057977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.0475450229,4632.441516551485,5.566239017628437,4.911792994858664,-2.4329403325325756,7.344733327391239,3.4831501003376433,3.5,0.9951857429536124,0.6,0.0002258662607270373,0.9883840241051647,0.00022852075227695607,199.091784659844,0.0,0.0,0.0,0.0015060535018850767,7.701696723413561e-05,0.0001488492934929017,0.0005995718227957105,0.09725208026914095,0.0716567626410552,0.02559531762808576,0.09725208023699383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.8933968893,579.6563289244871,0.0,0.09725208026914095,0.07165676264112698,0.025595317628111416,0.37516645633986756,0.37516645633986756,0.13400690456041794,0.0,-6.991740519879386e-12,4.991037888112146,-6.991740519879386e-12,-6.991740519879386e-12,4.991550468628304,-6.991740519879386e-12,24391.699445337144,20732.944528536573,0.85,1.0716572494333747,0.6659837129607211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667663199981003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.43389228266,1523.859204561476,0.37516645633986756,0.13400690456041794,6.112871282664199,3.4831501003376433
2328.0,-30.20390133138147,4.912119261895617,34.98527271516001,23.986016283184313,4.8941274261697565,-26.694142679267017,-40.208072180952854,1.3843687740553017,-5.111767145624469,-5.11176714566756,39.97145450934052,42208.654977300415,25710.847955565692,25710.847955565692,67919.5029328661,77296.18449078704,77296.18449078704,25710.847955565692,103007.03244635274,103007.03244635274,103007.03244635274,127399.45712490764,127399.45712490764,0.0,0.0,91505.93368538428,56418.40417189766,38986.14390387403,24392.4246785549,63378.568582428925,20733.560976771663,1523.8422641849604,0.0,0.8864527155339051,2.88758054885073,0.0014959128700940735,0.0,-5.111767145624469,353113.6108252654,1553302.7971290892,4.398875459654046,1553302.7971290892,4.398875459654046,0.8499999999999999,0.0972489107242922,4.028046144702076,101325.0,128390.95267396176,1.2671201842976734,1.0,0.0,4.028046144699757,1.2852780331162337,1.2855683491729333,3.1339881651410755,22717.20094511288,2316.509811720912,19309.61971223851,1969.0332287007807,0.85,0.8499999519699878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.008701751838,4632.441516551485,5.56631295061523,4.912119261895617,-2.4327527983597164,7.344872060255334,3.4831012819889393,3.5,0.9951717948539827,0.6,0.0002258662607270373,0.9883588845090805,0.00022852656486133119,199.0915847263987,0.0,0.0,0.0,0.0015060535018850767,7.701898468385472e-05,0.00014884727604318258,0.0005995636964151472,0.09724891072422451,0.0716567720274696,0.02559213869675491,0.09724891069152557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535980.2255145903,579.6562202905642,0.0,0.09724891072422451,0.07165677202751948,0.025592138696772723,0.37516644095459534,0.37516644095459534,0.13399023789375047,0.0,4.3087311496492475e-11,4.991087580338387,4.3087311496492475e-11,4.3087311496492475e-11,4.991598588579336,4.3087311496492475e-11,24392.4246785549,20733.560976771663,0.85,1.0716477896551313,0.665976779238942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667647678881775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.43197244637,1523.8422641849604,0.37516644095459534,0.13399023789375047,6.112871282664199,3.4831012819889393
2329.0,-30.203657503992883,4.9124444881325715,34.98530623406063,23.986183502152585,4.894292276937488,-26.69390674944687,-40.20784111982209,1.3845415223915525,-5.111603524269299,-5.111603524272427,39.97152174503766,42208.68354617346,25710.97285156549,25710.97285156549,67919.65639773895,77296.19409193518,77296.19409193518,25710.97285156549,103007.16694350066,103007.16694350066,103007.16694350066,127400.31724070314,127400.31724070314,0.0,0.0,91505.91131212095,56418.400766359344,38986.12282862401,24393.150297202475,63379.27312582648,20734.177752622105,1523.8253451698984,0.0,0.8864533066935214,2.8875165777528715,0.0014959128700940735,0.0,-5.111603524269299,353115.864934872,1553305.694405511,4.398855584390125,1553305.694405511,4.398855584390125,0.85,0.09724574141691361,4.028046144702076,101325.0,128390.92088291248,1.2671198705444113,1.0,0.0,4.028046144701841,1.2852772243668478,1.2855675402408688,3.1339901371755565,22717.19539074172,2316.5092453326793,19309.616822440617,1969.0329340234043,0.85,0.8500000325880965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.970041716456,4632.441516551485,5.566386579552492,4.9124444881325715,-2.432565711203323,7.345010199335895,3.483052694203184,3.5,0.9951579126294812,0.6,0.0002258662607270373,0.9883337606220588,0.00022853237410900215,199.0913849128074,0.0,0.0,0.0,0.0015060535018850767,7.702100218243523e-05,0.00014884525854460208,0.0005995555698377681,0.09724574141673037,0.07165678159551697,0.025588959821213404,0.09724574138514218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535980.5576850767,579.6561116393515,0.0,0.09724574141673037,0.07165678159565199,0.025588959821261623,0.37516642568629804,0.37516642568629804,0.1339735712270862,0.0,3.126388037344441e-12,4.991137048383166,3.126388037344441e-12,3.126388037344441e-12,4.991646479756469,3.126388037344441e-12,24393.150297202475,20734.177752622105,0.85,1.0716382982635106,0.6659698267977422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667632207315596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.430055198394,1523.8253451698984,0.37516642568629804,0.1339735712270862,6.112871282664199,3.483052694203184
2330.0,-30.20341369409518,4.912768676714771,34.98533976030844,23.98635047664868,4.894456815664094,-26.693670866557845,-40.20761005869133,1.3847139881266932,-5.111440263376778,-5.111440263387341,39.971588996843586,42208.71207235234,25711.09737013604,25711.09737013604,67919.80944248839,77296.20386508822,77296.20386508822,25711.09737013604,103007.30123522427,103007.30123522427,103007.30123522427,127401.1775702188,127401.1775702188,0.0,0.0,91505.88899167029,56418.39719893408,38986.10199192912,24393.876334994537,63379.97832692366,20734.794884745355,1523.8084485954826,0.0,0.8864538959515187,2.8874525763394954,0.0014959128700940735,0.0,-5.111440263376778,353118.1140898611,1553308.5923803356,4.398835773078045,1553308.5923803356,4.398835773078045,0.85,0.09724257235669638,4.028046144702076,101325.0,128390.89844544687,1.2671196491038428,1.0,0.0,4.028046144701129,1.2852764169415203,1.2855667326331617,3.133992105983962,22717.189849481798,2316.508680281421,19309.614216688646,1969.0326683106512,0.85,0.8500001252192343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.9315643157215,4632.441516551485,5.566459907908389,4.912768676714771,-2.432379073109188,7.345147749823959,3.4830043362211582,3.5,0.9951440960631881,0.6,0.0002258662607270373,0.9883086392260808,0.00022853818307599477,199.09118511395067,0.0,0.0,0.0,0.0015060535018850767,7.702301972987574e-05,0.00014884324099716158,0.0005995474430635786,0.09724257235654087,0.0716567913523016,0.025585781004239267,0.09724257232478738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535980.8899351995,579.6560029620698,0.0,0.09724257235654087,0.0716567913524162,0.025585781004280175,0.3751664105311085,0.3751664105311085,0.13395690456041906,0.0,1.057287590811029e-11,4.991186344748314,1.057287590811029e-11,1.057287590811029e-11,4.99169440224648,1.057287590811029e-11,24393.876334994537,20734.794884745355,0.85,1.0716287893338743,0.6659628669267339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667616785128057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.4281431627,1523.8084485954826,0.3751664105311085,0.13395690456041906,6.112871282664199,3.4830043362211582
