time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2331.0,-30.203170027668346,4.913091830426488,34.98537329408231,23.986517066974216,4.894620984702133,-26.693435149780296,-40.20737906740976,1.3848861068141043,-5.111277378883244,-5.111277378888346,39.97165626855377,42208.74011816743,25711.221554593965,25711.221554593965,67919.96167276139,77296.21380555819,77296.21380555819,25711.221554593965,103007.43536015216,103007.43536015216,103007.43536015216,127402.03818149772,127402.03818149772,0.0,0.0,91505.86674687194,56418.393059481205,38986.08187487859,24394.60282134556,63380.684696224154,20735.412398143726,1523.7915761035833,0.0,0.8864544832129079,2.8873885423095325,0.0014959128700940735,0.0,-5.111277378883244,353120.3580706184,1553311.4912159112,4.398816028911235,1553311.4912159112,4.398816028911235,0.85,0.0972394035588196,4.028046144702076,101325.0,128390.87183227426,1.2671193864522503,1.0,0.0,4.0280461447021905,1.2852756111419623,1.2855659266515913,3.1339940708305924,22717.18432700327,2316.508117145332,19309.60297335169,1969.031521809353,0.85,0.8499998369251649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.893268927388,4632.441516551485,5.566532945794761,4.913091830426488,-2.43219289527346,7.345284725699948,3.4829562072570095,3.5,0.9951303449305742,0.6,0.0002258662607270373,0.988283533301022,0.0002285439887606025,199.090985433067,0.0,0.0,0.0,0.0015060535018850767,7.70250367162561e-05,0.0001488412240107812,0.0005995393185493653,0.09723940355858171,0.07165680130883544,0.025582602249746268,0.09723940352728258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.2222837051,579.6558942525833,0.0,0.09723940355858171,0.07165680130901075,0.02558260224980885,0.3751663954889686,0.3751663954889686,0.13394023789375248,0.0,5.115907697472721e-12,4.991235500747223,5.115907697472721e-12,5.115907697472721e-12,4.991742279521532,5.115907697472721e-12,24394.60282134556,20735.412398143726,0.85,1.0716192480137037,0.6659558873569881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667601412169782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.426238904183,1523.7915761035833,0.3751663954889686,0.13394023789375248,6.112871282664199,3.4829562072570095
2332.0,-30.20292670553067,4.913413952225356,34.9854068351785,23.986683377902978,4.89478479945463,-26.693199778293028,-40.20715184798462,1.3850578722169988,-5.111114861721376,-5.111114861720642,39.9717235493821,42208.7826586717,25711.345384135835,25711.345384135835,67920.12804280754,77296.22380621042,77296.22380621042,25711.345384135835,103007.56919034626,103007.56919034626,103007.56919034626,127402.89887795299,127402.89887795299,0.0,0.0,91505.84455820313,56418.40341066438,38986.0457194875,24395.32968760673,63381.37540709422,20736.030234465718,1523.7747253061498,0.0,0.8864550685629417,2.887324479195533,0.0014959128700940735,0.0,-5.111114861721376,353122.5970019725,1553314.39044989,4.3987963490232636,1553314.39044989,4.3987963490232636,0.8499999999999999,0.09723623500090199,4.028046144702076,101325.0,128390.8505640066,1.2671191765507683,1.0,0.0,4.028046144704626,1.2852748069973665,1.2855651223253568,3.13399603164425,22717.178818459415,2316.5075554301843,19309.605564716054,1969.0317860549785,0.85,0.8500001571069005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.855154846704,4632.441516551485,5.5666056895410865,4.913413952225356,-2.4320071706203286,7.345421122845684,3.482908306421235,3.5,0.9951166589774958,0.6,0.0002258662607270373,0.9882584635359041,0.00022854978637765184,199.09078603472273,0.0,0.0,0.0,0.0015060535018850767,7.702702081491233e-05,0.000148839239912125,0.0005995313265084224,0.097236235000837,0.07165681144899919,0.02557942355183782,0.09723623496851366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.554677313,579.6557855283223,0.0,0.097236235000837,0.07165681144904708,0.02557942355185491,0.37516638056161705,0.37516638056161705,0.13392357122708554,0.0,-7.389644451905042e-13,4.99128442944982,-7.389644451905042e-13,-7.389644451905042e-13,4.991789599003141,-7.389644451905042e-13,24395.32968760673,20736.030234465718,0.85,1.0716101947387733,0.6659493011561769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667586088308507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.42433989846,1523.7747253061498,0.37516638056161705,0.13392357122708554,6.112871282664199,3.482908306421235
2333.0,-30.202683518238647,4.913735045110422,34.985440383550994,23.986849304661177,4.894948246256347,-26.692964564932137,-40.20692092655224,1.3852292929498367,-5.110952708839932,-5.110952708829276,39.97179084351439,42208.80906961101,25711.468853792023,25711.468853792023,67920.27792340303,77296.23392529268,77296.23392529268,25711.468853792023,103007.7027790847,103007.7027790847,103007.7027790847,127403.75973731867,127403.75973731867,0.0,0.0,91505.822393709,56418.397538027326,38986.02761742407,24396.05695823397,63382.08457565804,20736.648414498875,1523.7578967405727,0.0,0.8864556520022006,2.8872603861620627,0.0014959128700940735,0.0,-5.110952708839932,353124.83092589455,1553317.2902606681,4.398776733394434,1553317.2902606681,4.398776733394434,0.85,0.09723306668750767,4.028046144702076,101325.0,128390.82088864887,1.2671188836777585,1.0,0.0,4.028046144702881,1.2852740044673965,1.2855643196141129,3.1339979885232756,22717.17331591716,2316.506994327029,19309.59502290206,1969.0307110891142,0.85,0.8499998989474837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.817221414196,4632.441516551485,5.566678138850372,4.913735045110422,-2.4318218964362104,7.345556941546633,3.482860632881271,3.5,0.9951030379660775,0.6,0.0002258662607270373,0.9882334083494866,0.0002285555809171351,199.09058674728124,0.0,0.0,0.0,0.0015060535018850767,7.702903728821253e-05,0.0001488372234388248,0.0005995232040609197,0.0972330666874846,0.07165682177568784,0.02557624491179676,0.09723306665466357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.8871366961,579.655676782525,0.0,0.0972330666874846,0.07165682177570484,0.025576244911802826,0.37516636574507767,0.37516636574507767,0.13390690456041832,0.0,-1.0629719326971099e-11,4.991333124658695,-1.0629719326971099e-11,-1.0629719326971099e-11,4.9918366660235165,-1.0629719326971099e-11,24396.05695823397,20736.648414498875,0.85,1.0716005694373751,0.6659422666862136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667570813403761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.422442117702,1523.7578967405727,0.37516636574507767,0.13390690456041832,6.112871282664199,3.482860632881271
2334.0,-30.2024404634347,4.914055112232522,34.985473939136114,23.987014952022605,4.895111368791804,-26.692729503296757,-40.20669000511987,1.3854004086538652,-5.110790911807101,-5.110790911803278,39.971858150344524,42208.835035915174,25711.59194534802,25711.59194534802,67920.4269812632,77296.24417755466,77296.24417755466,25711.59194534802,103007.83612290268,103007.83612290268,103007.83612290268,127404.62074918246,127404.62074918246,0.0,0.0,91505.80028450907,56418.39114286969,38986.01015737709,24396.78462627978,63382.794783656864,20737.26693233781,1523.7410897784764,0.0,0.8864562335758406,2.8871962640594546,0.0014959128700940735,0.0,-5.110790911807101,353127.0599584714,1553320.1906234415,4.398757180506404,1553320.1906234415,4.398757180506404,0.8499999999999999,0.09722989861214601,4.028046144702076,101325.0,128390.79594575905,1.2671186375105754,1.0,0.0,4.0280461447036044,1.2852732033664607,1.285563518332226,3.133999941920199,22717.167827102203,2316.506434623669,19309.593774083358,1969.0305837450464,0.85,0.8500000493479862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.779467984224,4632.441516551485,5.566750290541441,4.914055112232522,-2.431637066035357,7.345692178267879,3.4828131858219753,3.5,0.9950894816634215,0.6,0.0002258662607270373,0.9882083674977011,0.00022856137243501204,199.0903875688098,0.0,0.0,0.0,0.0015060535018850767,7.703105381031886e-05,0.00014883520691671845,0.0005995150814168235,0.09722989861216891,0.0716568322840474,0.025573066328121515,0.09722989857918522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535982.219658865,579.6555680161697,0.0,0.09722989861216891,0.07165683228403052,0.025573066328115488,0.3751663510356418,0.3751663510356418,0.1338902378937506,0.0,-3.808509063674137e-12,4.991381600250634,-3.808509063674137e-12,-3.808509063674137e-12,4.991883584915058,-3.808509063674137e-12,24396.78462627978,20737.26693233781,0.85,1.0715909137975776,0.6659352144376985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667555587313106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.420549746264,1523.7410897784764,0.3751663510356418,0.1338902378937506,6.112871282664199,3.4828131858219753
2335.0,-30.202197617123456,4.914374156319506,34.985507501978944,23.987180285062664,4.895274146820656,-26.69249466370918,-40.20645908368749,1.3855711934064359,-5.110629489414066,-5.110629489429195,39.97192547291321,42208.86029257531,25711.71470956191,25711.71470956191,67920.57500213722,77296.25454145079,77296.25454145079,25711.71470956191,103007.9692510127,103007.9692510127,103007.9692510127,127405.48196902622,127405.48196902622,0.0,0.0,91505.77823206349,56418.38398318837,38985.993609861245,24397.51271801352,63383.50632787477,20737.88581031149,1523.7243060951816,0.0,0.8864568131770986,2.887132110495995,0.0014959128700940735,0.0,-5.110629489414066,353129.2838407468,1553323.091667314,4.3987376939484495,1553323.091667314,4.3987376939484495,0.85,0.09722673078973673,4.028046144702076,101325.0,128390.76732824711,1.2671183550776917,1.0,0.0,4.028046144703724,1.285272403815914,1.2855627186010785,3.1340018915390964,22717.162352377043,2316.5058763570682,19309.58836470465,1969.0300321419293,0.85,0.8500000160752543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.741893951529,4632.441516551485,5.566822156317648,4.914374156319506,-2.431452692753485,7.345826849072991,3.482765964478993,3.5,0.9950759898511408,0.6,0.0002258662607270373,0.9881833488095169,0.00022856715911995752,199.09018856159207,0.0,0.0,0.0,0.0015060535018850767,7.703307038123238e-05,0.00014883319034580494,0.0005995069585761298,0.09722673078973876,0.07165684298492268,0.025569887804816074,0.09722673075668749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535982.5522588404,579.6554592243401,0.0,0.09722673078973876,0.07165684298492118,0.025569887804815544,0.37516633643102876,0.37516633643102876,0.1338735712270835,0.0,1.5120349416974932e-11,4.991429844344509,1.5120349416974932e-11,1.5120349416974932e-11,4.9919301890219,1.5120349416974932e-11,24397.51271801352,20737.88581031149,0.85,1.071581219423122,0.6659281371124259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26675404098869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.418662826898,1523.7243060951816,0.37516633643102876,0.1338735712270835,6.112871282664199,3.482765964478993
2336.0,-30.201954897669307,4.914692180364367,34.98554107210991,23.987345303781353,4.895436552760281,-26.69225997547535,-40.206232003960736,1.3857416305663033,-5.1104684283146184,-5.1104684283177395,39.97199281088361,42208.90080648112,25711.8371146167,25711.8371146167,67920.73792109783,77296.26504998852,77296.26504998852,25711.8371146167,103008.10216460522,103008.10216460522,103008.10216460522,127406.34339038102,127406.34339038102,0.0,0.0,91505.7562250818,56418.39198157452,38985.96027056365,24398.241225775793,63384.20149633945,20738.505041909422,1523.7075448045182,0.0,0.8864573908751977,2.8870679266983594,0.0014959128700940735,0.0,-5.1104684283146184,353131.50275650143,1553325.9933795158,4.398718271393072,1553325.9933795158,4.398718271393072,0.8499999999999999,0.09722356321181382,4.028046144702076,101325.0,128390.74823134707,1.267118166605942,1.0,0.0,4.028046144703679,1.2852716058936586,1.28556192049859,3.134003837189997,22717.156888938716,2316.5053192414043,19309.587797899294,1969.0299743438682,0.85,0.8500001955482989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.704498613476,4632.441516551485,5.566893730121798,4.914692180364367,-2.4312687663284596,7.345960946692826,3.4827189679656207,3.5,0.9950625622758916,0.6,0.0002258662607270373,0.9881583438731674,0.00022857294291695807,199.08998965872837,0.0,0.0,0.0,0.0015060535018850767,7.70350534512247e-05,0.0001488312072758126,0.0005994989706786925,0.09722356321174179,0.07165685387196569,0.025566709339776103,0.09722356317948591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535982.8849349552,579.6553504075833,0.0,0.09722356321174179,0.07165685387201877,0.025566709339795046,0.3751663219285469,0.3751663219285469,0.13385690456041763,0.0,3.126388037344441e-12,4.9914778772033515,3.126388037344441e-12,3.126388037344441e-12,4.991976688535772,3.126388037344441e-12,24398.241225775793,20738.505041909422,0.85,1.0715720371585082,0.6659214727019754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667525280995566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.416779832554,1523.7075448045182,0.3751663219285469,0.13385690456041763,6.112871282664199,3.4827189679656207
2337.0,-30.20171224792697,4.915009187588479,34.985574649473186,23.98751004310327,4.8955986615310705,-26.69202537974941,-40.20600492423398,1.3859117933535712,-5.1103077163696184,-5.110307716374614,39.97206016180417,42208.94109396223,25711.95913310649,25711.95913310649,67920.90022706872,77296.27570596321,77296.27570596321,25711.95913310649,103008.2348390697,103008.2348390697,103008.2348390697,127407.20496858247,127407.20496858247,0.0,0.0,91505.7342732437,56418.399661242824,38985.92734666763,24398.970129512774,63384.897476180406,20739.12461008586,1523.6908047204943,0.0,0.8864579667411037,2.8870037143205733,0.0014959128700940735,0.0,-5.1103077163696184,353133.71687291906,1553328.8956535489,4.398698910454194,1553328.8956535489,4.398698910454194,0.85,0.09722039586732455,4.028046144702076,101325.0,128390.72479171178,1.2671179352747277,1.0,0.0,4.028046144701823,1.2852708092569003,1.285561123681889,3.1340057797087564,22717.151439190297,2316.5047635217225,19309.578520462284,1969.0290283085749,0.85,0.8499999910706468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.66728133466,4632.441516551485,5.566965006770629,4.915009187588479,-2.43108527735171,7.346094464940189,3.4826721954796858,3.5,0.9950491987084816,0.6,0.0002258662607270373,0.9881333468007105,0.00022857872518757395,199.08979081338916,0.0,0.0,0.0,0.0015060535018850767,7.703703656841667e-05,0.00014882922415862066,0.000599490982591133,0.09722039586719658,0.071656864937045,0.025563530930151585,0.09722039583534989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.217675102,579.6552415698594,0.0,0.09722039586719658,0.07165686493713933,0.025563530930185225,0.37516630752711766,0.37516630752711766,0.13384023789375088,0.0,5.002220859751105e-12,4.991525726143152,5.002220859751105e-12,5.002220859751105e-12,4.992023136333444,5.002220859751105e-12,24398.970129512774,20739.12461008586,0.85,1.0715628317075516,0.6659147963412586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266751020049697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.414902391713,1523.6908047204943,0.37516630752711766,0.13384023789375088,6.112871282664199,3.4826721954796858
2338.0,-30.20146985488884,4.915325180529284,34.98560823422236,23.987674398254626,4.895760374023671,-26.691791054655443,-40.2057740726508,1.3860815737902181,-5.110147384699928,-5.1101473847046295,39.972127531662984,42208.96482680463,25712.08084710348,25712.08084710348,67921.04567390811,77296.28648699338,77296.28648699338,25712.08084710348,103008.36733409687,103008.36733409687,103008.36733409687,127408.06681224091,127408.06681224091,0.0,0.0,91505.71239007298,56418.390729883875,38985.91295576567,24399.699478144048,63385.612433909715,20739.74455642244,1523.6740887738881,0.0,0.886458540594219,2.8869394691830093,0.0014959128700940735,0.0,-5.110147384699928,353135.92576117156,1553331.798747929,4.39867961720343,1553331.798747929,4.39867961720343,0.85,0.09721722878326623,4.028046144702076,101325.0,128390.69311201468,1.2671176226204262,1.0,0.0,4.028046144701576,1.2852700144111446,1.285560328656595,3.134007717862735,22717.146006489198,2316.5042095403833,19309.574120534202,1969.0285796407748,0.85,0.8500000006611035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.63024153844,4632.441516551485,5.567036004713581,4.915325180529284,-2.430902248221874,7.346227428751158,3.4826256462929006,3.5,0.9950358989408288,0.6,0.0002258662607270373,0.9881083768541727,0.00022858450147556148,199.08959217880908,0.0,0.0,0.0,0.0015060535018850767,7.703905267410957e-05,0.00014882720805292773,0.0005994828616243693,0.09721722878323323,0.07165687620020594,0.02556035258302729,0.09721722875068425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.5505088621,579.6551327014928,0.0,0.09721722878323323,0.07165687620023027,0.025560352583035965,0.3751662932273948,0.3751662932273948,0.13382357122708427,0.0,4.718003765447065e-12,4.991573386869504,4.718003765447065e-12,4.718003765447065e-12,4.992069319549614,4.718003765447065e-12,24399.699478144048,20739.74455642244,0.85,1.0715530396543436,0.6659076595783413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667495168238125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41303164496,1523.6740887738881,0.3751662932273948,0.13382357122708427,6.112871282664199,3.4826256462929006
2339.0,-30.201227526566303,4.9156401625551585,34.98564182617742,23.987838543858402,4.895921794063997,-26.691556817061524,-40.20554329091681,1.3862510845592333,-5.109987393166591,-5.109987393169611,39.9721949110502,42208.98835039452,25712.202156895106,25712.202156895106,67921.19050728962,77296.29739474785,77296.29739474785,25712.202156895106,103008.49955164295,103008.49955164295,103008.49955164295,127408.92875007451,127408.92875007451,0.0,0.0,91505.69054137987,56418.38149702644,38985.89893817047,24400.429198431568,63386.32813660204,20740.364818666832,1523.6573929122642,0.0,0.8864591126735704,2.8868751971305167,0.0014959128700940735,0.0,-5.109987393166591,353138.1299741754,1553334.7022575529,4.398660383604417,1553334.7022575529,4.398660383604417,0.85,0.09721406192235951,4.028046144702076,101325.0,128390.66655451817,1.2671173605183141,1.0,0.0,4.028046144701208,1.2852692208288485,1.2855595348950462,3.134009652938282,22717.14058234749,2316.503656431859,19309.565498448937,1969.0277004327613,0.85,0.8499998240735266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.593378488247,4632.441516551485,5.56710670323422,4.9156401625551585,-2.4307196489935916,7.34635981154875,3.482579319476024,3.5,0.9950226627074354,0.6,0.0002258662607270373,0.9880834142545872,0.0002285902763557988,199.08939359765796,0.0,0.0,0.0,0.0015060535018850767,7.70410682185458e-05,0.00014882519250849151,0.0005994747429183735,0.09721406192233038,0.07165688763381596,0.02555717428851442,0.09721406188992285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.8833897508,579.6550238176899,0.0,0.09721406192233038,0.07165688763383743,0.02555717428852209,0.37516627902951805,0.37516627902951805,0.13380690456041763,0.0,3.0127011996228248e-12,4.991620855465612,3.0127011996228248e-12,3.0127011996228248e-12,4.992115371397688,3.0127011996228248e-12,24400.429198431568,20740.364818666832,0.85,1.071543225550384,0.6659005118490402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667480184098487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.411163843895,1523.6573929122642,0.37516627902951805,0.13380690456041763,6.112871282664199,3.482579319476024
2340.0,-30.200985449024742,4.915954136172286,34.98567542550868,23.98800227036702,4.8960828206041285,-26.69132284452639,-40.205316281039245,1.3864202161057126,-5.10982778116994,-5.109827781122469,39.97226230981007,42209.02669858827,25712.323165944752,25712.323165944752,67921.34986453303,77296.30842953872,77296.30842953872,25712.323165944752,103008.63159548347,103008.63159548347,103008.63159548347,127409.79096150798,127409.79096150798,0.0,0.0,91505.66876191794,56418.38703096724,38985.868589945225,24401.159366024513,63387.02795596974,20740.985461120836,1523.6407212236693,0.0,0.8864596827424587,2.8868108922757627,0.0014959128700940735,0.0,-5.10982778116994,353140.3289690373,1553337.6066053016,4.398641217614926,1553337.6066053016,4.398641217614926,0.85,0.09721089532223147,4.028046144702076,101325.0,128390.6448408418,1.2671171462209898,1.0,0.0,4.028046144702873,1.2852684290228986,1.2855587429102446,3.1340115836847584,22717.13517539306,2316.50310507595,19309.561750728517,1969.027318271634,0.85,0.8499998614105361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.55669165031,4632.441516551485,5.567177125362336,4.915954136172286,-2.4305375080961062,7.346491644268392,3.4825332143547114,3.5,0.9950094898156319,0.6,0.0002258662607270373,0.9880584781674902,0.0002285960453939344,199.0891952224102,0.0,0.0,0.0,0.0015060535018850767,7.704305086883958e-05,0.00014882320985819774,0.0005994667567115014,0.09721089532219748,0.07165689926567398,0.025553996056523507,0.09721089528964667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535984.2163663964,579.6549149025424,0.0,0.09721089532219748,0.07165689926569904,0.025553996056532427,0.375166264933236,0.375166264933236,0.13379023789375089,0.0,-4.746425474877469e-11,4.99166813431998,-4.746425474877469e-11,-4.746425474877469e-11,4.992161168227369,-4.746425474877469e-11,24401.159366024513,20740.985461120836,0.85,1.071533909299438,0.665893765013052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266746524791812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.409302826127,1523.6407212236693,0.375166264933236,0.13379023789375089,6.112871282664199,3.4825332143547114
2341.0,-30.200743563455365,4.916267104608516,34.98570903197327,23.98816575240346,4.896243534376455,-26.69108907607626,-40.205089341010876,1.3865890469972517,-5.109668513717281,-5.109668513677614,39.97232971624795,42209.06439312953,25712.44378765236,25712.44378765236,67921.50818078188,77296.31955002969,77296.31955002969,25712.44378765236,103008.76333768204,103008.76333768204,103008.76333768204,127410.65323378981,127410.65323378981,0.0,0.0,91505.6470191156,56418.39186221499,38985.8390632229,24401.889896107772,63387.72895933067,20741.606411691606,1523.6240695787421,0.0,0.8864602510218389,2.886746560593687,0.0014959128700940735,0.0,-5.109668513717281,353142.52322778903,1553340.51128878,4.398622111806179,1553340.51128878,4.398622111806179,0.85,0.09720772894447154,4.028046144702076,101325.0,128390.6194525432,1.267116895657964,1.0,0.0,4.028046144700841,1.2852676386254676,1.2855579523342802,3.1340135109990626,22717.12977753972,2316.5025546480933,19309.562798403695,1969.0274251047704,0.85,0.8500001094986451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.520180288336,4632.441516551485,5.567247253220213,4.916267104608516,-2.430355799470401,7.346622904078917,3.482487330000137,3.5,0.9949963800000391,0.6,0.0002258662607270373,0.9880335625331857,0.00022860180999109632,199.08899700487274,0.0,0.0,0.0,0.0015060535018850767,7.704503295623865e-05,0.00014882122777079866,0.000599458772771995,0.09720772894449324,0.07165691106752535,0.025550817876967894,0.09720772891178568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535984.5493810273,579.6548059749468,0.0,0.09720772894449324,0.07165691106750936,0.025550817876962173,0.37516625093836453,0.37516625093836453,0.13377357122708108,0.0,-3.9676706364843994e-11,4.991715177540925,-3.9676706364843994e-11,-3.9676706364843994e-11,4.992206612063228,-3.9676706364843994e-11,24401.889896107772,20741.606411691606,0.85,1.0715245568169838,0.6658869955762369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667450359577963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.40744486199,1523.6240695787421,0.37516625093836453,0.13377357122708108,6.112871282664199,3.482487330000137
2342.0,-30.200501788566047,4.916579070602355,34.9857426457167,23.988328885193937,4.8964038822228195,-26.690855443761542,-40.204862400982506,1.3867575374182408,-5.109509612583054,-5.109509612587162,39.97239714119102,42209.10172187514,25712.564080739357,25712.564080739357,67921.6658026145,77296.33082108128,77296.33082108128,25712.564080739357,103008.89490182063,103008.89490182063,103008.89490182063,127411.5157647781,127411.5157647781,0.0,0.0,91505.62532381399,56418.396224607495,38985.81011022944,24402.620862957465,63388.4309731869,20742.227733513846,1523.6074411372742,0.0,0.8864608173614054,2.8866821974362273,0.0014959128700940735,0.0,-5.109509612583054,353144.7124503647,1553343.4167732885,4.398603071231356,1553343.4167732885,4.398603071231356,0.8500000000000001,0.09720456281807073,4.028046144702076,101325.0,128390.59879671258,1.2671166918007657,1.0,0.0,4.028046144701836,1.28526684982295,1.2855571633535896,3.1340154344266744,22717.12439147888,2316.5020054227366,19309.559695086595,1969.0271086544942,0.85,0.8500001744203834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.483843842557,4632.441516551485,5.567317100182086,4.916579070602355,-2.43017453860003,7.346753609202384,3.4824416657053536,3.5,0.9949833330586725,0.6,0.0002258662607270373,0.9880086589768056,0.0002286075720843857,199.08879887842846,0.0,0.0,0.0,0.0015060535018850767,7.704701509078436e-05,0.00014881924563625294,0.0005994507886425799,0.0972045628181408,0.07165692306055226,0.025547639757588544,0.09720456278489774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535984.882487132,579.6546970174074,0.0,0.0972045628181408,0.0716569230605006,0.025547639757570125,0.37516623704184565,0.37516623704184565,0.13375690456041237,0.0,4.092726157978177e-12,4.991762021902446,4.092726157978177e-12,4.092726157978177e-12,4.992251962767796,4.092726157978177e-12,24402.620862957465,20742.227733513846,0.85,1.071515176505081,0.6658802099034357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667435518924741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.405591121264,1523.6074411372742,0.37516623704184565,0.13375690456041237,6.112871282664199,3.4824416657053536
2343.0,-30.200260200519224,4.916890037203111,34.98577626661478,23.98849173858764,4.896563935333713,-26.690622009107678,-40.204631724022306,1.3869257439221867,-5.109351062190115,-5.10935106218384,39.972464577074554,42209.12273447576,25712.684007909174,25712.684007909174,67921.80674238493,77296.34219376586,77296.34219376586,25712.684007909174,103009.02620167503,103009.02620167503,103009.02620167503,127412.37841660623,127412.37841660623,0.0,0.0,91505.60368634535,56418.38422705537,38985.799399211086,24403.352214931194,63389.151614142276,20742.849382691515,1523.590833691623,0.0,0.886461381868062,2.8866178060804977,0.0014959128700940735,0.0,-5.109351062190115,353146.896851293,1553346.3227338418,4.398584092296137,1553346.3227338418,4.398584092296137,0.85,0.09720139692227446,4.028046144702076,101325.0,128390.5696224397,1.2671164038730787,1.0,0.0,4.028046144704436,1.2852660623505803,1.285556375703347,3.134017354613189,22717.11901977561,2316.5014576614453,19309.5478907311,1969.025904945226,0.85,0.849999855788132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.447681639997,4632.441516551485,5.567386658969074,4.916890037203111,-2.4299937135238787,7.34688375072699,3.482396220621176,3.5,0.9949703487489074,0.6,0.0002258662607270373,0.987983775342053,0.00022861332985841742,199.08860090548927,0.0,0.0,0.0,0.0015060535018850767,7.704902991267463e-05,0.00014881723081436267,0.0005994426728470325,0.09720139692222425,0.07165693522933342,0.02554446169289083,0.09720139689017109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.21564734,579.654588042152,0.0,0.09720139692222425,0.07165693522937044,0.025544461692904016,0.37516622324330684,0.37516622324330684,0.13374023789374667,0.0,-6.252776074688882e-12,4.991808642791909,-6.252776074688882e-12,-6.252776074688882e-12,4.992297021575098,-6.252776074688882e-12,24403.352214931194,20742.849382691515,0.85,1.0715052183665983,0.6658729713154703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266742072582838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.4037432261,1523.590833691623,0.37516622324330684,0.13374023789374667,6.112871282664199,3.482396220621176
2344.0,-30.20001879641451,4.917200006962043,34.985809894846106,23.98865424273538,4.8967235888407235,-26.6903887799811,-40.20440481891853,1.3870935724072964,-5.109192884900608,-5.109192884918181,39.97253203246935,42209.158806162435,25712.803628928188,25712.803628928188,67921.96243509062,77296.35370368823,77296.35370368823,25712.803628928188,103009.15733261642,103009.15733261642,103009.15733261642,127413.241345032,127413.241345032,0.0,0.0,91505.58209872448,56418.3872011987,38985.77210836198,24404.084012415587,63389.85612077757,20743.471410553248,1523.5742500239105,0.0,0.8864619443966808,2.8865533824105705,0.0014959128700940735,0.0,-5.109192884900608,353149.07612242654,1553349.2295387639,4.398565179879623,1553349.2295387639,4.398565179879623,0.85,0.09719823128264676,4.028046144702076,101325.0,128390.54584874786,1.2671161692449826,1.0,0.0,4.028046144704121,1.2852652766488981,1.2855555898241922,3.1340192704843735,22717.113660447518,2316.5009111620707,19309.54545273409,1969.0256563387184,0.85,0.8499999489967645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.411693085896,4632.441516551485,5.567455943224411,4.917200006962043,-2.429813340305475,7.347013347267518,3.482350993996741,3.5,0.9949574268562118,0.6,0.0002258662607270373,0.9879589113286102,0.00022861908338201196,199.08840308367743,0.0,0.0,0.0,0.0015060535018850767,7.705101183723573e-05,0.00014881524888980157,0.0005994346895634451,0.09719823128258469,0.07165694759283897,0.025541283689745713,0.09719823125054924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.5489039923,579.6544790353252,0.0,0.09719823128258469,0.07165694759288474,0.02554128368976203,0.37516620954082436,0.37516620954082436,0.13372357122708017,0.0,1.7564616427989677e-11,4.991855057306395,1.7564616427989677e-11,1.7564616427989677e-11,4.992341899462531,1.7564616427989677e-11,24404.084012415587,20743.471410553248,0.85,1.0714957659105262,0.6658661399347672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667405980144082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.401899647015,1523.5742500239105,0.37516620954082436,0.13372357122708017,6.112871282664199,3.482350993996741
2345.0,-30.19977737357945,4.9175089833932955,34.98584353029093,23.98881650241094,4.896882951733737,-26.690155563042453,-40.20417794873936,1.3872611411968176,-5.109035034166936,-5.109035034254825,39.97259949904259,42209.194960716784,25712.92282824968,25712.92282824968,67922.11778896647,77296.36538401122,77296.36538401122,25712.92282824968,103009.2882122609,103009.2882122609,103009.2882122609,127414.10439791893,127414.10439791893,0.0,0.0,91505.56055632707,56418.39013303286,38985.74491477134,24404.81618565803,63390.561100429375,20744.093757809325,1523.5576858506001,0.0,0.8864625052150883,2.8864889325419,0.0014959128700940735,0.0,-5.109035034166936,353151.2509049896,1553352.1368292496,4.398546324977218,1553352.1368292496,4.398546324977218,0.85,0.09719506585981155,4.028046144702076,101325.0,128390.51778799681,1.2671158923069017,1.0,0.0,4.028046144700716,1.285264492163959,1.2855548051620553,3.1340211833909626,22717.108312346565,2316.5003658075457,19309.543275760447,1969.0254343491863,0.85,0.8500000532755247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.375877469949,4632.441516551485,5.567524928771239,4.9175089833932955,-2.429633384259514,7.347142367652809,3.482305984936024,3.5,0.9949445671245783,0.6,0.0002258662607270373,0.9879340460610097,0.00022862483748544585,199.08820524690998,0.0,0.0,0.0,0.0015060535018850767,7.705299350386798e-05,0.00014881326722316935,0.0005994267073188071,0.09719506585971116,0.07165696012192385,0.025538105737787305,0.09719506582800895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.8822159218,579.6543700103948,0.0,0.09719506585971116,0.07165696012199788,0.02553810573781368,0.3751661959337474,0.3751661959337474,0.13370690456041506,0.0,8.787992555880919e-11,4.991901315463906,8.787992555880919e-11,8.787992555880919e-11,4.992386909652623,8.787992555880919e-11,24404.81618565803,20744.093757809325,0.85,1.0714863003240778,0.6658593050445626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266739128175065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.400060435895,1523.5576858506001,0.3751661959337474,0.13370690456041506,6.112871282664199,3.482305984936024
2346.0,-30.199536132252433,4.917816969067652,34.98587717316724,23.988978412840538,4.897041947335909,-26.689922546160265,-40.20395111348478,1.3874283612436842,-5.108877553117338,-5.108877553115311,39.97266698639222,42209.23050153748,25713.041719077177,25713.041719077177,67922.27222061466,77296.37722021181,77296.37722021181,25713.041719077177,103009.418939289,103009.418939289,103009.418939289,127414.96774972645,127414.96774972645,0.0,0.0,91505.53909471209,56418.39237603742,38985.71857630519,24405.54881043745,63391.267386742635,20744.716488871833,1523.541145466706,0.0,0.8864630640682737,2.8864244503608623,0.0014959128700940735,0.0,-5.108877553117338,353153.4206047208,1553355.0450197787,4.398527536162321,1553355.0450197787,4.398527536162321,0.8500000000000001,0.09719190069376195,4.028046144702076,101325.0,128390.49919218165,1.2671157087804752,1.0,0.0,4.028046144702766,1.2852637093126376,1.2855540221339048,3.1340230923164287,22717.102984300607,2316.499822498061,19309.5414493124,1969.0252481033178,0.85,0.8500001722339723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.340234316353,4632.441516551485,5.5675936406801885,4.917816969067652,-2.4294538763842763,7.347270845451929,3.482261192837722,3.5,0.9949317693822063,0.6,0.0002258662607270373,0.9879092001620452,0.00022863058739607732,199.08800755927413,0.0,0.0,0.0,0.0015060535018850767,7.70549749125505e-05,0.00014881128581448682,0.0005994187261132023,0.09719190069358162,0.0716569728461961,0.025534927847385525,0.09719190066269096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.2156305466,579.6542609518515,0.0,0.09719190069358162,0.07165697284632905,0.025534927847432897,0.37516618242445227,0.37516618242445227,0.13369023789375392,0.0,-2.0463630789890885e-12,4.9919474483730255,-2.0463630789890885e-12,-2.0463630789890885e-12,4.992431837741094,-2.0463630789890885e-12,24405.54881043745,20744.716488871833,0.85,1.0714767983140154,0.6658524468997276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266737663048124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.39822964681,1523.541145466706,0.37516618242445227,0.13369023789375392,6.112871282664199,3.482261192837722
2347.0,-30.19929518971699,4.91812396690644,34.9859108232617,23.989140008948766,4.897200621558408,-26.689689830352147,-40.203724313154794,1.3875952621935004,-5.108720424168382,-5.108720424173878,39.97273448239099,42209.26501513326,25713.16025934543,25713.16025934543,67922.42527447868,77296.38911374162,77296.38911374162,25713.16025934543,103009.54937308705,103009.54937308705,103009.54937308705,127415.83117916249,127415.83117916249,0.0,0.0,91505.51768118468,56418.3935825761,38985.69344289842,24406.28180607544,63391.97524897386,20745.339535164123,1523.524625723534,0.0,0.8864636210901801,2.8863599404752103,0.0014959128700940735,0.0,-5.108720424168382,353155.58546380483,1553357.9535859267,4.398508808931556,1553357.9535859267,4.398508808931556,0.85,0.09718873575556314,4.028046144702076,101325.0,128390.47218927638,1.2671154422825204,1.0,0.0,4.028046144700509,1.28526292795614,1.285553240600916,3.134024997599195,22717.097668192837,2316.4992804059325,19309.53095718582,1969.0241782041594,0.85,0.8499999092851507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.304762927488,4632.441516551485,5.56766207066988,4.91812396690644,-2.429274803550398,7.347398770456838,3.4822166168218085,3.5,0.9949190333776595,0.6,0.0002258662607270373,0.9878843857089359,0.00022863633031809568,199.08781011687796,0.0,0.0,0.0,0.0015060535018850767,7.705695606326293e-05,0.00014880930466377437,0.000599410745946713,0.09718873575547787,0.07165698574468551,0.025531750010792352,0.09718873572352577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.5490879543,579.6541518792906,0.0,0.09718873575547787,0.07165698574474838,0.025531750010814758,0.375166169016623,0.375166169016623,0.13367357122708629,0.0,5.5138116294983774e-12,4.99199336931099,5.5138116294983774e-12,5.5138116294983774e-12,4.992476239414827,5.5138116294983774e-12,24406.28180607544,20745.339535164123,0.85,1.0714672481447587,0.6658455561505241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266736202621374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.396403268944,1523.524625723534,0.375166169016623,0.13367357122708629,6.112871282664199,3.4822166168218085
2348.0,-30.199054289904595,4.918429979728434,34.98594448068173,23.98930132566022,4.89735894897671,-26.689457187683356,-40.20349754774941,1.3877618467554806,-5.1085636511596135,-5.108563651153602,39.97280199595513,42209.29939980955,25713.27846136065,25713.27846136065,67922.5778611702,77296.40115990896,77296.40115990896,25713.27846136065,103009.6796212696,103009.6796212696,103009.6796212696,127416.69484959275,127416.69484959275,0.0,0.0,91505.49629714996,56418.39453705066,38985.66862233255,24407.015228323147,63392.683850655696,20745.962944074676,1523.5081283861136,0.0,0.8864641762286349,2.886295400273499,0.0014959128700940735,0.0,-5.1085636511596135,353157.7454292668,1553360.862914757,4.398490145038816,1553360.862914757,4.398490145038816,0.85,0.09718557106153757,4.028046144702076,101325.0,128390.44568745594,1.2671151807298884,1.0,0.0,4.028046144701831,1.2852621480817779,1.2855524605503974,3.1340268992701885,22717.092359406903,2316.4987390604238,19309.525276268116,1969.0235989117707,0.85,0.849999857850305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.269462693261,4632.441516551485,5.567730222126385,4.918429979728434,-2.4290961680352585,7.347526147763693,3.4821722561182886,3.5,0.9949063588909396,0.6,0.0002258662607270373,0.9878595763279562,0.0002286420723546772,199.08761270988305,0.0,0.0,0.0,0.0015060535018850767,7.705893695598443e-05,0.00014880732377105287,0.0005994027668194231,0.09718557106153072,0.07165699882917963,0.0255285722323511,0.09718557102941786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.8826321933,579.6540427783073,0.0,0.09718557106153072,0.07165699882918468,0.025528572232352883,0.37516615570786205,0.37516615570786205,0.13365690456041932,0.0,-6.0254023992456496e-12,4.992039110385633,-6.0254023992456496e-12,-6.0254023992456496e-12,4.992520582820248,-6.0254023992456496e-12,24407.015228323147,20745.962944074676,0.85,1.0714576783211498,0.6658386557547991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667347468809425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.394578946663,1523.5081283861136,0.37516615570786205,0.13365690456041932,6.112871282664199,3.4821722561182886
2349.0,-30.19881357261718,4.9187350104702325,34.985978145389716,23.98946232805031,4.8975169667476885,-26.68922474025883,-40.203266975563,1.387928134389337,-5.108407227399027,-5.108407227408558,39.972869523074316,42209.31748431007,25713.39631098413,25713.39631098413,67922.7137952942,77296.41332638622,77296.41332638622,25713.39631098413,103009.80963737034,103009.80963737034,103009.80963737034,127417.55868744114,127417.55868744114,0.0,0.0,91505.47498192982,56418.37913985367,38985.66204675127,24407.749050070794,63393.41109682206,20746.586692560173,1523.4916523603963,0.0,0.8864647295325461,2.8862308313616194,0.0014959128700940735,0.0,-5.108407227399027,353159.9005932398,1553363.7728314463,4.398471542839654,1553363.7728314463,4.398471542839654,0.85,0.09718240660151989,4.028046144702076,101325.0,128390.41974239645,1.2671149246720597,1.0,0.0,4.028046144702931,1.2852613695984445,1.2855516818912218,3.1340287975515535,22717.087067704826,2316.4981994569835,19309.524387000198,1969.0235082316794,0.85,0.8500000167033341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.234332982816,4632.441516551485,5.567798092734808,4.9187350104702325,-2.4289179644973102,7.347652974967543,3.4821281099311014,3.5,0.9948937456946004,0.6,0.0002258662607270373,0.9878347864158359,0.0002286478101733475,199.08741545285048,0.0,0.0,0.0,0.0015060535018850767,7.706095115083782e-05,0.00014880530957619948,0.0005993946535496092,0.0971824066014311,0.07165701209208808,0.025525394509343012,0.09718240656997114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.2162434531,579.6539336553782,0.0,0.0971824066014311,0.07165701209215355,0.025525394509366334,0.375166142498058,0.375166142498058,0.1336402378937517,0.0,9.549694368615746e-12,4.992084664796039,9.549694368615746e-12,9.549694368615746e-12,4.992564724916576,9.549694368615746e-12,24407.749050070794,20746.586692560173,0.85,1.0714475309043465,0.6658313025598656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667332958134414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.392761799914,1523.4916523603963,0.375166142498058,0.1336402378937517,6.112871282664199,3.4821281099311014
2350.0,-30.19857314451497,4.919039061660977,34.9860118174117,23.989623016119026,4.897674606990876,-26.6889925908266,-40.203044016938634,1.3880940533025148,-5.108251171182417,-5.108251171187549,39.97293706552834,42209.36593741187,25713.51385711063,25713.51385711063,67922.87979452251,77296.42557841436,77296.42557841436,25713.51385711063,103009.93943552498,103009.93943552498,103009.93943552498,127418.42272516064,127418.42272516064,0.0,0.0,91505.45371660384,56418.39407560109,38985.62182333638,24408.48328963566,63394.10511297204,20747.21079619031,1523.475199063846,0.0,0.8864652809020583,2.8861662317115506,0.0014959128700940735,0.0,-5.108251171182417,353162.05070358055,1553366.683413183,4.398453005691062,1553366.683413183,4.398453005691062,0.85,0.09717924238817793,4.028046144702076,101325.0,128390.39908656583,1.2671147208148614,1.0,0.0,4.028046144703357,1.2852605928422338,1.285550904959559,3.1340306916237335,22717.08178838944,2316.4976611166344,19309.523868338038,1969.0234553428581,0.85,0.8500001914069356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.199373197289,4632.441516551485,5.56786569379064,4.919039061660977,-2.4287402059299055,7.347779267590883,3.4820841775044244,3.5,0.9948811935726927,0.6,0.0002258662607270373,0.9878100269548321,0.00022865354123132942,199.08721843318244,0.0,0.0,0.0,0.0015060535018850767,7.706289888267034e-05,0.00014880336184436697,0.0005993868079959103,0.09717924238813092,0.07165702554294548,0.02552221684518543,0.09717924235633202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.5499305236,579.653824507629,0.0,0.09717924238813092,0.07165702554298016,0.02552221684519778,0.3751661293865893,0.3751661293865893,0.1336235712270852,0.0,5.115907697472721e-12,4.992129990116837,5.115907697472721e-12,5.115907697472721e-12,4.992608433576493,5.115907697472721e-12,24408.48328963566,20747.21079619031,0.85,1.0714384196051023,0.6658247775907915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667318494049258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.390949026576,1523.475199063846,0.3751661293865893,0.1336235712270852,6.112871282664199,3.4820841775044244
2351.0,-30.19833288065468,4.919342136439386,34.98604549657257,23.98978335494178,4.897831911182114,-26.68876062285655,-40.20281735630704,1.3882596533839375,-5.108095452717407,-5.108095452812446,39.97300461750974,42209.398155989446,25713.631026590912,25713.631026590912,67923.02918258036,77296.43793112943,77296.43793112943,25713.631026590912,103010.06895772034,103010.06895772034,103010.06895772034,127419.28685779074,127419.28685779074,0.0,0.0,91505.4324822459,56418.3927071059,38985.599750155554,24409.217900070387,63394.817650225945,20747.83521505983,1523.4587656973492,0.0,0.8864658305104266,2.8861016053377013,0.0014959128700940735,0.0,-5.108095452717407,353164.1961706854,1553369.5944085799,4.398434527768017,1553369.5944085799,4.398434527768017,0.85,0.09717607839517184,4.028046144702076,101325.0,128390.37419935215,1.2671144751971593,1.0,0.0,4.0280461447058125,1.2852598175795833,1.2855501295217937,3.134032582056242,22717.076516762165,2316.4971235602543,19309.51917693415,1969.0229769527975,0.85,0.8500001821399117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.164582643876,4632.441516551485,5.567933010276127,4.919342136439386,-2.428562870091779,7.347905006531166,3.482040457964416,3.5,0.9948687022755475,0.6,0.0002258662607270373,0.9877852850762716,0.00022865926850651263,199.08702154849254,0.0,0.0,0.0,0.0015060535018850767,7.706487900131698e-05,0.00014880138172572032,0.0005993788319866297,0.09717607839499234,0.0716570391619658,0.025519039233026543,0.09717607836407212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.8836647135,579.6537153444447,0.0,0.09717607839499234,0.07165703916209816,0.025519039233073675,0.37516611637026026,0.37516611637026026,0.13360690456041843,0.0,9.5042196335271e-11,4.992175068668246,9.5042196335271e-11,9.5042196335271e-11,4.992651881019867,9.5042196335271e-11,24409.217900070387,20747.83521505983,0.85,1.0714287334548123,0.6658178021565617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667304076433836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.389138483803,1523.4587656973492,0.37516611637026026,0.13360690456041843,6.112871282664199,3.482040457964416
