time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2352.0,-30.198092778240333,4.919644237639095,34.986079182870114,23.989943449292355,4.89798888980138,-26.688528832729073,-40.20259069567544,1.388424944290168,-5.107940085307405,-5.107940085274809,39.973072183704296,42209.42982856717,25713.74785603491,25713.74785603491,67923.17768460208,77296.45040035549,77296.45040035549,25713.74785603491,103010.1982563904,103010.1982563904,103010.1982563904,127420.15117159893,127420.15117159893,0.0,0.0,91505.41129801457,56418.3907262266,38985.57841309775,24409.952915208534,63395.531328306286,20748.459977927254,1523.4423538452613,0.0,0.8864663782726765,2.886036949865521,0.0014959128700940735,0.0,-5.107940085307405,353166.3368111986,1553372.50602069,4.398416111927217,1553372.50602069,4.398416111927217,0.85,0.09717291463640926,4.028046144702076,101325.0,128390.34981322328,1.2671142345247794,1.0,0.0,4.0280461447021665,1.28525904376528,1.2855493555327027,3.1340344689593147,22717.071257579282,2316.496587272849,19309.510303082665,1969.0220720717743,0.85,0.849999988296919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.129960779435,4632.441516551485,5.568000050759726,4.919644237639095,-2.4283859660142397,7.348030203653335,3.4819969506253377,3.5,0.9948562716072393,0.6,0.0002258662607270373,0.9877605604908618,0.00022866499206527786,199.08682479648888,0.0,0.0,0.0,0.0015060535018850767,7.706685916700308e-05,0.00014879940156003422,0.0005993708557878719,0.09717291463628161,0.07165705295949346,0.02551586167678815,0.09717291460494756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535988.2174691764,579.6536061582517,0.0,0.09717291463628161,0.07165705295958759,0.025515861676821676,0.3751661034452893,0.3751661034452893,0.13359023789375712,0.0,-3.257127900724299e-11,4.992219910784172,-3.257127900724299e-11,-3.257127900724299e-11,4.992695109286672,-3.257127900724299e-11,24409.952915208534,20748.459977927254,0.85,1.0714190142653508,0.665810806285025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667289705139098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.387332664985,1523.4423538452613,0.3751661034452893,0.13359023789375712,6.112871282664199,3.4819969506253377
2353.0,-30.197852715776314,4.919945368106003,34.98611287639906,23.990103229321562,4.8981455712268795,-26.68829710823429,-40.20236403504384,1.3885899636848813,-5.107785066905137,-5.10778506690596,39.97313976693174,42209.461378892265,25713.864343971025,25713.864343971025,67923.32572286329,77296.46302246208,77296.46302246208,25713.864343971025,103010.3273664331,103010.3273664331,103010.3273664331,127421.0157175466,127421.0157175466,0.0,0.0,91505.39016268603,56418.38851911622,38985.557381744235,24410.6883511135,63396.24573285773,20749.085098446474,1523.4259638544324,0.0,0.8864669241889758,2.8859722647547006,0.0014959128700940735,0.0,-5.107785066905137,353168.4726532633,1553375.41837192,4.398397758162875,1553375.41837192,4.398397758162875,0.85,0.09716975111493073,4.028046144702076,101325.0,128390.32119571128,1.2671139520918953,1.0,0.0,4.0280461447033895,1.2852582712229959,1.2855485828159183,3.134036352762906,22717.066010536975,2316.496052223438,19309.506195334394,1969.0216531980234,0.85,0.8500000038023381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.095506991726,4632.441516551485,5.568066815647409,4.919945368106003,-2.4282094920179875,7.348154860123991,3.4819536547146486,3.5,0.9948439013470425,0.6,0.0002258662607270373,0.9877358406867077,0.000228670714803674,199.08662807761135,0.0,0.0,0.0,0.0015060535018850767,7.706883937973076e-05,0.00014879742134730654,0.0005993628793996285,0.09716975111491889,0.07165706693757123,0.02551268417734766,0.09716975108286847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535988.5513578388,579.6534969444964,0.0,0.09716975111491889,0.07165706693757996,0.02551268417735077,0.37516609060911327,0.37516609060911327,0.13357357122708707,0.0,7.958078640513122e-13,4.992264557538647,7.958078640513122e-13,7.958078640513122e-13,4.9927383088725605,7.958078640513122e-13,24410.6883511135,20749.085098446474,0.85,1.0714092757019398,0.6658038010130222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266727538003049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.385531620665,1523.4259638544324,0.37516609060911327,0.13357357122708707,6.112871282664199,3.4819536547146486
2354.0,-30.19761281186264,4.920245530469574,34.9861465773447,23.9902626950294,4.898301884640957,-26.688065563308868,-40.202137374412246,1.3887546360871477,-5.107630406929729,-5.107630406936923,39.97320737001866,42209.49239598938,25713.980516371463,25713.980516371463,67923.47291236084,77296.47580083566,77296.47580083566,25713.980516371463,103010.45631720712,103010.45631720712,103010.45631720712,127421.88054572973,127421.88054572973,0.0,0.0,91505.36909852571,56418.3856936793,38985.53711649601,24411.424228522606,63396.961345018615,20749.710594244214,1523.409596793947,0.0,0.8864674682011355,2.8859075485158368,0.0014959128700940735,0.0,-5.107630406929729,353170.6035670275,1553378.3315826477,4.398379468431141,1553378.3315826477,4.398379468431141,0.85,0.09716658784078887,4.028046144702076,101325.0,128390.29781175207,1.267113721310161,1.0,0.0,4.028046144703676,1.2852575003060909,1.28554781172488,3.1340382326053535,22717.060781162843,2316.4955189756793,19309.497943149054,1969.020811709305,0.85,0.8499998362094727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.061220675186,4632.441516551485,5.568133311279908,4.920245530469574,-2.42803345446536,7.348278984934934,3.4819105694682313,3.5,0.9948315912766376,0.6,0.0002258662607270373,0.9877111378754837,0.00022867643389429032,199.08643148904605,0.0,0.0,0.0,0.0015060535018850767,7.707081963949991e-05,0.00014879544108753739,0.0005993549028218998,0.0971665878406843,0.07165708110344031,0.02550950673724399,0.09716658780945753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535988.8853446678,579.6533876986064,0.0,0.0971665878406843,0.07165708110351743,0.025509506737271436,0.3751660778620161,0.3751660778620161,0.1335569045604197,0.0,7.219114195322618e-12,4.9923090425955365,7.219114195322618e-12,7.219114195322618e-12,4.992781464235861,7.219114195322618e-12,24411.424228522606,20749.710594244214,0.85,1.0713995035615047,0.665796774805611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667261100972853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.383737779415,1523.409596793947,0.3751660778620161,0.1335569045604197,6.112871282664199,3.4819105694682313
2355.0,-30.197373260017553,4.9205447276463925,34.986180285471605,23.99042184641587,4.898457847011212,-26.687834370278228,-40.201914590410865,1.388918957271893,-5.107476090927491,-5.107476090887932,39.973274981081765,42209.53788047091,25714.09633878172,25714.09633878172,67923.63421925264,77296.48863120917,77296.48863120917,25714.09633878172,103010.58496999089,103010.58496999089,103010.58496999089,127422.74543961679,127422.74543961679,0.0,0.0,91505.34808706884,56418.397336330374,38985.50083415385,24412.16046962591,63397.66130377976,20750.336399182022,1523.3932497493192,0.0,0.8864680104259732,2.8858428054121554,0.0014959128700940735,0.0,-5.107476090927491,353172.72975156293,1553381.2451420336,4.3983612388044495,1553381.2451420336,4.3983612388044495,0.85,0.09716342478685519,4.028046144702076,101325.0,128390.27504022991,1.2671134965727107,1.0,0.0,4.028046144702333,1.2852567310343388,1.2855470422793664,3.134040108438426,22717.05556487283,2316.4949870621294,19309.494537180388,1969.0204643971579,0.85,0.8499998814564014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.0271011760415,4632.441516551485,5.568199530971416,4.9205447276463925,-2.427857842291771,7.348402569938163,3.4818676940614184,3.5,0.9948193411604053,0.6,0.0002258662607270373,0.9876864719815504,0.00022868214472340816,199.08623518936966,0.0,0.0,0.0,0.0015060535018850767,7.707276607626352e-05,0.00014879349465077377,0.0005993470624847982,0.0971634247868372,0.07165709543750408,0.025506329349333123,0.09716342475512575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535989.2193709566,579.6532784397895,0.0,0.0971634247868372,0.07165709543751733,0.02550632934933786,0.3751660652061369,0.3751660652061369,0.13354023789375286,0.0,-3.956301952712238e-11,4.99235328769754,-3.956301952712238e-11,-3.956301952712238e-11,4.992824094248419,-3.956301952712238e-11,24412.16046962591,20750.336399182022,0.85,1.0713902188565911,0.66579014134634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667246867841317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.381948763963,1523.3932497493192,0.3751660652061369,0.13354023789375286,6.112871282664199,3.4818676940614184
2356.0,-30.197133789894945,4.920842962598289,34.98621400072444,23.99058068348097,4.8986134854266234,-26.687603283230583,-40.20168803455306,1.3890829787622185,-5.107322115332977,-5.107322115341596,39.97334260489551,42209.56741864567,25714.211805772462,25714.211805772462,67923.77922441813,77296.50157986894,77296.50157986894,25714.211805772462,103010.7133856414,103010.7133856414,103010.7133856414,127423.61048791934,127423.61048791934,0.0,0.0,91505.32709567604,56418.392934452764,38985.48240135919,24412.89710227794,63398.37950363713,20750.962536936247,1523.376923321243,0.0,0.8864685508645883,2.8857780344992263,0.0014959128700940735,0.0,-5.107322115332977,353174.85125592945,1553384.1592533956,4.398343069245692,1553384.1592533956,4.398343069245692,0.8499999999999999,0.09716026195839664,4.028046144702076,101325.0,128390.25276979258,1.267113276780583,1.0,0.0,4.028046144702195,1.2852559631665283,1.2855462742381114,3.1340419808502915,22717.05035356391,2316.4944556565097,19309.49592564182,1969.020605980821,0.85,0.8500001375668251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.993147912915,4632.441516551485,5.5682654742339555,4.920842962598289,-2.4276826524899606,7.348525615088249,3.4818250277605416,3.5,0.9948071507887262,0.6,0.0002258662607270373,0.9876618151663965,0.00022868785373562756,199.08603895704738,0.0,0.0,0.0,0.0015060535018850767,7.707474551388712e-05,0.0001487915152131502,0.00059933908921871,0.09716026195835292,0.07165710994328957,0.025503152015063354,0.09716026192647143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535989.5534602875,579.6531691603265,0.0,0.09716026195835292,0.07165710994332182,0.025503152015074824,0.3751660526383314,0.3751660526383314,0.13352357122708322,0.0,8.640199666842818e-12,4.9923973038999065,8.640199666842818e-12,8.640199666842818e-12,4.992866545778554,8.640199666842818e-12,24412.89710227794,20750.962536936247,0.85,1.0713803689654462,0.6657830649476478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667232680497378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.380160692195,1523.376923321243,0.3751660526383314,0.13352357122708322,6.112871282664199,3.4818250277605416
2357.0,-30.19689453553005,4.921140238030155,34.98624772311503,23.990739206224703,4.8987688032877275,-26.687372422417358,-40.20146151361985,1.3892466901750904,-5.107168491274706,-5.107168491236414,39.97341024330568,42209.59622031985,25714.32694817609,25714.32694817609,67923.92316849594,77296.51463383426,77296.51463383426,25714.32694817609,103010.84158201035,103010.84158201035,103010.84158201035,127424.47572459331,127424.47572459331,0.0,0.0,91505.30616717238,56418.38775365809,38985.46490390477,24413.634142582956,63399.099046487725,20751.589021195512,1523.3606185212877,0.0,0.886469089453317,2.8857132343483367,0.0014959128700940735,0.0,-5.107168491274706,353176.96792674705,1553387.0739986342,4.398324961895093,1553387.0739986342,4.398324961895093,0.85,0.09715709936420092,4.028046144702076,101325.0,128390.22203658908,1.2671129734674471,1.0,0.0,4.028046144705396,1.2852551967512633,1.2855455076497302,3.13404384972242,22717.045157867808,2316.4939258429545,19309.484146155573,1969.0194048075107,0.85,0.849999813442636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.959360319132,4632.441516551485,5.5683311484142335,4.921140238030155,-2.4275078926337317,7.348648130663887,3.4817825698504405,3.5,0.9947950199572687,0.6,0.0002258662607270373,0.9876371812295777,0.0002286935577352817,199.08584290191268,0.0,0.0,0.0,0.0015060535018850767,7.707672469336346e-05,0.00014878953603367386,0.0005993311169924506,0.09715709936410209,0.07165712462725306,0.025499974736849035,0.0971570993328924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535989.8876217841,579.6530598572374,0.0,0.09715709936410209,0.07165712462732594,0.025499974736874965,0.3751660401565951,0.3751660401565951,0.13350690456041708,0.0,-3.83124643121846e-11,4.992441085441101,-3.83124643121846e-11,-3.83124643121846e-11,4.992908719172533,-3.83124643121846e-11,24413.634142582956,20751.589021195512,0.85,1.0713704798658157,0.6657759629891498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26672185388004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.378378968322,1523.3606185212877,0.3751660401565951,0.13350690456041708,6.112871282664199,3.4817825698504405
2358.0,-30.196655308412602,4.921436556773236,34.98628145276867,23.990897449571662,4.898923791198712,-26.68714161912702,-40.201234992686636,1.389410101913072,-5.107015211617011,-5.107015211616564,39.97347789964094,42209.624946245814,25714.4417508303,25714.4417508303,67924.06669707611,77296.52785174713,77296.52785174713,25714.4417508303,103010.96960257743,103010.96960257743,103010.96960257743,127425.34120939349,127425.34120939349,0.0,0.0,91505.28528004244,56418.38237454078,38985.44767277963,24414.37160681606,63399.819279595686,20752.215865793652,1523.3443354142403,0.0,0.8864696262165672,2.8856484047116293,0.0014959128700940735,0.0,-5.107015211617011,353179.0798622388,1553389.9895205516,4.398306915931905,1553389.9895205516,4.398306915931905,0.85,0.09715393700498447,4.028046144702076,101325.0,128390.20076832142,1.2671127635659651,1.0,0.0,4.028046144704546,1.2852544317398376,1.285544742465505,3.134045715173567,22717.039972443115,2316.4933970767916,19309.486147486794,1969.0196088865,0.85,0.8500000955630729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.9257377702415,4632.441516551485,5.568396550968894,4.921436556773236,-2.427333557179958,7.3487701139531945,3.4817403195433845,3.5,0.994782948440967,0.6,0.0002258662607270373,0.9876125507608093,0.00022869926121639583,199.08564686949182,0.0,0.0,0.0,0.0015060535018850767,7.70787039198275e-05,0.00014878755680720982,0.0005993231445769226,0.09715393700501275,0.07165713948999028,0.025496797515022467,0.09715393697281044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.2218718897,579.6529505251408,0.0,0.09715393700501275,0.07165713948996942,0.02549679751501505,0.37516602775882213,0.37516602775882213,0.13349023789374798,0.0,-4.547473508864641e-13,4.992484685084548,-4.547473508864641e-13,-4.547473508864641e-13,4.992950934597786,-4.547473508864641e-13,24414.37160681606,20752.215865793652,0.85,1.0713605727727442,0.665768852748613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667204442621924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.376600904434,1523.3443354142403,0.37516602775882213,0.13349023789374798,6.112871282664199,3.4817403195433845
2359.0,-30.196416353133838,4.921731921541751,34.986315189643,23.99105541352185,4.899078459725225,-26.686911092401523,-40.20101224360985,1.3895731989929274,-5.106862280924531,-5.106862280934303,39.97354556926817,42209.66841865906,25714.55622777822,25714.55622777822,67924.22464643727,77296.54116036731,77296.54116036731,25714.55622777822,103011.09738814553,103011.09738814553,103011.09738814553,127426.20685758753,127426.20685758753,0.0,0.0,91505.26446448448,56418.39172277635,38985.41415745348,24415.109469442003,63400.52362689548,20752.8430490257,1523.328073550946,0.0,0.8864701611479062,2.8855835464139292,0.0014959128700940735,0.0,-5.106862280924531,353181.18699945713,1553392.9056192602,4.398288931572247,1553392.9056192602,4.398288931572247,0.85,0.09715077487643413,4.028046144702076,101325.0,128390.18000113864,1.2671125586098064,1.0,0.0,4.0280461447032305,1.2852536682023912,1.2855439787555925,3.134047577032686,22717.034804786836,2316.492870122502,19309.483971881393,1969.01938703649,0.85,0.850000193150762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.89227967569,4632.441516551485,5.568461685638136,4.921731921541751,-2.427159648959287,7.348891570501038,3.481698276094264,3.5,0.9947709360269326,0.6,0.0002258662607270373,0.987587948941577,0.00022870495834735924,199.085451060212,0.0,0.0,0.0,0.0015060535018850767,7.708065023552113e-05,0.0001487856104915162,0.0005993153047274965,0.0971507748764092,0.07165715452813587,0.025493620348273332,0.09715077484460474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.5561877142,579.6528411715275,0.0,0.0971507748764092,0.07165715452815426,0.025493620348279875,0.37516601544637246,0.37516601544637246,0.13347357122708164,0.0,9.777068044058979e-12,4.992528071711433,9.777068044058979e-12,9.777068044058979e-12,4.992992804290793,9.777068044058979e-12,24415.109469442003,20752.8430490257,0.85,1.0713511618005434,0.6657621420772156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667190391827508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.374830269833,1523.328073550946,0.37516601544637246,0.13347357122708164,6.112871282664199,3.481698276094264
2360.0,-30.196177488247262,4.922026335085614,34.986348933811335,23.991213063150667,4.8992327834532645,-26.68668068152396,-40.20078956438226,1.3897359767300579,-5.1067096964981715,-5.106709696530562,39.973613255472415,42209.71159510849,25714.670374736426,25714.670374736426,67924.38196984492,77296.55460537068,77296.55460537068,25714.670374736426,103011.2249801071,103011.2249801071,103011.2249801071,127427.07272879899,127427.07272879899,0.0,0.0,91505.24368224885,56418.400671986885,38985.381122513296,24415.84774869188,63401.228871205174,20753.470586388095,1523.3118332830566,0.0,0.8864706942491996,2.8855186588375847,0.0014959128700940735,0.0,-5.1067096964981715,353183.28937552765,1553395.822436492,4.398271008753247,1553395.822436492,4.398271008753247,0.85,0.09714761298189492,4.028046144702076,101325.0,128390.1550025727,1.2671123118931429,1.0,0.0,4.02804614470355,1.285252906160849,1.2855432165419218,3.134049435246301,22717.02964540313,2316.492344011781,19309.473130844388,1969.01828155837,0.85,0.8499999089780528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.858985420559,4632.441516551485,5.568526552223104,4.922026335085614,-2.426986165594225,7.349012500679839,3.4816564387273883,3.5,0.9947589824935396,0.6,0.0002258662607270373,0.9875633570893958,0.00022871065345389434,199.08525532538798,0.0,0.0,0.0,0.0015060535018850767,7.708259598631056e-05,0.00014878366474072675,0.0005993074671535306,0.09714761298188176,0.07165716974430786,0.02549044323757391,0.09714761295007163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.890585489,579.6527317910835,0.0,0.09714761298188176,0.07165716974431754,0.02549044323757737,0.3751660032183248,0.3751660032183248,0.13345690456041587,0.0,3.240074875066057e-11,4.992571265714673,3.240074875066057e-11,3.240074875066057e-11,4.993034567913355,3.240074875066057e-11,24415.84774869188,20753.470586388095,0.85,1.0713417260070495,0.6657554174676069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667176386288252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.37306216364,1523.3118332830566,0.3751660032183248,0.13345690456041587,6.112871282664199,3.4816564387273883
2361.0,-30.19593876151821,4.922319800354341,34.98638268525194,23.991370398458116,4.899386791994728,-26.686450426519805,-40.200563113298244,1.3898984569962778,-5.106557447798252,-5.106557447840544,39.97368095563172,42209.738627028615,25714.78416775279,25714.78416775279,67924.5227947814,77296.56818295448,77296.56818295448,25714.78416775279,103011.35235070727,103011.35235070727,103011.35235070727,127427.93877496447,127427.93877496447,0.0,0.0,91505.22296086911,56418.39340494304,38985.36617325119,24416.586424257202,63401.952597508396,20754.09846061862,1523.2956135173902,0.0,0.8864712255837777,2.885453743562147,0.0014959128700940735,0.0,-5.106557447798252,353185.3871355901,1553398.7398592094,4.398253145345591,1553398.7398592094,4.398253145345591,0.85,0.09714445131139307,4.028046144702076,101325.0,128390.1263293846,1.2671120289107782,1.0,0.0,4.028046144700215,1.2852521455128139,1.285542455722073,3.1340512900640918,22717.02450112747,2316.4918194416514,19309.471575206135,1969.018122927415,0.85,0.8500000329817747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.825854402083,4632.441516551485,5.568591146251085,4.922319800354341,-2.426813098854513,7.349132899208854,3.4816148066823565,3.5,0.9947470876235304,0.6,0.0002258662607270373,0.987538780120888,0.00022871634539697595,199.08505970416005,0.0,0.0,0.0,0.0015060535018850767,7.7084574741808e-05,0.0001487816859852293,0.0005992994966350778,0.0971444513113842,0.07165718513112955,0.025487266180254656,0.09714445127957423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.2250522593,579.6526223880508,0.0,0.0971444513113842,0.0716571851311361,0.025487266180256974,0.3751659910750373,0.3751659910750373,0.13344023789375128,0.0,4.229150363244116e-11,4.99261428281477,4.229150363244116e-11,4.229150363244116e-11,4.993076237688797,4.229150363244116e-11,24416.586424257202,20754.09846061862,0.85,1.0713317179043904,0.6657482443007189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266716242587358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.371300211762,1523.2956135173902,0.3751659910750373,0.13344023789375128,6.112871282664199,3.4816148066823565
2362.0,-30.195700248900973,4.922612319974963,34.98641644399141,23.99152748929339,4.899540462694771,-26.686220397979366,-40.20034050391985,1.3900606117731011,-5.106405548971111,-5.106405548905324,39.97374867111005,42209.78060874644,25714.89764552538,25714.89764552538,67924.67825427183,77296.58186503573,77296.58186503573,25714.89764552538,103011.4795105611,103011.4795105611,103011.4795105611,127428.80502094536,127428.80502094536,0.0,0.0,91505.20229397772,56418.40103768832,38985.334729210444,24417.325510384264,63402.66023959471,20754.726683826622,1523.2794153683806,0.0,0.886471755074443,2.8853887990405775,0.0014959128700940735,0.0,-5.106405548971111,353187.48008468107,1553401.657947141,4.398235343944507,1553401.657947141,4.398235343944507,0.8499999999999999,0.0971412898752238,4.028046144702076,101325.0,128390.10706545632,1.267111838790588,1.0,0.0,4.028046144702637,1.2852513863894484,1.2855416964272381,3.134053141166209,22717.019370379054,2316.491296250917,19309.46585351787,1969.0175394775863,0.85,0.8499999730904696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.792886069031,4632.441516551485,5.568655476754306,4.922612319974963,-2.4266404586009074,7.34925277857587,3.481573379263565,3.5,0.9947352512181614,0.6,0.0002258662607270373,0.9875142258540803,0.00022872203236534675,199.0848642587668,0.0,0.0,0.0,0.0015060535018850767,7.708651997381719e-05,0.00014877974075322014,0.0005992916611507827,0.0971412898752299,0.07165720069627976,0.025484089178950134,0.09714128984359979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.559594765,579.6525129602222,0.0,0.0971412898752299,0.07165720069627526,0.025484089178948538,0.3751659790176219,0.3751659790176219,0.1334235712270869,0.0,-6.576783562195487e-11,4.992657107160937,-6.576783562195487e-11,-6.576783562195487e-11,4.993117624792717,-6.576783562195487e-11,24417.325510384264,20754.726683826622,0.85,1.0713222126262318,0.6657414759765332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667148510443436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.369543454293,1523.2794153683806,0.3751659790176219,0.1334235712270869,6.112871282664199,3.481573379263565
2363.0,-30.195462062459683,4.922903896623192,34.986450209898514,23.991684161033504,4.899693775360443,-26.685990698811374,-40.20011412268502,1.3902224117121125,-5.10625399653776,-5.106253996562072,39.97381639736389,42209.80579006712,25715.010802212506,25715.010802212506,67924.81659227962,77296.59560384596,77296.59560384596,25715.010802212506,103011.60640605846,103011.60640605846,103011.60640605846,127429.67138438829,127429.67138438829,0.0,0.0,91505.18167087394,56418.39185709498,38985.32201530995,24418.064978329825,63403.38699363977,20755.35523158035,1523.2632378547592,0.0,0.8864722827557343,2.885323826718823,0.0014959128700940735,0.0,-5.10625399653776,353189.568270661,1553404.576501262,4.39821760338866,1553404.576501262,4.39821760338866,0.85,0.09713812866400699,4.028046144702076,101325.0,128390.08368149716,1.2671116080088543,1.0,0.0,4.028046144700584,1.2852506289281405,1.2855409387948364,3.134054988217623,22717.014250501314,2316.490774168683,19309.460488481574,1969.0169923961369,0.85,0.8499999284921634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.760079796647,4632.441516551485,5.568719543208689,4.922903896623192,-2.4264682421118393,7.349372138735031,3.481532155683043,3.5,0.994723473052298,0.6,0.0002258662607270373,0.9874897058234399,0.00022872771168656772,199.0846690810363,0.0,0.0,0.0,0.0015060535018850767,7.708849821206029e-05,0.00014877776251497702,0.0005992836927158542,0.09713812866398365,0.0716572164328057,0.02548091223117795,0.09713812863199664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.894190556,579.6524035149388,0.0,0.09713812866398365,0.07165721643282293,0.02548091223118407,0.3751659670458884,0.3751659670458884,0.13340690456041554,0.0,2.432898327242583e-11,4.992699673742209,2.432898327242583e-11,2.432898327242583e-11,4.993158499452534,2.432898327242583e-11,24418.064978329825,20755.35523158035,0.85,1.071312114589295,0.6657342421517851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266713463987306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.36779036501,1523.2632378547592,0.3751659670458884,0.13340690456041554,6.112871282664199,3.481532155683043
2364.0,-30.195224002273765,4.923194533236201,34.98648398282914,23.99184062322604,4.8998468034963665,-26.68576114175283,-40.19989158315582,1.3903839429753448,-5.106102777383796,-5.106102777384011,39.97388413375519,42209.84622567076,25715.123606439047,25715.123606439047,67924.96983210981,77296.60942929641,77296.60942929641,25715.123606439047,103011.73303573547,103011.73303573547,103011.73303573547,127430.53785537907,127430.53785537907,0.0,0.0,91505.16107022313,56418.39786659713,38985.29244847333,24418.804819643603,63404.09726811694,20755.984096697062,1523.2470800892438,0.0,0.8864728086965423,2.885258827849182,0.0014959128700940735,0.0,-5.106102777383796,353191.6518741561,1553407.4954985594,4.3981999213618055,1553407.4954985594,4.3981999213618055,0.85,0.0971349676687644,4.028046144702076,101325.0,128390.05656723972,1.267111340411939,1.0,0.0,4.02804614470066,1.2852498727255204,1.2855401824214068,3.1340568322019284,22717.009136197736,2316.4902526548553,19309.459886698187,1969.0169310313092,0.85,0.8500000933630875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.727434975324,4632.441516551485,5.568783339542531,4.923194533236201,-2.4262964390667623,7.349490972302963,3.481491135171884,3.5,0.9947117529062526,0.6,0.0002258662607270373,0.9874651994463104,0.0002287333881271812,199.08447400714593,0.0,0.0,0.0,0.0015060535018850767,7.709044292520756e-05,0.00014877581780182975,0.0005992758593215588,0.09713496766866656,0.07165723233388528,0.02547773533478128,0.09713496763785415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535992.2288364857,579.6522940532361,0.0,0.09713496766866656,0.07165723233395745,0.02547773533480694,0.37516595515561235,0.37516595515561235,0.13339023789375054,0.0,2.2737367544323206e-13,4.992741965438881,2.2737367544323206e-13,2.2737367544323206e-13,4.99319905697206,2.2737367544323206e-13,24418.804819643603,20755.984096697062,0.85,1.0713025302588168,0.6657274221124537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26671208140354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.36603869175,1523.2470800892438,0.37516595515561235,0.13339023789375054,6.112871282664199,3.481491135171884
2365.0,-30.194986144598957,4.923484232230117,34.98651776295135,23.99199673617261,4.899999468561588,-26.68553180320249,-40.199665271770186,1.3905451271652018,-5.105951914905461,-5.10595191489434,39.97395188908875,42209.87029420994,25715.236120730056,25715.236120730056,67925.10641494,77296.6233766205,77296.6233766205,25715.236120730056,103011.85949735055,103011.85949735055,103011.85949735055,127431.404594024,127431.404594024,0.0,0.0,91505.14052667876,56418.387444268425,38985.281202678154,24419.545096673453,63404.82629935161,20756.613332172434,1523.230944948791,0.0,0.8864733327458578,2.8851937981585594,0.0014959128700940735,0.0,-5.105951914905461,353193.73057274276,1553410.415314642,4.398182302940698,1553410.415314642,4.398182302940698,0.85,0.0971318069155169,4.028046144702076,101325.0,128390.03418545017,1.2671111195208504,1.0,0.0,4.028046144702156,1.2852491181485983,1.2855394276740424,3.1340586722241657,22717.004036071365,2316.4897325867005,19309.455140559156,1969.0164470598172,0.85,0.8500000752695422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.694951061749,4632.441516551485,5.56884687993895,4.923484232230117,-2.426125066327572,7.34960929855769,3.4814503170445135,3.5,0.9947000905841467,0.6,0.0002258662607270373,0.987440714571227,0.00022873905986863673,199.08427909958124,0.0,0.0,0.0,0.0015060535018850767,7.709242064611256e-05,0.00014877384008092474,0.000599267892970492,0.09713180691543301,0.07165724841859929,0.025474558496833725,0.0971318068841875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535992.5635760467,579.6521845608803,0.0,0.09713180691543301,0.07165724841866117,0.025474558496855725,0.3751659433422036,0.3751659433422036,0.13337357122708376,0.0,-1.1141310096718371e-11,4.992784004542727,-1.1141310096718371e-11,-1.1141310096718371e-11,4.993239406012549,-1.1141310096718371e-11,24419.545096673453,20756.613332172434,0.85,1.071292366518708,0.665720147152924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266710703279099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.364292428727,1523.230944948791,0.3751659433422036,0.13337357122708376,6.112871282664199,3.4814503170445135
2366.0,-30.194748533476897,4.923772996540808,34.98655155007831,23.99215253479781,4.900151816064064,-26.68530271838015,-40.199442802090175,1.3907060009672612,-5.105801383741095,-5.1058013837407845,39.97401965336343,42209.90919779095,25715.348282717176,25715.348282717176,67925.25748050812,77296.63739654193,77296.63739654193,25715.348282717176,103011.98567925912,103011.98567925912,103011.98567925912,127432.27141829737,127432.27141829737,0.0,0.0,91505.12002668272,56418.39182793162,38985.25355416789,24420.285739038256,63405.539293206144,20757.24287818252,1523.2148292110803,0.0,0.8864738550691451,2.885128742364314,0.0014959128700940735,0.0,-5.105801383741095,353195.80471580033,1553413.3355219595,4.3981647425623205,1553413.3355219595,4.3981647425623205,0.85,0.09712864637372026,4.028046144702076,101325.0,128390.00807336243,1.2671108618145812,1.0,0.0,4.028046144701607,1.285248365025627,1.2855386743809571,3.134060508703125,22716.998946756274,2316.489213620989,19309.446213191248,1969.0155367216378,0.85,0.8499998727141912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.6626273913935,4632.441516551485,5.568910151680845,4.923772996540808,-2.4259541048632025,7.34972710140401,3.4814097004630717,3.5,0.994688485846592,0.6,0.0002258662607270373,0.9874162557299312,0.00022874472586039148,199.08408439443016,0.0,0.0,0.0,0.0015060535018850767,7.709436484031629e-05,0.00014877189588672103,0.0005992600616665253,0.09712864637370014,0.0716572646642761,0.025471381709424028,0.0971286463424211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535992.898359835,579.65207505404,0.0,0.09712864637370014,0.07165726466429095,0.025471381709429305,0.3751659316031592,0.3751659316031592,0.13335690456041632,0.0,-2.8421709430404007e-13,4.9928257568714685,-2.8421709430404007e-13,-2.8421709430404007e-13,4.9932793798030275,-2.8421709430404007e-13,24420.285739038256,20757.24287818252,0.85,1.0712827023897937,0.6657132747124778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667093296025076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.36255004407,1523.2148292110803,0.3751659316031592,0.13335690456041632,6.112871282664199,3.4814097004630717
2367.0,-30.194510944031087,4.924060828968884,34.98658534433424,23.99230805402624,4.90030383379543,-26.68507368599937,-40.19922029748557,1.3908665757637215,-5.105651189036166,-5.105651188987323,39.974087435265844,42209.94804510789,25715.46010863092,25715.46010863092,67925.40815373881,77296.65157710497,77296.65157710497,25715.46010863092,103012.1116857359,103012.1116857359,103012.1116857359,127433.1384867786,127433.1384867786,0.0,0.0,91505.09956276994,56418.39603077287,38985.226146663415,24421.02680104269,63406.2529477061,20757.872780886286,1523.1987346258602,0.0,0.886474375608868,2.885063657785348,0.0014959128700940735,0.0,-5.105651189036166,353197.8742323791,1553416.2564922262,4.398147242160888,1553416.2564922262,4.398147242160888,0.8499999999999999,0.09712548605934695,4.028046144702076,101325.0,128389.98669374261,1.2671106508141388,1.0,0.0,4.028046144701947,1.2852476133033164,1.285537922488849,3.13406234176874,22716.993866399185,2316.4886955687402,19309.442079561195,1969.0151152086794,0.85,0.8499998808434721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.630463427688,4632.441516551485,5.56897315891801,4.924060828968884,-2.425783557902547,7.34984438687143,3.4813692847505138,3.5,0.9946769385001468,0.6,0.0002258662607270373,0.9873917997733027,0.00022875039146455785,199.083889707422,0.0,0.0,0.0,0.0015060535018850767,7.70963093850735e-05,0.0001487699513419638,0.0005992522289505127,0.09712548605937199,0.07165728108245108,0.02546820497692091,0.09712548602752706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535993.2332307642,579.6519655186717,0.0,0.09712548605937199,0.0716572810824326,0.025468204976914346,0.37516591993423465,0.37516591993423465,0.13334023789374969,0.0,-4.8828496801434085e-11,4.992867292781398,-4.8828496801434085e-11,-4.8828496801434085e-11,4.993319409130663,-4.8828496801434085e-11,24421.02680104269,20757.872780886286,0.85,1.0712730211286867,0.6657063946030729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667079603598261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.36081064873,1523.1987346258602,0.37516591993423465,0.13334023789374969,6.112871282664199,3.4813692847505138
2368.0,-30.19427372170835,4.924347732129158,34.98661914561844,23.9924632589333,4.900455521250719,-26.684845017034398,-40.19899786273015,1.3910268165767732,-5.105501338322654,-5.105501338333498,39.97415522849339,42209.985626424255,25715.57162076707,25715.57162076707,67925.55724719132,77296.66581550472,77296.66581550472,25715.57162076707,103012.2374362718,103012.2374362718,103012.2374362718,127434.0056845488,127434.0056845488,0.0,0.0,91505.07917170352,56418.39898262306,38985.200210089395,24421.768248277007,63406.968458366406,20758.503011035456,1523.182660631514,0.0,0.8864748943493529,2.8849985454000198,0.0014959128700940735,0.0,-5.105501338322654,353199.93901860405,1553419.177955263,4.398129802263188,1553419.177955263,4.398129802263188,0.85,0.09712232596663568,4.028046144702076,101325.0,128389.96169517668,1.2671104040974752,1.0,0.0,4.02804614470058,1.2852468631454077,1.285537172161496,3.134064171021718,22716.988804126886,2316.4881793606264,19309.44277482558,1969.015186105916,0.85,0.85000010086362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.598458605463,4632.441516551485,5.5690359071484306,4.924347732129158,-2.425613430670223,7.3499611627993815,3.4813290691938845,3.5,0.9946654483411098,0.6,0.0002258662607270373,0.987367382257838,0.0002287560484432281,199.08369532162402,0.0,0.0,0.0,0.0015060535018850767,7.709825336471828e-05,0.00014876800736231903,0.0005992443985107992,0.09712232596668141,0.07165729766891947,0.02546502829776194,0.09712232593487358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535993.5681576951,579.6518559649645,0.0,0.09712232596668141,0.07165729766888573,0.02546502829774995,0.37516590833611146,0.37516590833611146,0.13332357122708008,0.0,1.0857093002414331e-11,4.992908560882199,1.0857093002414331e-11,1.0857093002414331e-11,4.993358950083177,1.0857093002414331e-11,24421.768248277007,20758.503011035456,0.85,1.071263283810704,0.6656994751947448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667065955377574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.35907873951,1523.182660631514,0.37516590833611146,0.13332357122708008,6.112871282664199,3.4813290691938845
2369.0,-30.19403656227391,4.924633708813018,34.986652953934495,23.992618184443586,4.900606895703354,-26.684616435981166,-40.198775462899334,1.3911867694106224,-5.105351822438195,-5.105351822462041,39.97422303588155,42210.02300616459,25715.682797936803,25715.682797936803,67925.7058041014,77296.68017181255,77296.68017181255,25715.682797936803,103012.36296974935,103012.36296974935,103012.36296974935,127434.87306384527,127434.87306384527,0.0,0.0,91505.05879723404,56418.40163158633,38985.174628497465,24422.51009409592,63407.68472259339,20759.13357998153,1523.1666071344478,0.0,0.8864754113272637,2.8849334052521267,0.0014959128700940735,0.0,-5.105351822438195,353201.9992006891,1553422.1000313805,4.398112421636457,1553422.1000313805,4.398112421636457,0.85,0.09711916609460888,4.028046144702076,101325.0,128389.94131772651,1.2671102029876784,1.0,0.0,4.0280461447006575,1.2852461143365297,1.2855364231834787,3.1340659969872275,22716.983745974932,2316.487663572671,19309.439266337944,1969.0148283397434,0.85,0.8500001356808319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.566612318639,4632.441516551485,5.569098392502469,4.924633708813018,-2.4254437158945863,7.350077424707605,3.481289053028849,3.5,0.9946540151510997,0.6,0.0002258662607270373,0.9873429718665846,0.00022876170405105963,199.08350098773764,0.0,0.0,0.0,0.0015060535018850767,7.710019708444724e-05,0.00014876606364259008,0.0005992365691180387,0.09711916609446677,0.07165731442270237,0.02546185167176441,0.09711916606394524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535993.9031546365,579.6517463883307,0.0,0.09711916609446677,0.07165731442280722,0.025461851671801657,0.3751658968060729,0.3751658968060729,0.13330690456041466,0.0,2.3874235921539366e-11,4.992949580097047,2.3874235921539366e-11,2.3874235921539366e-11,4.993398335906761,2.3874235921539366e-11,24422.51009409592,20759.13357998153,0.85,1.07125352551941,0.665692544852128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667052351238843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.357347395242,1523.1666071344478,0.3751658968060729,0.13330690456041466,6.112871282664199,3.481289053028849
2370.0,-30.19379946516589,4.924918761791611,34.9866867694253,23.9927728305571,4.900757959343287,-26.684387942129078,-40.198553063068516,1.3913464363065293,-5.105202641146036,-5.105202641153616,39.974290861495604,42210.06018617221,25715.793642568788,25715.793642568788,67925.853828741,77296.69469305415,77296.69469305415,25715.793642568788,103012.48833562294,103012.48833562294,103012.48833562294,127435.74069785688,127435.74069785688,0.0,0.0,91505.03848698972,56418.40398010789,38985.149452090925,24423.252362233943,63408.40181432487,20759.76450789885,1523.150574756043,0.0,0.8864759265288911,2.884868236320685,0.0014959128700940735,0.0,-5.105202641146036,353204.054781815,1553425.0228979164,4.398095100741453,1553425.0228979164,4.398095100741453,0.85,0.09711600644908577,4.028046144702076,101325.0,128389.91720997813,1.2671099650627005,1.0,0.0,4.028046144699847,1.2852453668671222,1.2855356755452343,3.1340678196885685,22716.978703767472,2316.4871494106014,19309.43155204665,1969.0140417009532,0.85,0.8499999847622475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.534924006972,4632.441516551485,5.569160616169918,4.924918761791611,-2.4252744129530854,7.350193174744696,3.4812492355486953,3.5,0.9946426387281987,0.6,0.0002258662607270373,0.9873185685411674,0.00022876735830135414,199.08330670530222,0.0,0.0,0.0,0.0015060535018850767,7.710214084948168e-05,0.00014876411987755565,0.0005992287395427855,0.09711600644897256,0.07165733134836268,0.02545867510060988,0.09711600641845003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.2382416775,579.6516367822051,0.0,0.09711600644897256,0.07165733134844621,0.02545867510063956,0.37516588534291495,0.37516588534291495,0.1332902378937498,0.0,7.560174708487466e-12,4.992990416904149,7.560174708487466e-12,7.560174708487466e-12,4.993437805621056,7.560174708487466e-12,24423.252362233943,20759.76450789885,0.85,1.0712437450741044,0.665685602828683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667038791049519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.355622698524,1523.150574756043,0.37516588534291495,0.1332902378937498,6.112871282664199,3.4812492355486953
2371.0,-30.193562679059763,4.925202893563391,34.98672059207182,23.992927197273843,4.90090869580591,-26.684159760876607,-40.19832689138127,1.3915057776227395,-5.105053806273247,-5.105053806281533,39.97435870090496,42210.08061697405,25715.904187386415,25715.904187386415,67925.98480436047,77296.70928674289,77296.70928674289,25715.904187386415,103012.6134741293,103012.6134741293,103012.6134741293,127436.60850520199,127436.60850520199,0.0,0.0,91505.01824272425,56418.3895729553,38985.14296640995,24423.99503107268,63409.13799748263,20760.39577641178,1523.1345635148275,0.0,0.8864764399100926,2.884803038761909,0.0014959128700940735,0.0,-5.105053806273247,353206.1055989574,1553427.9463626095,4.3980778410620855,1553427.9463626095,4.3980778410620855,0.8500000000000001,0.09711284703031182,4.028046144702076,101325.0,128389.88892652273,1.2671096859266986,1.0,0.0,4.0280461446992515,1.2852446209227602,1.2855349294323797,3.1340696386732056,22716.973677939877,2316.486636918813,19309.428658203156,1969.0137466110402,0.85,0.8500000454265729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.50339310904,4632.441516551485,5.569222585902958,4.925202893563391,-2.4251055301583575,7.350308423721748,3.4812096160452595,3.5,0.9946313188700742,0.6,0.0002258662607270373,0.9872941978750677,0.00022877300526344068,199.08311267808688,0.0,0.0,0.0,0.0015060535018850767,7.710411762684621e-05,0.0001487621431001911,0.0005992207769923433,0.09711284703014855,0.07165734844602466,0.02545549858412389,0.09711284699995161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.5733969215,579.6515271537472,0.0,0.09711284703014855,0.07165734844614514,0.025455498584166684,0.37516587394954165,0.37516587394954165,0.1332735712270836,0.0,8.29913915367797e-12,4.993031027332677,8.29913915367797e-12,8.29913915367797e-12,4.993476850370712,8.29913915367797e-12,24423.99503107268,20760.39577641178,0.85,1.0712333734462243,0.6656781963926054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266702527467803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.35390465851,1523.1345635148275,0.37516587394954165,0.1332735712270836,6.112871282664199,3.4812096160452595
2372.0,-30.193326073869585,4.925486106825524,34.98675442184192,23.993081179820024,4.901059081840126,-26.683931777499552,-40.19810833325607,1.3916647854701125,-5.104905307629281,-5.104905307637424,39.97442655368959,42210.131794247114,25716.01440854404,25716.01440854404,67926.14620279116,77296.7239763089,77296.7239763089,25716.01440854404,103012.73838485294,103012.73838485294,103012.73838485294,127437.47647842878,127437.47647842878,0.0,0.0,91504.99802567287,56418.405843611086,38985.1024245131,24424.738093575834,63409.84051808893,20761.027379539457,1523.1185726835117,0.0,0.8864769515243194,2.884737813538734,0.0014959128700940735,0.0,-5.104905307629281,353208.15179247025,1553430.8704086037,4.398060640801213,1553430.8704086037,4.398060640801213,0.85,0.0971096878315928,4.028046144702076,101325.0,128389.87010800315,1.2671095002023502,1.0,0.0,4.028046144704011,1.2852438765403706,1.2855341848818507,3.134071453851079,22716.96865886843,2316.4861251159605,19309.426099533404,1969.0134856993373,0.85,0.8500001205924645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.472019001609,4632.441516551485,5.569284297277532,4.925486106825524,-2.424937059619872,7.350423166445395,3.481170193732732,3.5,0.9946200553522092,0.6,0.0002258662607270373,0.9872698464774488,0.0002287786480392588,199.08291879949533,0.0,0.0,0.0,0.0015060535018850767,7.710602790495718e-05,0.00014876023282208014,0.0005992130823039631,0.09710968783158128,0.07165736571094788,0.02545232212063339,0.09710968780031054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.9086182987,579.6514175036345,0.0,0.09710968783158128,0.07165736571095638,0.025452322120636417,0.37516586262548696,0.37516586262548696,0.13325690456041736,0.0,8.128608897095546e-12,4.99307139798492,8.128608897095546e-12,8.128608897095546e-12,4.9935156212346214,8.128608897095546e-12,24424.738093575834,20761.027379539457,0.85,1.071224050522787,0.665671628399788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266701180200573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.352188291334,1523.1185726835117,0.37516586262548696,0.13325690456041736,6.112871282664199,3.481170193732732
