time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2373.0,-30.19308945546835,4.925768404659415,34.986788258741136,23.993234952818625,4.901209187993754,-26.68370381022977,-40.19788223141802,1.391823542755193,-5.104757125796823,-5.1047571257959,39.97449442088245,42210.15167530419,25716.12425993305,25716.12425993305,67926.27593523724,77296.73882865564,77296.73882865564,25716.12425993305,103012.8630885887,103012.8630885887,103012.8630885887,127438.34463664224,127438.34463664224,0.0,0.0,91504.97785270272,56418.39069935148,38985.09683705693,24425.481548053547,63410.57838511048,20761.659315845514,1523.1026012541781,0.0,0.886477461467144,2.884672562052212,0.0014959128700940735,0.0,-5.104757125796823,353210.19362984574,1553433.7950779921,4.3980434967455855,1553433.7950779921,4.3980434967455855,0.85,0.09710652884384284,4.028046144702076,101325.0,128389.84277104135,1.267109230407514,1.0,0.0,4.028046144700256,1.285243133331828,1.2855334415054334,3.134073266168622,22716.963650740563,2316.485614429042,19309.419299503377,1969.0127922892505,0.85,0.8500000086443726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.440801112443,4632.441516551485,5.569345740986537,4.925768404659415,-2.4247689865640187,7.350537391223433,3.4811309678894147,3.5,0.9946088479684042,0.6,0.0002258662607270373,0.9872454943680512,0.00022878429125839392,199.0827249104561,0.0,0.0,0.0,0.0015060535018850767,7.710800416393174e-05,0.0001487582565631056,0.0005992051218416197,0.09710652884373659,0.07165738313604512,0.02544914570769147,0.09710652881286001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.2439109115,579.6513078301975,0.0,0.09710652884373659,0.07165738313612352,0.025449145707719317,0.3751658513694143,0.3751658513694143,0.13324023789375103,0.0,-9.094947017729282e-13,4.993111594042432,-9.094947017729282e-13,-9.094947017729282e-13,4.993554515230869,-9.094947017729282e-13,24425.481548053547,20761.659315845514,0.85,1.0712136313077234,0.665664195947716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266699837290454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.350476192674,1523.1026012541781,0.3751658513694143,0.13324023789375103,6.112871282664199,3.4811309678894147
2374.0,-30.19285320609539,4.926049789284848,34.986822102839206,23.993388411495857,4.901358957097107,-26.683476208794147,-40.197663743142016,1.39198195979593,-5.104609300242657,-5.104609300226714,39.974562304365094,42210.20164326213,25716.23384494805,25716.23384494805,67926.43548821018,77296.75374639276,77296.75374639276,25716.23384494805,103012.9875913408,103012.9875913408,103012.9875913408,127439.21301370393,127439.21301370393,0.0,0.0,91504.95775805486,56418.4056549245,38985.05789236707,24426.225422363124,63411.28331473019,20762.291609008655,1523.086651986544,0.0,0.8864779695299875,2.8846072804668714,0.0014959128700940735,0.0,-5.104609300242657,353212.2305671967,1553436.7204561043,4.3980264159073945,1553436.7204561043,4.3980264159073945,0.85,0.09710337009234915,4.028046144702076,101325.0,128389.82072330837,1.2671090128133073,1.0,0.0,4.028046144702347,1.285242391716967,1.285532699723058,3.134075074602054,22716.958662056935,2316.4851057248843,19309.417334660808,1969.012591931068,0.85,0.8500001088135278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.409738965113,4632.441516551485,5.569406939985308,4.926049789284848,-2.4246013395578547,7.350651128842703,3.4810919379140146,3.5,0.9945976965468614,0.6,0.0002258662607270373,0.987221180884421,0.00022878992580435795,199.08253132418156,0.0,0.0,0.0,0.0015060535018850767,7.71099139205248e-05,0.00014875634680651251,0.0005991974292539377,0.0971033700923139,0.07165740074043218,0.02544596935188171,0.0971033700615474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.579284056,579.6511981303989,0.0,0.0971033700923139,0.0716574007404582,0.025445969351890942,0.375165840184049,0.375165840184049,0.1332235712270841,0.0,-1.5916157281026244e-11,4.993151566312065,-1.5916157281026244e-11,-1.5916157281026244e-11,4.993592913516579,-1.5916157281026244e-11,24426.225422363124,20762.291609008655,0.85,1.07120423901642,0.6656575838996917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666984987228185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.348772245514,1523.086651986544,0.375165840184049,0.1332235712270841,6.112871282664199,3.4810919379140146
2375.0,-30.192617128511234,4.926330263446556,34.986855954042355,23.99354155585172,4.901508392239221,-26.68324879533788,-40.19744151793418,1.3921400590659374,-5.10446180558165,-5.1044618055685556,39.974630199513925,42210.23534994245,25716.34310059501,25716.34310059501,67926.57845053746,77296.76874699554,77296.76874699554,25716.34310059501,103013.11184759055,103013.11184759055,103013.11184759055,127440.08152534533,127440.08152534533,0.0,0.0,91504.93768072329,56418.40428367042,38985.03710783653,24426.96967775478,63412.00678559131,20762.924226091563,1523.070722518922,0.0,0.8864784758596419,2.8845419721251173,0.0014959128700940735,0.0,-5.10446180558165,353214.26295424567,1553439.646338471,4.39800939335142,1553439.646338471,4.39800939335142,0.85,0.09710021155541243,4.028046144702076,101325.0,128389.79444419232,1.2671087534585967,1.0,0.0,4.0280461447006894,1.2852416515905738,1.2855319594294865,3.1340768794079272,22716.953677672234,2316.4845974590953,19309.41119601011,1969.011965962904,0.85,0.8500000250908956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.378831880395,4632.441516551485,5.569467881439178,4.926330263446556,-2.424434099622578,7.350764363069134,3.4810531029504523,3.5,0.9945866008429863,0.6,0.0002258662607270373,0.9871968857255201,0.00022879555638087486,199.08233787904942,0.0,0.0,0.0,0.0015060535018850767,7.711185638565273e-05,0.00014875440434138459,0.0005991896049147679,0.09710021155532272,0.07165741850785096,0.02544279304747176,0.09710021152435706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.9147148858,579.6510884117051,0.0,0.09710021155532272,0.07165741850791717,0.025442793047495266,0.3751658290684705,0.3751658290684705,0.13320690456041628,0.0,-1.3073986337985843e-11,4.993191284470697,-1.3073986337985843e-11,-1.3073986337985843e-11,4.993630984637889,-1.3073986337985843e-11,24426.96967775478,20762.924226091563,0.85,1.071194272091259,0.6656505209283742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666971644871232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.34706879277,1523.070722518922,0.3751658290684705,0.13320690456041628,6.112871282664199,3.4810531029504523
2376.0,-30.192381107929215,4.926609830038052,34.9868898123782,23.99369442081081,4.901657526343045,-26.68302146330108,-40.19722306458277,1.3922978817148535,-5.104314633541776,-5.104314633541228,39.97469810967726,42210.284554529266,25716.452009020573,25716.452009020573,67926.73656354984,77296.78389292145,77296.78389292145,25716.452009020573,103013.23590194203,103013.23590194203,103013.23590194203,127440.95023312132,127440.95023312132,0.0,0.0,91504.91764985812,56418.418311465604,38984.99926488057,24427.714331179297,63412.71359605987,20763.5571815024,1523.0548129006595,0.0,0.886478980485751,2.8844766368631345,0.0014959128700940735,0.0,-5.104314633541776,353216.2909049241,1553442.572874684,4.39799242808092,1553442.572874684,4.39799242808092,0.85,0.09709705323320075,4.028046144702076,101325.0,128389.77757433604,1.26710858696606,1.0,0.0,4.028046144701571,1.2852409127600055,1.2855312204320326,3.134078681055991,22716.948704823255,2316.484090369622,19309.409828598233,1969.0118265256976,0.85,0.85000015096651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.3480793080225,4632.441516551485,5.5695285621339945,4.926609830038052,-2.424267260191094,7.350877090229146,3.481014462304709,3.5,0.9945755606584882,0.6,0.0002258662607270373,0.9871725970774788,0.00022880118572548875,199.08214448100134,0.0,0.0,0.0,0.0015060535018850767,7.711376592516974e-05,0.00014875249480186757,0.0005991819132014783,0.09709705323321202,0.07165743643851093,0.025439616794701095,0.09709705320212968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535996.2502199506,579.6509786687092,0.0,0.09709705323321202,0.07165743643850261,0.025439616794698142,0.3751658180199535,0.3751658180199535,0.13319023789374887,0.0,-5.684341886080801e-13,4.993230799317928,-5.684341886080801e-13,-5.684341886080801e-13,4.993669071433146,-5.684341886080801e-13,24427.714331179297,20763.5571815024,0.85,1.0711848257471583,0.6656438773998782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666958345703354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.345369773502,1523.0548129006595,0.3751658180199535,0.13319023789374887,6.112871282664199,3.481014462304709
2377.0,-30.19214536715113,4.926888491529792,34.986923677888164,23.993846971448534,4.901806318978029,-26.682794417215398,-40.19700087429953,1.3924553690423203,-5.104167802911093,-5.1041678029385835,39.97476603531242,42210.3171200079,25716.560620991175,25716.560620991175,67926.87774099907,77296.79913067588,77296.79913067588,25716.560620991175,103013.35975166706,103013.35975166706,103013.35975166706,127441.81914489364,127441.81914489364,0.0,0.0,91504.8976859329,56418.415675265045,38984.98001185317,24428.45939322658,63413.43940507976,20764.190484242594,1523.0389243817779,0.0,0.8864794833112256,2.884411272978339,0.0014959128700940735,0.0,-5.104167802911093,353218.3141602773,1553445.5000793275,4.397975523359844,1553445.5000793275,4.397975523359844,0.85,0.09709389513722909,4.028046144702076,101325.0,128389.75229738966,1.2671083375019951,1.0,0.0,4.028046144703867,1.285240175500057,1.2855304830055534,3.1340804788761423,22716.943748592737,2316.483584974761,19309.399811815187,1969.0108050980903,0.85,0.8499998954749959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.317480737065,4632.441516551485,5.56958899366955,4.926888491529792,-2.4241008346297557,7.350989326159548,3.4809760153322213,3.5,0.9945645758092061,0.6,0.0002258662607270373,0.9871483378672288,0.00022880680852386368,199.081951312603,0.0,0.0,0.0,0.0015060535018850767,7.711570817471934e-05,0.00014875055255231798,0.0005991740897306679,0.09709389513710373,0.0716574545406717,0.025436440596432026,0.0970938951065702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535996.5858014986,579.6508689006714,0.0,0.09709389513710373,0.0716574545407642,0.025436440596464882,0.3751658070392303,0.3751658070392303,0.13317357122708234,0.0,2.751221472863108e-11,4.9932700954256575,2.751221472863108e-11,2.751221472863108e-11,4.993706841979815,2.751221472863108e-11,24428.45939322658,20764.190484242594,0.85,1.0711747916256025,0.6656367722048937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666945089587185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.343677481545,1523.0389243817779,0.3751658070392303,0.13317357122708234,6.112871282664199,3.4809760153322213
2378.0,-30.19190991237501,4.927166250577375,34.9869575503869,23.993999242689483,4.901954805180631,-26.682567659218346,-40.196778684016294,1.3926125520239498,-5.104021304157868,-5.1040213041878975,39.974833969897254,42210.34870217022,25716.668914290083,25716.668914290083,67927.0176164603,77296.81440750099,77296.81440750099,25716.668914290083,103013.48332179108,103013.48332179108,103013.48332179108,127442.68814255102,127442.68814255102,0.0,0.0,91504.87775263091,56418.41204730001,38984.96189481211,24429.204820759944,63414.16671557206,20764.824097645953,1523.0230552691723,0.0,0.886479984408031,2.8843458829243587,0.0014959128700940735,0.0,-5.104021304157868,353220.3328515756,1553448.4276756882,4.397958676768624,1553448.4276756882,4.397958676768624,0.85,0.09709073725126309,4.028046144702076,101325.0,128389.72752152816,1.2671080929832534,1.0,0.0,4.028046144703578,1.285239439665714,1.2855297470050016,3.1340822732219884,22716.938799964726,2316.4830803551395,19309.39459413746,1969.010273043033,0.85,0.849999850955598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.287035558844,4632.441516551485,5.569649171957427,4.927166250577375,-2.423934815517838,7.351101066095213,3.480937761265626,3.5,0.9945536460758931,0.6,0.0002258662607270373,0.9871241087302524,0.00022881242462771104,199.08175837893174,0.0,0.0,0.0,0.0015060535018850767,7.7117650469496e-05,0.0001487486102575413,0.000599166266077681,0.09709073725126466,0.07165747280271263,0.02543326444855203,0.09709073722017852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535996.9214273193,579.6507591181305,0.0,0.09709073725126466,0.07165747280271148,0.025433264448551613,0.37516579612581513,0.37516579612581513,0.1331569045604175,0.0,3.001332515850663e-11,4.993309102796161,3.001332515850663e-11,3.001332515850663e-11,4.993744062120527,3.001332515850663e-11,24429.204820759944,20764.824097645953,0.85,1.0711647118400134,0.6656296359060253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666931876405407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.341987451535,1523.0230552691723,0.37516579612581513,0.1331569045604175,6.112871282664199,3.480937761265626
2379.0,-30.191674460280268,4.927443109889813,34.98699143001965,23.99415123453366,4.902102964930726,-26.68234093624664,-40.19655656358225,1.3927694408970415,-5.10387513368471,-5.103875133689259,39.97490192269048,42210.38029439499,25716.776882507354,25716.776882507354,67927.15717690234,77296.82984440924,77296.82984440924,25716.776882507354,103013.6067269166,103013.6067269166,103013.6067269166,127443.5573951717,127443.5573951717,0.0,0.0,91504.85784846275,56418.40829844815,38984.94394446067,24429.950668255096,63414.89461271577,20765.458068016833,1523.0072068962054,0.0,0.8864804837610439,2.884280464636986,0.0014959128700940735,0.0,-5.10387513368471,353222.3470283412,1553451.356061687,4.397941888815557,1553451.356061687,4.397941888815557,0.8500000000000001,0.09708757958759773,4.028046144702076,101325.0,128389.70324675148,1.2671078534098346,1.0,0.0,4.028046144702026,1.2852387052090473,1.2855290123824372,3.1340840642103944,22716.933858569457,2316.482576473052,19309.394165275437,1969.0102293112773,0.85,0.850000016969341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.256743212386,4632.441516551485,5.569709096275053,4.927443109889813,-2.4237691997730244,7.351212309662838,3.4808996993975296,3.5,0.9945427712564371,0.6,0.0002258662607270373,0.98709988051064,0.00022881804079460903,199.08156544783162,0.0,0.0,0.0,0.0015060535018850767,7.711959219888874e-05,0.00014874666852814859,0.0005991584447020865,0.09708757958759982,0.071657491233196,0.025430088354403826,0.09708757955677637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535997.25714315,579.650649306127,0.0,0.09708757958759982,0.07165749123319445,0.025430088354403278,0.3751657852749271,0.3751657852749271,0.13314023789375248,0.0,4.547473508864641e-12,4.993347892430791,4.547473508864641e-12,4.547473508864641e-12,4.993781355385238,4.547473508864641e-12,24429.950668255096,20765.458068016833,0.85,1.0711546174087907,0.665622493771851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666918706031929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.34029954998,1523.0072068962054,0.3751657852749271,0.13314023789375248,6.112871282664199,3.4808996993975296
2380.0,-30.191439166714158,4.92771907225176,34.987025316807426,23.994302946981065,4.902250825716567,-26.682114385840087,-40.19633821500463,1.392926044842525,-5.103729286747125,-5.103729286679371,39.97496989036348,42210.42702886215,25716.884516566384,25716.884516566384,67927.31154542853,77296.84541131374,77296.84541131374,25716.884516566384,103013.72992788012,103013.72992788012,103013.72992788012,127444.42684105992,127444.42684105992,0.0,0.0,91504.8380174616,56418.419635009996,38984.909313835116,24430.6969131798,63415.60622701491,20766.09237620283,1522.991378389527,0.0,0.8864809814068448,2.8842150193811174,0.0014959128700940735,0.0,-5.103729286747125,353224.35675588885,1553454.2850907098,4.397925158270703,1553454.2850907098,4.397925158270703,0.85,0.0970844221380913,4.028046144702076,101325.0,128389.68414985144,1.2671076649380848,1.0,0.0,4.028046144705219,1.2852379720870726,1.2855282790948663,3.1340858519461663,22716.92893533858,2316.4820744432177,19309.38952959426,1969.009756603352,0.85,0.8499999971191734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.226603153044,4632.441516551485,5.569768765302672,4.92771907225176,-2.423603983431933,7.351323055683693,3.480861829041078,3.5,0.9945319511545937,0.6,0.0002258662607270373,0.9870756692445501,0.000228823653307048,199.08137264700449,0.0,0.0,0.0,0.0015060535018850767,7.712150099957434e-05,0.00014874475972746299,0.0005991507559648439,0.09708442213802192,0.07165750982618276,0.025426912311839158,0.09708442210723396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535997.5929325422,579.6505394700353,0.0,0.09708442213802192,0.07165750982623396,0.02542691231185734,0.3751657744868564,0.3751657744868564,0.1331235712270856,0.0,-6.775735528208315e-11,4.9933864931779794,-6.775735528208315e-11,-6.775735528208315e-11,4.993818584273356,-6.775735528208315e-11,24430.6969131798,20766.09237620283,0.85,1.0711450317491664,0.6656157614855474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666905578338132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.3386194432,1522.991378389527,0.3751657744868564,0.1331235712270856,6.112871282664199,3.480861829041078
2381.0,-30.19120421761632,4.9279941399857625,34.98705921071812,23.994454310182505,4.902398350490918,-26.681888179049523,-40.19611616441978,1.39308231192405,-5.103583783978138,-5.103583783964863,39.97503787141126,42210.45689741023,25716.991871919614,25716.991871919614,67927.44876932984,77296.86102567705,77296.86102567705,25716.991871919614,103013.85289759666,103013.85289759666,103013.85289759666,127445.29645284989,127445.29645284989,0.0,0.0,91504.81823737039,56418.41410910348,38984.89347585211,24431.44355525322,63416.33703110533,20766.727021965235,1522.975570782231,0.0,0.8864814772454235,2.884149545784507,0.0014959128700940735,0.0,-5.103583783978138,353226.36174984055,1553457.2147002544,4.397908488496204,1553457.2147002544,4.397908488496204,0.8499999999999999,0.0970812649119932,4.028046144702076,101325.0,128389.66087724449,1.267107435255312,1.0,0.0,4.0280461447049865,1.2852372405429182,1.2855275473854721,3.134087635836418,22716.924024746575,2316.4815737021895,19309.385232499277,1969.0093184216096,0.85,0.8499999917006672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.196614857908,4632.441516551485,5.569828191670161,4.9279941399857625,-2.42343918138198,7.351433321367742,3.480824149536748,3.5,0.994521185581928,0.6,0.0002258662607270373,0.9870514940627357,0.0002288292577293658,199.0811801288092,0.0,0.0,0.0,0.0015060535018850767,7.712344220796103e-05,0.0001487428185190763,0.0005991429366878858,0.09708126491203808,0.07165752858879736,0.02542373632324073,0.09708126488022406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535997.9287880659,579.6504296122896,0.0,0.09708126491203808,0.07165752858876423,0.025423736323228977,0.3751657637634401,0.3751657637634401,0.13310690456041435,0.0,-1.3301360013429075e-11,4.993424841252704,-1.3301360013429075e-11,-1.3301360013429075e-11,4.993855265369632,-1.3301360013429075e-11,24431.44355525322,20766.727021965235,0.85,1.0711348518286674,0.6656085619815325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666892493191806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.336944008963,1522.975570782231,0.3751657637634401,0.13310690456041435,6.112871282664199,3.480824149536748
2382.0,-30.19096930812787,4.928268315937471,34.9870931117201,23.99460542891177,4.902545584323312,-26.681662037011144,-40.19589788569135,1.3932383132066277,-5.1034386000224,-5.103438600027027,39.975105865783505,42210.502324201654,25717.09888579496,25717.09888579496,67927.60120999662,77296.87676046627,77296.87676046627,25717.09888579496,103013.97564626123,103013.97564626123,103013.97564626123,127446.16623016927,127446.16623016927,0.0,0.0,91504.79847591047,56418.424039645965,38984.86048473834,24432.190583908035,63417.051068646375,20767.36199632183,1522.9597825177584,0.0,0.8864819714061651,2.884084046023846,0.0014959128700940735,0.0,-5.1034386000224,353228.362359516,1553460.1448906583,4.397891875142081,1553460.1448906583,4.397891875142081,0.85,0.09707810789498875,4.028046144702076,101325.0,128389.63805004621,1.267107209968381,1.0,0.0,4.028046144702226,1.285236510243898,1.2855268169214935,3.1340894166924014,22716.919118779955,2316.4810734328194,19309.381202562192,1969.0089074823914,0.85,0.8499999978693955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.16677769679,4632.441516551485,5.569887362531786,4.928268315937471,-2.4232747744771683,7.351543090414639,3.4807866600902586,3.5,0.9945104743115024,0.6,0.0002258662607270373,0.9870273235950346,0.0002288348613332892,199.08098764344223,0.0,0.0,0.0,0.0015060535018850767,7.712535048609279e-05,0.00014874091024094454,0.0005991352500555142,0.09707810789503996,0.07165754751014466,0.025420560384895294,0.0970781078639224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535998.2647094722,579.6503197329738,0.0,0.09707810789503996,0.07165754751010686,0.025420560384881878,0.37516575310215233,0.37516575310215233,0.1330902378937473,0.0,4.604316927725449e-12,4.9934629574520955,4.604316927725449e-12,4.604316927725449e-12,4.9938918467120175,4.604316927725449e-12,24432.190583908035,20767.36199632183,0.85,1.0711251952801741,0.6656017839509836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266687945048266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.335269517,1522.9597825177584,0.37516575310215233,0.1330902378937473,6.112871282664199,3.4807866600902586
2383.0,-30.1907347360543,4.928541602454393,34.98712701986002,23.994756198395066,4.902692461164925,-26.68143623436949,-40.195675870031096,1.3933939594800693,-5.103293757294807,-5.103293757272772,39.97517387569738,42210.530911054324,25717.205617969383,25717.205617969383,67927.7365290237,77296.89257350306,77296.89257350306,25717.205617969383,103014.09819147244,103014.09819147244,103014.09819147244,127447.03621312583,127447.03621312583,0.0,0.0,91504.7787846748,56418.417122225954,38984.84629160982,24432.938021653383,63417.784313263204,20767.997318405374,1522.9440153342375,0.0,0.886482463767068,2.884018517613433,0.0014959128700940735,0.0,-5.103293757294807,353230.35827599216,1553463.075752641,4.397875322309817,1553463.075752641,4.397875322309817,0.85,0.09707495110276426,4.028046144702076,101325.0,128389.61104714095,1.2671069434704263,1.0,0.0,4.028046144701303,1.2852357816076325,1.2855260881206452,3.134091193495725,22716.91423024716,2316.4805749412044,19309.37303624571,1969.0080747498596,0.85,0.8499998213021217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.13709116816,4632.441516551485,5.569946291428569,4.928541602454393,-2.423110778760239,7.351652381214632,3.480749360069,3.5,0.9944998171625714,0.6,0.0002258662607270373,0.987003188481908,0.0002288404570145697,199.08079543492516,0.0,0.0,0.0,0.0015060535018850767,7.712729147872795e-05,0.00014873896924830936,0.0005991274316476131,0.09707495110269114,0.07165756660175553,0.02541738450093561,0.09707495107205469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535998.6007077108,579.6502098285005,0.0,0.09707495110269114,0.07165756660180951,0.025417384500954748,0.37516574250206575,0.37516574250206575,0.1330735712270814,0.0,-2.205524651799351e-11,4.99350082017537,-2.205524651799351e-11,-2.205524651799351e-11,4.993928045531334,-2.205524651799351e-11,24432.938021653383,20767.997318405374,0.85,1.0711149445632286,0.6655945389474354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666866450075593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.33360206316,1522.9440153342375,0.37516574250206575,0.1330735712270814,6.112871282664199,3.480749360069
2384.0,-30.19050019773218,4.928814002528526,34.98716093502765,23.994906758330785,4.902839067305419,-26.681210489144043,-40.19545385437084,1.393549358717332,-5.1031492243247385,-5.1031492243173915,39.975241896676486,42210.5593957757,25717.311991104034,25717.311991104034,67927.87138687973,77296.9085011861,77296.9085011861,25717.311991104034,103014.22049229013,103014.22049229013,103014.22049229013,127447.90632050672,127447.90632050672,0.0,0.0,91504.75911227478,56418.41000686459,38984.832339344655,24433.685828216596,63418.518167561255,20768.632953984106,1522.9282665103829,0.0,0.886482954504709,2.8839529643581514,0.0014959128700940735,0.0,-5.1031492243247385,353232.3499328716,1553466.0070967497,4.397858824062889,1553466.0070967497,4.397858824062889,0.85,0.09707179450990247,4.028046144702076,101325.0,128389.58922211238,1.2671067280741415,1.0,0.0,4.028046144700624,1.2852350541286564,1.2855253604773473,3.1340929674789706,22716.909346390494,2316.480076926422,19309.369611431954,1969.0077255160484,0.85,0.8499998532810993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.107554654642,4632.441516551485,5.570004962344371,4.928814002528526,-2.4229471707408,7.351761173269326,3.480712248694834,3.5,0.9944892139128098,0.6,0.0002258662607270373,0.9869790574778964,0.00022884605201675784,199.08060325443515,0.0,0.0,0.0,0.0015060535018850767,7.712923251652666e-05,0.00014873702821051066,0.0005991196130577913,0.09707179450995848,0.07165758584505635,0.025414208664902127,0.0970717944785295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535998.9367606706,579.6500999061069,0.0,0.09707179450995848,0.07165758584501501,0.02541420866488746,0.3751657319609733,0.3751657319609733,0.13305690456041375,0.0,-7.332801033044234e-12,4.993538448827451,-7.332801033044234e-12,-7.332801033044234e-12,4.993964147477641,-7.332801033044234e-12,24433.685828216596,20768.632953984106,0.85,1.0711046765142649,0.6655872861022873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666853491859131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.3319356801,1522.9282665103829,0.3751657319609733,0.13305690456041375,6.112871282664199,3.480712248694834
2385.0,-30.190265989927056,4.9290855183448965,34.98719485733676,23.99505696902054,4.902985323619639,-26.680985076405026,-40.195235680416204,1.3937044100976035,-5.103005038078663,-5.103005038064832,39.97530993502446,42210.602423574965,25717.418102035554,25717.418102035554,67928.02052561051,77296.92450758278,77296.92450758278,25717.418102035554,103014.34260961832,103014.34260961832,103014.34260961832,127448.77666731994,127448.77666731994,0.0,0.0,91504.73951061549,56418.41742660766,38984.80231556425,24434.434057701605,63419.236373265856,20769.268949046364,1522.9125394376263,0.0,0.8864834434076903,2.8838873815136052,0.0014959128700940735,0.0,-5.103005038078663,353234.33682068787,1553468.9391933768,4.39784238750822,1553468.9391933768,4.39784238750822,0.85,0.09706863814738495,4.028046144702076,101325.0,128389.56795384469,1.267106518172659,1.0,0.0,4.028046144701612,1.2852343282789433,1.285524634463681,3.1340947374912016,22716.90448009587,2316.4795807024693,19309.37102945716,1969.0078701143777,0.85,0.8500000977851394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.07816769669,4632.441516551485,5.570063396796493,4.9290855183448965,-2.4227839771076534,7.35186949545255,3.480675325387955,3.5,0.9944786643965585,0.6,0.0002258662607270373,0.9869549611148921,0.00022885163926010608,199.08041134514067,0.0,0.0,0.0,0.0015060535018850767,7.71311400110718e-05,0.0001487351207159655,0.0005991119295817427,0.09706863814736132,0.07165760526255253,0.02541103288480878,0.09706863811663782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.2728994917,579.6499899556052,0.0,0.09706863814736132,0.07165760526256998,0.02541103288481498,0.3751657214781177,0.3751657214781177,0.13304023789374717,0.0,-1.3812950783176348e-11,4.993575824794618,-1.3812950783176348e-11,-1.3812950783176348e-11,4.993999852156435,-1.3812950783176348e-11,24434.434057701605,20769.268949046364,0.85,1.071094898175805,0.6655804269722915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666840575691245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.330276439952,1522.9125394376263,0.3751657214781177,0.13304023789374717,6.112871282664199,3.480675325387955
2386.0,-30.190032040220423,4.929356152642278,34.9872287865752,23.995206865388923,4.903131268127192,-26.68075992710526,-40.195017541386164,1.393859155011953,-5.102861171725351,-5.10286117172508,39.97537798147629,42210.64456607357,25717.52388431424,25717.52388431424,67928.1684503878,77296.94055795162,77296.94055795162,25717.52388431424,103014.46444226586,103014.46444226586,103014.46444226586,127449.6470850762,127449.6470850762,0.0,0.0,91504.71993130546,56418.42393942706,38984.77332430933,24435.182642810345,63419.95596711968,20769.905246388793,1522.8968308732215,0.0,0.8864839306465891,2.8838217737050162,0.0014959128700940735,0.0,-5.102861171725351,353236.31930912635,1553471.8716431875,4.397826006910981,1553471.8716431875,4.397826006910981,0.85,0.09706548198471292,4.028046144702076,101325.0,128389.5471866619,1.2671063132165004,1.0,0.0,4.02804614470219,1.2852336038647214,1.2855239098858298,3.1340965040049262,22716.89961934966,2316.479085044298,19309.368262311593,1969.0075879440578,0.85,0.8500001578500782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.048929644962,4632.441516551485,5.570121581165882,4.929356152642278,-2.4226211778216156,7.351977330463893,3.4806385893301077,3.5,0.9944681683800308,0.6,0.0002258662607270373,0.9869308919397449,0.00022885722047175227,199.0802196477009,0.0,0.0,0.0,0.0015060535018850767,7.713304724387577e-05,0.00014873321348316156,0.0005991042471599998,0.09706548198467349,0.07165762483185162,0.02540785715282188,0.09706548195400841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.6090784017,579.6498799919673,0.0,0.09706548198467349,0.07165762483188072,0.025407857152832197,0.3751657110516078,0.3751657110516078,0.13302357122708017,0.0,-2.8421709430404007e-13,4.99361289155479,-2.8421709430404007e-13,-2.8421709430404007e-13,4.994035072460861,-2.8421709430404007e-13,24435.182642810345,20769.905246388793,0.85,1.0710850774731762,0.6655735394700975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666827701468155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.328618396386,1522.8968308732215,0.3751657110516078,0.13302357122708017,6.112871282664199,3.4806385893301077
2387.0,-30.189798180453973,4.929625908075724,34.98726272280623,23.995356482360535,4.903276893870798,-26.68053489064092,-40.194795665424294,1.3940136040577618,-5.102717628046491,-5.1027176280348066,39.975446043629375,42210.670732951505,25717.629347986436,25717.629347986436,67928.30008093794,77296.95673421505,77296.95673421505,25717.629347986436,103014.5860822015,103014.5860822015,103014.5860822015,127450.51771317366,127450.51771317366,0.0,0.0,91504.70038519482,56418.41438393139,38984.762223626036,24435.93163097216,63420.6938545982,20770.541886326337,1522.8811422686629,0.0,0.8864844161796019,2.883756138731042,0.0014959128700940735,0.0,-5.102717628046491,353238.29735978565,1553474.8047742501,4.39780968367646,1553474.8047742501,4.39780968367646,0.85,0.097062326034758,4.028046144702076,101325.0,128389.51795671291,1.2671060247393329,1.0,0.0,4.028046144699857,1.2852328808363764,1.2855231866941685,3.1340982671411193,22716.89476684551,2316.478590226582,19309.36129934375,1969.0068779189378,0.85,0.8500000329061288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.0198399859455,4632.441516551485,5.570179518237619,4.929625908075724,-2.42245877443468,7.352084682510403,3.480602039873726,3.5,0.9944577256782073,0.6,0.0002258662607270373,0.9869068326505904,0.00022886279966308041,199.0800280243267,0.0,0.0,0.0,0.0015060535018850767,7.713498719414462e-05,0.0001487312735328927,0.0005990964329507983,0.09706232603469031,0.07165764456215813,0.025404681472532182,0.09706232600444725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.9453349372,579.6497700029166,0.0,0.09706232603469031,0.0716576445622081,0.025404681472549893,0.37516570067633315,0.37516570067633315,0.13300690456041403,0.0,-1.1709744285326451e-11,4.993649696677096,-1.1709744285326451e-11,-1.1709744285326451e-11,4.99407021629122,-1.1709744285326451e-11,24435.93163097216,20770.541886326337,0.85,1.0710746911201277,0.6655662082431018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666814869059844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32696298918,1522.8811422686629,0.37516570067633315,0.13300690456041403,6.112871282664199,3.480602039873726
2388.0,-30.18956453004108,4.929894787253771,34.98729666600771,23.99550585485997,4.903422231039266,-26.680310071448552,-40.19457756131885,1.39416777244683,-5.102574408082717,-5.102574408084353,39.97551411912265,42210.71186350624,25717.734498634378,25717.734498634378,67928.44636214062,77296.97300142648,77296.97300142648,25717.734498634378,103014.70750006086,103014.70750006086,103014.70750006086,127451.38850823518,127451.38850823518,0.0,0.0,91504.68089797342,56418.41976005364,38984.73459768864,24436.68100817432,63421.41560586296,20771.178856948172,1522.865473274823,0.0,0.8864849000100687,2.8836904770992025,0.0014959128700940735,0.0,-5.102574408082717,353240.2709582721,1553477.738484112,4.397793417692239,1553477.738484112,4.397793417692239,0.85,0.09705917029389115,4.028046144702076,101325.0,128389.49808034758,1.2671058285748589,1.0,0.0,4.028046144701707,1.2852321591226923,1.2855224648174652,3.1341000270734325,22716.88992896116,2316.4780968996715,19309.3546184675,1969.0061966591547,0.85,0.8499999198327987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.990898189642,4632.441516551485,5.570237209849926,4.929894787253771,-2.4222967673132776,7.352191554567048,3.4805656763505524,3.5,0.9944473361001578,0.6,0.0002258662607270373,0.9868827955313373,0.00022886837398500905,199.07983657286402,0.0,0.0,0.0,0.0015060535018850767,7.713689420953022e-05,0.0001487293665175071,0.0005990887514048265,0.09705917029388078,0.07165766445080989,0.025401505843070892,0.09705917026311124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536000.2816574299,579.6496599922672,0.0,0.09705917029388078,0.07165766445081755,0.025401505843073605,0.37516569035088526,0.37516569035088526,0.1329902378937471,0.0,1.6484591469634324e-12,4.993686241957448,1.6484591469634324e-12,1.6484591469634324e-12,4.994105105284007,1.6484591469634324e-12,24436.68100817432,20771.178856948172,0.85,1.071064808522833,0.6655592824642674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266680207834026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.325313578498,1522.865473274823,0.37516569035088526,0.1329902378937471,6.112871282664199,3.4805656763505524
2389.0,-30.18933089934269,4.930162792737835,34.987330616377065,23.995654913038038,4.903567249309694,-26.68008530187809,-40.194359492138005,1.3943216518451613,-5.102431513103056,-5.102431513062011,39.97558221430748,42210.75294404072,25717.839341912288,25717.839341912288,67928.59228595301,77296.98943018616,77296.98943018616,25717.839341912288,103014.82877209845,103014.82877209845,103014.82877209845,127452.25958521258,127452.25958521258,0.0,0.0,91504.66145121634,56418.42496507136,38984.70720682775,24437.430813114133,63422.13801994188,20771.816191147012,1522.8498250351258,0.0,0.8864853821083877,2.8836247871009775,0.0014959128700940735,0.0,-5.102431513103056,353242.2400870498,1553480.6730477067,4.397777209953377,1553480.6730477067,4.397777209953377,0.85,0.09705601477292443,4.028046144702076,101325.0,128389.47402827525,1.267105591199361,1.0,0.0,4.028046144705523,1.2852314387626782,1.2855217442947375,3.1341017837067295,22716.885101122454,2316.477604597131,19309.352721263003,1969.0060031981363,0.85,0.8500000169613446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.962103718388,4632.441516551485,5.570294657865996,4.930162792737835,-2.422135156912192,7.352297949650026,3.480529498082723,3.5,0.9944369994522065,0.6,0.0002258662607270373,0.9868587610716498,0.00022887394796167648,199.0796451379234,0.0,0.0,0.0,0.0015060535018850767,7.713880096312904e-05,0.0001487274597639083,0.0005990810709133439,0.09705601477296319,0.07165768450567515,0.025398330267288036,0.09705601474209016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536000.6180772602,579.6495499497561,0.0,0.09705601477296319,0.07165768450564654,0.025398330267277894,0.37516568007407175,0.37516568007407175,0.132973571227081,0.0,-4.1040948417503387e-11,4.993722598979559,-4.1040948417503387e-11,-4.1040948417503387e-11,4.994140090263954,-4.1040948417503387e-11,24437.430813114133,20771.816191147012,0.85,1.0710549093219495,0.6655523490988015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666789329185546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.323667769087,1522.8498250351258,0.37516568007407175,0.132973571227081,6.112871282664199,3.480529498082723
2390.0,-30.189097474525013,4.930429927196392,34.987364573916665,23.99580372674393,4.9037119596461745,-26.679860748386478,-40.194141457881756,1.3944752335076729,-5.102288936866728,-5.102288936854929,39.97565032389705,42210.79332192348,25717.943864973167,25717.943864973167,67928.73718689664,77297.0059708332,77297.0059708332,25717.943864973167,103014.94983580636,103014.94983580636,103014.94983580636,127453.13084654477,127453.13084654477,0.0,0.0,91504.64207505836,56418.42942614864,38984.6807210108,24438.181010738404,63422.8617317492,20772.453859127643,1522.8341962657896,0.0,0.8864858625258443,2.883559070646468,0.0014959128700940735,0.0,-5.102288936866728,353244.20483204164,1553483.6082343662,4.397761058735576,1553483.6082343662,4.397761058735576,0.85,0.0970528594604456,4.028046144702076,101325.0,128389.45515407964,1.267105404925533,1.0,0.0,4.02804614470285,1.2852307197972692,1.28552102516693,3.134103536941177,22716.880290810637,2316.477114081836,19309.3511233166,1969.0058402529507,0.85,0.850000126607506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.933456026647,4632.441516551485,5.57035186015138,4.930429927196392,-2.421973938311113,7.352403865507505,3.4804935043825047,3.5,0.9944267155378584,0.6,0.0002258662607270373,0.9868347484222068,0.00022887951715133852,199.07945387204734,0.0,0.0,0.0,0.0015060535018850767,7.714070745492014e-05,0.0001487255532721172,0.0005990733914764348,0.09705285946044503,0.07165770471844524,0.025395154741999798,0.09705285942942854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536000.9545683091,579.649439883926,0.0,0.09705285946044503,0.07165770471844565,0.025395154741999947,0.37516566984910826,0.37516566984910826,0.13295690456041223,0.0,-1.1823431123048067e-11,4.993758775286096,-1.1823431123048067e-11,-1.1823431123048067e-11,4.994174936073989,-1.1823431123048067e-11,24438.181010738404,20772.453859127643,0.85,1.0710449723036042,0.6655453911943703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26667766214741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.322029353076,1522.8341962657896,0.37516566984910826,0.13295690456041223,6.112871282664199,3.4804935043825047
2391.0,-30.188864359463828,4.930696193009855,34.98739853853811,23.995952226128452,4.903856364858513,-26.679636504240012,-40.19391965176908,1.3946285096346993,-5.102146692073347,-5.102146692050113,39.97571844525212,42210.81695354038,25718.048102384382,25718.048102384382,67928.86505592476,77297.02255147038,77297.02255147038,25718.048102384382,103015.07065385475,103015.07065385475,103015.07065385475,127454.00224467498,127454.00224467498,0.0,0.0,91504.62274055583,56418.41714262559,38984.67288658916,24438.931590820226,63423.60447740938,20773.09185219719,1522.8185873369482,0.0,0.8864863412070318,2.8834933273333547,0.0014959128700940735,0.0,-5.102146692073347,353246.1650182022,1553486.5439327834,4.397744965901427,1553486.5439327834,4.397744965901427,0.85,0.09704970435981672,4.028046144702076,101325.0,128389.4278171178,1.2671051351306963,1.0,0.0,4.02804614470248,1.2852300022629717,1.2855203074705575,3.13410528668774,22716.87549084017,2316.4766246210656,19309.34084606068,1969.0047922645024,0.85,0.8499998538023653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.904954597971,4632.441516551485,5.570408824806281,4.930696193009855,-2.4218131203559374,7.352509313365793,3.4804576945987327,3.5,0.9944164841710664,0.6,0.0002258662607270373,0.9868107682667169,0.00022888507907525165,199.07926286034936,0.0,0.0,0.0,0.0015060535018850767,7.714264697252966e-05,0.00014872361375450766,0.0005990655790100052,0.09704970435979608,0.07165772509184111,0.025391979267954973,0.09704970432906992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.2911175365,579.6493297990438,0.0,0.09704970435979608,0.07165772509185635,0.02539197926796037,0.37516565967889937,0.37516565967889937,0.13294023789374562,0.0,-2.3248958314070478e-11,4.9937947026414236,-2.3248958314070478e-11,-2.3248958314070478e-11,4.994209236262009,-2.3248958314070478e-11,24438.931590820226,20773.09185219719,0.85,1.0710344455449563,0.6655379696777608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666763955079237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.320394600276,1522.8185873369482,0.37516565967889937,0.13294023789374562,6.112871282664199,3.4804576945987327
2392.0,-30.188631441221766,4.930961592644155,34.98743251023287,23.996100411191605,4.904000441003436,-26.679412470074162,-40.19370545921845,1.394781469855778,-5.102004773776173,-5.102004773853278,39.97578658052264,42210.87127488685,25718.152043883987,25718.152043883987,67929.02331877084,77297.03921111429,77297.03921111429,25718.152043883987,103015.19125499827,103015.19125499827,103015.19125499827,127454.87381931092,127454.87381931092,0.0,0.0,91504.60343177374,56418.43549554594,38984.6310402531,24439.682564312643,63424.313604565745,20773.730179665745,1522.802998293188,0.0,0.8864868181693286,2.883427557020351,0.0014959128700940735,0.0,-5.102004773776173,353248.12071362196,1553489.4802365417,4.3977289308665695,1553489.4802365417,4.3977289308665695,0.85,0.09704654947136873,4.028046144702076,101325.0,128389.40994509186,1.267104958747514,1.0,0.0,4.028046144700518,1.2852292862083294,1.2855195912541741,3.134107032828031,22716.87069725504,2316.476135811418,19309.339872732817,1969.004693012682,0.85,0.8499999903184744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.876598850263,4632.441516551485,5.570465550300512,4.930961592644155,-2.4216526991655813,7.352614291809736,3.480422067997788,3.5,0.9944063051422252,0.6,0.0002258662607270373,0.986786808985423,0.0002288906364276033,199.07907201028863,0.0,0.0,0.0,0.0015060535018850767,7.71445199583994e-05,0.00014872174076863793,0.0005990580345364935,0.09704654947136537,0.07165774562603892,0.025388803845326442,0.09704654944096387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.627735567,579.6492196916349,0.0,0.09704654947136537,0.07165774562604141,0.025388803845327317,0.37516564956150866,0.37516564956150866,0.1329235712270783,0.0,7.707967597525567e-11,4.993830362667097,7.707967597525567e-11,7.707967597525567e-11,4.994243204419149,7.707967597525567e-11,24439.682564312643,20773.730179665745,0.85,1.07102496595061,0.665531384983695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666751329887922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.318761422852,1522.802998293188,0.37516564956150866,0.1329235712270783,6.112871282664199,3.480422067997788
2393.0,-30.18839871642966,4.931226128805198,34.98746648893613,23.996248316857987,4.904144200387548,-26.67918864171685,-40.19348752973599,1.39493412567477,-5.101863169917408,-5.101863169930156,39.97585472805147,42210.90925797335,25718.25566067479,25718.25566067479,67929.16491864814,77297.05596369077,77297.05596369077,25718.25566067479,103015.31162436557,103015.31162436557,103015.31162436557,127455.74554057799,127455.74554057799,0.0,0.0,91504.5841658882,56418.43746017099,38984.607450796895,24440.433916212423,63425.04136700932,20774.36882878056,1522.7874281036525,0.0,0.8864872934805444,2.8833617611428104,0.0014959128700940735,0.0,-5.101863169917408,353250.0720844184,1553492.4170713825,4.397712951351174,1553492.4170713825,4.397712951351174,0.85,0.09704339478518825,4.028046144702076,101325.0,128389.38789735887,1.2671047411533074,1.0,0.0,4.028046144700449,1.285228571579484,1.2855188764639098,3.1341087754933747,22716.865914319384,2316.4756480877145,19309.339205363387,1969.0046249599393,0.85,0.8500001399045063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.848388225105,4632.441516551485,5.57052203106065,4.931226128805198,-2.4214926652571447,7.352718794062342,3.4803866238758188,3.5,0.994396178250234,0.6,0.0002258662607270373,0.9867628702301693,0.0002288961892884685,199.07888131910374,0.0,0.0,0.0,0.0015060535018850767,7.7146425664656e-05,0.00014871983506238131,0.0005990503582637537,0.09704339478509966,0.07165776631348772,0.025385628471611934,0.09704339475510881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.9644142097,579.649109564375,0.0,0.09704339478509966,0.07165776631355314,0.02538562847163511,0.3751656394941061,0.3751656394941061,0.13290690456041718,0.0,1.2732925824820995e-11,4.993865759699247,1.2732925824820995e-11,1.2732925824820995e-11,4.994276950990468,1.2732925824820995e-11,24440.433916212423,20774.36882878056,0.85,1.0710149091677479,0.6655243472955691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666738745783075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.31713207299,1522.7874281036525,0.3751656394941061,0.13290690456041718,6.112871282664199,3.4803866238758188
