time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2394.0,-30.18816618173321,4.931489804063362,34.98750047460953,23.996395943127595,4.9042876698663145,-26.678965013422452,-40.19326960025353,1.3950865015555352,-5.101721885483585,-5.101721885482909,39.975922888480476,42210.94659258985,25718.358969020388,25718.358969020388,67929.30556161024,77297.07279896199,77297.07279896199,25718.358969020388,103015.43176798237,103015.43176798237,103015.43176798237,127456.61742078717,127456.61742078717,0.0,0.0,91504.56494234443,56418.43873597205,38984.584673747086,24441.1856528048,63425.77032655189,20775.00780488408,1522.7718771902141,0.0,0.8864877671128366,2.8832959390945527,0.0014959128700940735,0.0,-5.101721885483585,353252.019061812,1553495.3544659822,4.397697028291158,1553495.3544659822,4.397697028291158,0.85,0.09704024030457163,4.028046144702076,101325.0,128389.36200797549,1.2671044856449591,1.0,0.0,4.028046144700011,1.285227858261908,1.285518162985211,3.1341105149630417,22716.861141895464,2316.4751614359097,19309.32983295635,1969.0036692403983,0.85,0.849999905900081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.820322224946,4632.441516551485,5.570578271199896,4.931489804063362,-2.4213330220043723,7.352822826067734,3.4803513616054738,3.5,0.9943861033158496,0.6,0.0002258662607270373,0.9867389516543459,0.0002289017377375796,199.07869078404514,0.0,0.0,0.0,0.0015060535018850767,7.714833141443715e-05,0.00014871792931260016,0.0005990426818156949,0.09704024030441392,0.07165778715661608,0.025382453147797846,0.09704024027490224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536002.3011566388,579.6489994162263,0.0,0.09704024030441392,0.07165778715673253,0.025382453147839098,0.37516562947451243,0.37516562947451243,0.1328902378937511,0.0,-6.821210263296962e-13,4.993900890946406,-6.821210263296962e-13,-6.821210263296962e-13,4.994310410258549,-6.821210263296962e-13,24441.1856528048,20775.00780488408,0.85,1.0710048173143438,0.6655172869838856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266672620263624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.315506611616,1522.7718771902141,0.37516562947451243,0.1328902378937511,6.112871282664199,3.4803513616054738
2395.0,-30.187933833972387,4.931752620801534,34.98753446732983,23.99654329000043,4.904430821743589,-26.678741585138877,-40.19305174062026,1.395238572910044,-5.1015809284088505,-5.101580928418745,39.97599106508512,42210.983291498436,25718.46199141928,25718.46199141928,67929.44528291772,77297.08973101879,77297.08973101879,25718.46199141928,103015.55172243807,103015.55172243807,103015.55172243807,127457.48951933596,127457.48951933596,0.0,0.0,91504.54576264885,56418.4393231284,38984.56271057828,24441.937796897884,63426.50050747616,20775.6471273632,1522.756346562668,0.0,0.8864882390136554,2.883230089352438,0.0014959128700940735,0.0,-5.1015809284088505,353253.9615364129,1553498.2925638598,4.397681163453075,1553498.2925638598,4.397681163453075,0.85,0.09703708603858166,4.028046144702076,101325.0,128389.3409067361,1.267104277391918,1.0,0.0,4.0280461447028495,1.285227146370701,1.2855174509332035,3.1341122509563437,22716.85638035727,2316.47467589414,19309.32975303949,1969.0036610911463,0.85,0.8500000805452911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.792400323267,4632.441516551485,5.5706342762170715,4.931752620801534,-2.4211737748283784,7.352926395629913,3.4803162805230277,3.5,0.9943760801494365,0.6,0.0002258662607270373,0.9867150529313872,0.00022890728185003507,199.07850040252276,0.0,0.0,0.0,0.0015060535018850767,7.715023659690557e-05,0.00014871602413013175,0.000599035007652798,0.09703708603867121,0.07165780816224776,0.025379277876423457,0.09703708600764017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536002.6379790362,579.6488892419006,0.0,0.09703708603867121,0.07165780816218163,0.02537927787640003,0.37516561950063965,0.37516561950063965,0.1328735712270841,0.0,9.890754881780595e-12,4.993935764712944,9.890754881780595e-12,9.890754881780595e-12,4.994343630268077,9.890754881780595e-12,24441.937796897884,20775.6471273632,0.85,1.0709946905380787,0.6655102039962456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666713700325392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.313885099487,1522.756346562668,0.37516561950063965,0.1328735712270841,6.112871282664199,3.4803162805230277
2396.0,-30.187701669952517,4.932014581639922,34.987568467068634,23.9966903225519,4.904573665875338,-26.678518353028874,-40.192833880986996,1.3953903489517656,-5.101440286605964,-5.101440286642628,39.976059254956915,42211.01936530282,25718.5646993935,25718.5646993935,67929.58406469632,77297.10675734023,77297.10675734023,25718.5646993935,103015.67145673372,103015.67145673372,103015.67145673372,127458.36178318439,127458.36178318439,0.0,0.0,91504.52662688246,56418.439234845406,38984.54154670784,24442.690326450665,63427.23187315851,20776.286777483067,1522.7408350425912,0.0,0.8864887092555763,2.883164213715343,0.0014959128700940735,0.0,-5.101440286605964,353255.8996747242,1553501.2312358336,4.397665354396877,1553501.2312358336,4.397665354396877,0.8500000000000001,0.09703393197619434,4.028046144702076,101325.0,128389.31601952239,1.2671040317742155,1.0,0.0,4.028046144701931,1.2852264358627274,1.2855167402647416,3.1341139835784575,22716.851629724904,2316.474191464456,19309.320983538237,1969.0027668508856,0.85,0.8499998722654011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.764621951928,4632.441516551485,5.570690040619814,4.932014581639922,-2.4210149144495823,7.353029496089504,3.480281379912482,3.5,0.9943661085464235,0.6,0.0002258662607270373,0.9866911737311804,0.00022891282170177146,199.07831017191808,0.0,0.0,0.0,0.0015060535018850767,7.715214182287346e-05,0.00014871411890416384,0.0005990273333146833,0.09703393197603497,0.07165782932158944,0.025376102654445523,0.09703393194667496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536002.9748670309,579.6487790460933,0.0,0.09703393197603497,0.07165782932170714,0.025376102654487198,0.37516560957114387,0.37516560957114387,0.1328569045604178,0.0,3.666400516522117e-11,4.993970384643831,3.666400516522117e-11,3.666400516522117e-11,4.994376634068487,3.666400516522117e-11,24442.690326450665,20776.286777483067,0.85,1.070984529177335,0.6655030988852899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666701238737381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.31226759357,1522.7408350425912,0.37516560957114387,0.1328569045604178,6.112871282664199,3.480281379912482
2397.0,-30.187469580905617,4.932275689217248,34.987602473907415,23.996837075706594,4.90471620682916,-26.678295218674982,-40.19261602135373,1.39554184459858,-5.10129995810297,-5.101299958108141,39.976127461238626,42211.05519459678,25718.667090720828,25718.667090720828,67929.7222853176,77297.12391963332,77297.12391963332,25718.667090720828,103015.79101035415,103015.79101035415,103015.79101035415,127459.23426907297,127459.23426907297,0.0,0.0,91504.50753484755,56418.43880981136,38984.52080559576,24443.443258718824,63427.96406431458,20776.926769911,1522.7253429558334,0.0,0.8864891778370486,2.8830983115239515,0.0014959128700940735,0.0,-5.10129995810297,353257.8335038727,1553504.1706201043,4.397649601174587,1553504.1706201043,4.397649601174587,0.85,0.09703077812040917,4.028046144702076,101325.0,128389.2958647766,1.26710383286234,1.0,0.0,4.028046144702959,1.2852257266681475,1.2855160309099702,3.1341157129996824,22716.846889949284,2316.473708141851,19309.321482272448,1969.0028177076217,0.85,0.8500000715687157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.73698660291,4632.441516551485,5.570745564530231,4.932275689217248,-2.4208564389168923,7.35313212813414,3.4802466591333987,3.5,0.9943561883238282,0.6,0.0002258662607270373,0.9866673028653455,0.00022891835988798567,199.07812000310815,0.0,0.0,0.0,0.0015060535018850767,7.715404709234059e-05,0.00014871221363469672,0.0005990196588013516,0.09703077812035467,0.07165785063744697,0.025372927482907707,0.09703077809037307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.3118361513,579.6486688237279,0.0,0.09703077812035467,0.07165785063748721,0.025372927482921963,0.3751655996849995,0.3751655996849995,0.13284023789375304,0.0,5.172751116333529e-12,4.994004801355061,5.172751116333529e-12,5.172751116333529e-12,4.9944096411676355,5.172751116333529e-12,24443.443258718824,20776.926769911,0.85,1.0709743452657308,0.6654959814222585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666688817747824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.310654151635,1522.7253429558334,0.3751655996849995,0.13284023789375304,6.112871282664199,3.4802466591333987
2398.0,-30.187237855067966,4.932535945867555,34.98763648776726,23.996983584389113,4.9048584425792585,-26.678072441702056,-40.192398231569655,1.395693029213349,-5.101159956170989,-5.101159956181567,39.97619567942167,42211.08977008477,25718.769201963227,25718.769201963227,67929.858972048,77297.14112041154,77297.14112041154,25718.769201963227,103015.91032237477,103015.91032237477,103015.91032237477,127460.10689490597,127460.10689490597,0.0,0.0,91504.48850489454,56418.43715456778,38984.50150036307,24444.196572531207,63428.69807289427,20777.567086651525,1522.709870417726,0.0,0.8864896447068389,2.883032382821432,0.0014959128700940735,0.0,-5.101159956170989,353259.76284091896,1553507.1105211137,4.397633905508491,1553507.1105211137,4.397633905508491,0.85,0.0970276244721405,4.028046144702076,101325.0,128389.27192405649,1.267103596585803,1.0,0.0,4.028046144702773,1.285225018930378,1.2855153230123384,3.134117438870274,22716.842165586073,2316.473226390875,19309.313307221884,1969.0019840844616,0.85,0.8499998884736594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.709493776098,4632.441516551485,5.570800856461804,4.932535945867555,-2.4206983576518755,7.3532343035194305,3.4802121175552916,3.5,0.9943463193015118,0.6,0.0002258662607270373,0.9866434699778283,0.00022892388953034166,199.0779301322666,0.0,0.0,0.0,0.0015060535018850767,7.715595179442778e-05,0.00014871030893260953,0.0005990119865734525,0.09702762447210656,0.07165787211029107,0.025369752361815483,0.09702762444188968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.6488641216,579.648558582088,0.0,0.09702762447210656,0.07165787211031614,0.025369752361824354,0.3751655898442876,0.3751655898442876,0.13282357122708605,0.0,1.057287590811029e-11,4.994038953648328,1.057287590811029e-11,1.057287590811029e-11,4.994442113410628,1.057287590811029e-11,24444.196572531207,20777.567086651525,0.85,1.0709641067199716,0.6654888252881125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666676437231448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.309046946542,1522.709870417726,0.3751655898442876,0.13282357122708605,6.112871282664199,3.4802121175552916
2399.0,-30.187006237144526,4.932795354107382,34.987670508665715,23.997129778750264,4.905000370231031,-26.677849792701714,-40.192184248566605,1.395843925788219,-5.101020271442451,-5.101020271443161,39.97626391215802,42211.13966579946,25718.87101122073,25718.87101122073,67930.0106770202,77297.15841819179,77297.15841819179,25718.87101122073,103016.02942941252,103016.02942941252,103016.02942941252,127460.97970938335,127460.97970938335,0.0,0.0,91504.46949073434,56418.4507383418,38984.46528043615,24444.950279970828,63429.415560406975,20778.207737975205,1522.6944172794142,0.0,0.8864901099031006,2.882966427715596,0.0014959128700940735,0.0,-5.101020271442451,353261.6878148876,1553510.0510536425,4.397618266115787,1553510.0510536425,4.397618266115787,0.85,0.09702447102991656,4.028046144702076,101325.0,128389.25271580432,1.2671034070150933,1.0,0.0,4.028046144700541,1.285224312541782,1.2855146164641846,3.134119161452703,22716.837445143577,2316.4727450397004,19309.3099148874,1969.0016381626142,0.85,0.8499999157680004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.682142901706,4632.441516551485,5.570855912349153,4.932795354107382,-2.4205406633642195,7.353336017471602,3.4801777544601626,3.5,0.9943365012743322,0.6,0.0002258662607270373,0.9866196488097585,0.00022892941672053523,199.07774035020938,0.0,0.0,0.0,0.0015060535018850767,7.715782324627583e-05,0.00014870843748076147,0.0005990044482790509,0.09702447102991986,0.07165789373901459,0.02536657729090527,0.09702447099950504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.9859640455,579.648448316891,0.0,0.09702447102991986,0.07165789373901214,0.02536657729090441,0.37516558004682476,0.37516558004682476,0.13280690456041944,0.0,7.389644451905042e-13,4.994072849108534,7.389644451905042e-13,7.389644451905042e-13,4.9944743772057905,7.389644451905042e-13,24444.950279970828,20778.207737975205,0.85,1.0709543841268265,0.6654820841853683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666664097077436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.30744020146,1522.6944172794142,0.37516558004682476,0.13280690456041944,6.112871282664199,3.4801777544601626
2400.0,-30.186774855855827,4.933053916460134,34.98770453659724,23.99727569371464,4.905141978155535,-26.67762738865169,-40.19196649370713,1.395994510951351,-5.100880902564427,-5.100880902551825,39.97633215881015,42211.17307213694,25718.97251766983,25718.97251766983,67930.14558980677,77297.17580644273,77297.17580644273,25718.97251766983,103016.14832411255,103016.14832411255,103016.14832411255,127461.85270084243,127461.85270084243,0.0,0.0,91504.45053337787,56418.44779907185,38984.44748256224,24445.704376729882,63430.15185929212,20778.848720220398,1522.6789833566477,0.0,0.8864905734350349,2.882900446486019,0.0014959128700940735,0.0,-5.100880902564427,353263.60844437947,1553512.9921907037,4.3976026826870305,1553512.9921907037,4.3976026826870305,0.85,0.09702131779177949,4.028046144702076,101325.0,128389.22983292995,1.267103181178682,1.0,0.0,4.028046144700619,1.2852236076117642,1.2855139113749388,3.1341208804801646,22716.832738803136,2316.472265126535,19309.31132876022,1969.001782337518,0.85,0.8500001541050021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.654933456848,4632.441516551485,5.570910732635596,4.933053916460134,-2.42038335465831,7.353437271118444,3.480143569188957,3.5,0.9943267340539876,0.6,0.0002258662607270373,0.9865958525982323,0.0002289349383865857,199.07755076240622,0.0,0.0,0.0,0.0015060535018850767,7.715972772909747e-05,0.00014870653299793986,0.0005989967769343637,0.09702131779173852,0.07165791552204058,0.025363402269697934,0.09702131776185598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.3231327722,579.6483380291648,0.0,0.09702131779173852,0.07165791552207083,0.025363402269708648,0.3751655702911482,0.3751655702911482,0.13279023789375222,0.0,-1.261923898709938e-11,4.9941064911849935,-1.261923898709938e-11,-1.261923898709938e-11,4.994506403945763,-1.261923898709938e-11,24445.704376729882,20778.848720220398,0.85,1.0709440794103258,0.6654748859150534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666651797166308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.305839018692,1522.6789833566477,0.3751655702911482,0.13279023789375222,6.112871282664199,3.480143569188957
2401.0,-30.186543537333677,4.933311635627776,34.98773857157474,23.997421329282247,4.9052833054264715,-26.67740506915795,-40.19174877377225,1.3961448372507528,-5.100741839973182,-5.100741839935086,39.976400419904216,42211.20627536717,25719.073699882898,25719.073699882898,67930.27997525007,77297.19331723252,77297.19331723252,25719.073699882898,103016.26701711542,103016.26701711542,103016.26701711542,127462.72587871073,127462.72587871073,0.0,0.0,91504.43161034124,56418.44456847599,38984.43004651694,24446.45886159531,63430.888908112254,20779.490032356014,1522.663568113218,0.0,0.8864910353497143,2.8828344398025307,0.0014959128700940735,0.0,-5.100741839973182,353265.52486112516,1553515.9339530254,4.397587153639574,1553515.9339530254,4.397587153639574,0.85,0.09701816475279396,4.028046144702076,101325.0,128389.20260732029,1.2671029124828057,1.0,0.0,4.028046144702936,1.2852229038943292,1.2855132074985496,3.1341225965525283,22716.828040982917,2316.471786082191,19309.304016413284,1969.0010366856454,0.85,0.8500000079930967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.627864923603,4632.441516551485,5.570965313295509,4.933311635627776,-2.4202264240559193,7.353538059683695,3.4801095610888826,3.5,0.9943170174539665,0.6,0.0002258662607270373,0.9865720634607009,0.00022894045867743594,199.07736122639326,0.0,0.0,0.0,0.0015060535018850767,7.716163194992044e-05,0.00014870462877711687,0.000598989106645019,0.09701816475276909,0.07165793745578647,0.025360227296982618,0.09701816472243267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.6603729,579.6482277180608,0.0,0.09701816475276909,0.07165793745580483,0.02536022729698912,0.37516556057612566,0.37516556057612566,0.1327735712270843,0.0,-3.808509063674137e-11,4.994139918066992,-3.808509063674137e-11,-3.808509063674137e-11,4.994538386495151,-3.808509063674137e-11,24446.45886159531,20779.490032356014,0.85,1.0709337539578825,0.6654676767420916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266663953737828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.304240815938,1522.663568113218,0.37516556057612566,0.1327735712270843,6.112871282664199,3.4801095610888826
2402.0,-30.186312450465078,4.933568513896446,34.987772613679056,23.997566720377677,4.905424336867206,-26.677182987714687,-40.191534895542986,1.3962948741168009,-5.100603102131629,-5.100603102128997,39.976468697445156,42211.25436471863,25719.174607759618,25719.174607759618,67930.42897247826,77297.21091679459,77297.21091679459,25719.174607759618,103016.3855245542,103016.3855245542,103016.3855245542,127463.59927913858,127463.59927913858,0.0,0.0,91504.41275017848,56418.45619810244,38984.396168973384,24447.213754584373,63431.60992355776,20780.131691396717,1522.6481730497057,0.0,0.886491495545463,2.8827684056017056,0.0014959128700940735,0.0,-5.100603102131629,353267.4368106438,1553518.8764295233,4.397571682391521,1553518.8764295233,4.397571682391521,0.85,0.09701501192678841,4.028046144702076,101325.0,128389.18479097041,1.2671027366491034,1.0,0.0,4.028046144703923,1.2852222015325772,1.2855125049781493,3.134124309320823,22716.82335877172,2316.4713086295237,19309.296994979435,1969.000320698652,0.85,0.849999874103149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.6009368302575,4632.441516551485,5.571019665697663,4.933568513896446,-2.4200698847659017,7.353638398662348,3.480075729565222,3.5,0.9943073513043491,0.6,0.0002258662607270373,0.986548298764553,0.00022894597356245807,199.07717188055113,0.0,0.0,0.0,0.0015060535018850767,7.716350261274437e-05,0.00014870275811429293,0.000598981571528843,0.0970150119268364,0.07165795955053983,0.025357052376296565,0.09701501189623805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.9976943374,579.6481173803378,0.0,0.0970150119268364,0.07165795955050439,0.025357052376284023,0.37516555090299925,0.37516555090299925,0.13275690456041508,0.0,-2.6147972675971687e-12,4.994173124694669,-2.6147972675971687e-12,-2.6147972675971687e-12,4.994570093108507,-2.6147972675971687e-12,24447.213754584373,20780.131691396717,0.85,1.0709239297937114,0.665460870622517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666627317585075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.302649068468,1522.6481730497057,0.37516555090299925,0.13275690456041508,6.112871282664199,3.480075729565222
2403.0,-30.186081604429187,4.933824553640067,34.98780666290675,23.997711797151737,4.905565040197941,-26.676961155854443,-40.1913172454573,1.396444591623117,-5.100464684282144,-5.100464684286114,39.97653698913956,42211.28595048955,25719.2752307655,25719.2752307655,67930.56118125505,77297.22858938704,77297.22858938704,25719.2752307655,103016.50382015255,103016.50382015255,103016.50382015255,127464.47285990871,127464.47285990871,0.0,0.0,91504.39392761927,56418.45128872145,38984.38070988646,24447.96903975616,63432.34974964263,20780.773683792737,1522.6327974933056,0.0,0.8864919540550728,2.8827023448891587,0.0014959128700940735,0.0,-5.100464684282144,353269.34435843036,1553521.8195192607,4.397556267840334,1553521.8195192607,4.397556267840334,0.85,0.09701185930767474,4.028046144702076,101325.0,128389.1632999984,1.2671025245497005,1.0,0.0,4.028046144702559,1.2852215006665968,1.2855118039538587,3.134126018443418,22716.818685895953,2316.470832128806,19309.294787741605,1969.000095623032,0.85,0.8499999517859446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.574148608823,4632.441516551485,5.571073788236641,4.933824553640067,-2.419913732886163,7.35373828652623,3.480042073902317,3.5,0.9942977354006619,0.6,0.0002258662607270373,0.9865245594518475,0.00022895148282221949,199.07698273239998,0.0,0.0,0.0,0.0015060535018850767,7.71654063087483e-05,0.00014870085441828903,0.0005989739033534938,0.0970118593076082,0.07165798180166495,0.025353877505943243,0.09701185927779511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536005.3350857514,579.6480070197016,0.0,0.0970118593076082,0.07165798180171411,0.025353877505960635,0.3751655412723122,0.3751655412723122,0.1327402378937485,0.0,3.979039320256561e-12,4.9942060847737935,3.979039320256561e-12,3.979039320256561e-12,4.994601457417502,3.979039320256561e-12,24447.96903975616,20780.773683792737,0.85,1.0709135236100529,0.665453607143528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666615137678157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.301060390826,1522.6327974933056,0.3751655412723122,0.1327402378937485,6.112871282664199,3.480042073902317
2404.0,-30.185850851820742,4.934079757600119,34.98784071921605,23.997856594529026,4.9057054576745305,-26.67673943663424,-40.19109959537161,1.396594042488017,-5.100326568009393,-5.100326568022828,39.9766052938639,42211.31722607358,25719.375524793726,25719.375524793726,67930.69275086731,77297.24637361593,77297.24637361593,25719.375524793726,103016.62189840965,103016.62189840965,103016.62189840965,127465.3466006908,127465.3466006908,0.0,0.0,91504.37513891105,56418.445991368586,38984.36571949163,24448.724702281146,63433.09042177278,20781.415996938973,1522.6174400799123,0.0,0.886492410976498,2.8826362595017936,0.0014959128700940735,0.0,-5.100326568009393,353271.24775822123,1553524.7631751788,4.397540906692782,1553524.7631751788,4.397540906692782,0.85,0.09700870688282748,4.028046144702076,101325.0,128389.13752196719,1.2671022701403127,1.0,0.0,4.028046144701531,1.2852208010495956,1.2855111041788294,3.1341277245221284,22716.814021424012,2316.4703564850397,19309.288355304885,1968.9994396970308,0.85,0.8499998431599818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.5474997154015,4632.441516551485,5.571127672005814,4.934079757600119,-2.419757954483996,7.353837712084115,3.480008593414803,3.5,0.9942881695470865,0.6,0.0002258662607270373,0.9865008303626533,0.00022895698997435745,199.0767936611596,0.0,0.0,0.0,0.0015060535018850767,7.716731004817522e-05,0.00014869895067886208,0.0005989662350032346,0.0970087068828107,0.07165800420004514,0.02535070268276555,0.09700870685269071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536005.6725415922,579.647896637969,0.0,0.0970087068828107,0.07165800420005754,0.02535070268276994,0.37516553168275724,0.37516553168275724,0.1327235712270823,0.0,1.3415046851150692e-11,4.994238823081162,1.3415046851150692e-11,1.3415046851150692e-11,4.994632733997264,1.3415046851150692e-11,24448.724702281146,20781.415996938973,0.85,1.0709030933096517,0.6654463300685247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666602997544818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.299474591393,1522.6174400799123,0.37516553168275724,0.1327235712270823,6.112871282664199,3.480008593414803
2405.0,-30.185620437764484,4.93433412801114,34.98787478260526,23.99800111250954,4.905845549502166,-26.67651805467583,-40.19088955884797,1.3967431664134975,-5.100188776174718,-5.100188776137459,39.97667361270209,42211.37869505072,25719.475550677525,25719.475550677525,67930.85424572825,77297.26421214259,77297.26421214259,25719.475550677525,103016.73976282011,103016.73976282011,103016.73976282011,127466.22052153324,127466.22052153324,0.0,0.0,91504.35640972521,56418.47089263344,38984.31724121307,24449.480758713125,63433.7979999262,20782.058644906156,1522.602102436237,0.0,0.8864928661891631,2.88257014722202,0.0014959128700940735,0.0,-5.100188776174718,353273.14669490675,1553527.7074440606,4.397525603002359,1553527.7074440606,4.397525603002359,0.85,0.09700555466694158,4.028046144702076,101325.0,128389.12120887186,1.2671021091425794,1.0,0.0,4.028046144699625,1.2852201029638386,1.2855104059353901,3.1341294268686135,22716.809371729054,2316.4698823481062,19309.28674468261,1968.999275459266,0.85,0.8499999462386171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.5209896974875,4632.441516551485,5.571181330719538,4.93433412801114,-2.4196025658961187,7.353936693907259,3.4799752875321524,3.5,0.994278653580615,0.6,0.0002258662607270373,0.9864771367022481,0.00022896248916837424,199.07660486767637,0.0,0.0,0.0,0.0015060535018850767,7.716914723454985e-05,0.00014869711349248748,0.0005989588347317412,0.09700555466695863,0.07165802675643076,0.025347527910527867,0.09700555463670521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.0100672139,579.6477862333883,0.0,0.09700555466695863,0.07165802675641816,0.02534752791052341,0.37516552213462706,0.37516552213462706,0.1327069045604166,0.0,-3.723243935382925e-11,4.994271302380412,-3.723243935382925e-11,-3.723243935382925e-11,4.994663559351466,-3.723243935382925e-11,24449.480758713125,20782.058644906156,0.85,1.070893693702642,0.6654398763116758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666590897054928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29789461517,1522.602102436237,0.37516552213462706,0.1327069045604166,6.112871282664199,3.4799752875321524
2406.0,-30.18539007142676,4.93458766758149,34.98790885303108,23.998145351093285,4.905985374287712,-26.676296742415705,-40.19067201353607,1.3968920452767146,-5.100051285397058,-5.1000512853827455,39.97674194443878,42211.40865324536,25719.575251558068,25719.575251558068,67930.98390480343,77297.28215713371,77297.28215713371,25719.575251558068,103016.85740869178,103016.85740869178,103016.85740869178,127467.09460052951,127467.09460052951,0.0,0.0,91504.33769801547,56418.46419412745,38984.30389320891,24450.23719183773,63434.54108504664,20782.70161306207,1522.5867828981204,0.0,0.8864933198169,2.8825040103408104,0.0014959128700940735,0.0,-5.100051285397058,353275.04149065027,1553530.6522724028,4.397510352605869,1553530.6522724028,4.397510352605869,0.85,0.09700240264460396,4.028046144702076,101325.0,128389.09637733424,1.2671018640743572,1.0,0.0,4.028046144702465,1.2852194060260351,1.2855097088401637,3.134131126417553,22716.804726372706,2316.469408653588,19309.285380375506,1968.9991363386587,0.85,0.8500000599978176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.494617984467,4632.441516551485,5.571234752741264,4.93458766758149,-2.419447549648004,7.3540352172294945,3.4799421555354773,3.5,0.9942691872958507,0.6,0.0002258662607270373,0.9864534485624051,0.00022896798734517126,199.07641611364994,0.0,0.0,0.0,0.0015060535018850767,7.717105014281923e-05,0.0001486952105842181,0.000598951169729423,0.09700240264459972,0.07165804945931373,0.025344353185286002,0.09700240261442265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.3476566147,579.6476758079212,0.0,0.09700240264459972,0.07165804945931685,0.02534435318528711,0.37516551262574915,0.37516551262574915,0.13269023789374762,0.0,-1.432454155292362e-11,4.994303543108174,-1.432454155292362e-11,-1.432454155292362e-11,4.9946942718665355,-1.432454155292362e-11,24450.23719183773,20782.70161306207,0.85,1.0708831930182707,0.6654325534830078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666578836102385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.296315548367,1522.5867828981204,0.37516551262574915,0.13269023789374762,6.112871282664199,3.4799421555354773
2407.0,-30.185159998557996,4.9348403784586745,34.987942930600326,23.998289310280256,4.906124870750821,-26.67607572706098,-40.1904582400806,1.3970405992538568,-5.099914121193365,-5.0999141211729855,39.9768102933601,42211.45328306914,25719.67469473786,25719.67469473786,67931.127977807,77297.3001825407,77297.3001825407,25719.67469473786,103016.97487727855,103016.97487727855,103016.97487727855,127467.96891540017,127467.96891540017,0.0,0.0,91504.31905280924,56418.4721533378,38984.27433274604,24450.99403812162,63435.26837086766,20783.344932403375,1522.5714837504952,0.0,0.8864937717138704,2.8824378455901303,0.0014959128700940735,0.0,-5.099914121193365,353276.93179374136,1553533.5978460931,4.397495160406099,1553533.5978460931,4.397495160406099,0.85,0.09699925083658555,4.028046144702076,101325.0,128389.07677934942,1.267101670657285,1.0,0.0,4.028046144703671,1.285218710609855,1.2855090132669043,3.134132822257707,22716.80009752647,2316.4689366426323,19309.284342615538,1968.9990305165923,0.85,0.8500001875139993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.4683841224505,4632.441516551485,5.571287953188689,4.9348403784586745,-2.419292924017661,7.354133302476336,3.4799091968525513,3.5,0.9942597705293004,0.6,0.0002258662607270373,0.9864297912118148,0.00022897347863912732,199.0762276004389,0.0,0.0,0.0,0.0015060535018850767,7.717292010023745e-05,0.00014869334062679986,0.0005989436374546537,0.09699925083673187,0.07165807232418568,0.025341178512546195,0.09699925080544103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.6853309681,579.6475653546449,0.0,0.09699925083673187,0.07165807232407757,0.02534117851250797,0.37516550315545255,0.37516550315545255,0.13267357122708048,0.0,-2.0406787371030077e-11,4.994335537706149,-2.0406787371030077e-11,-2.0406787371030077e-11,4.994724659846668,-2.0406787371030077e-11,24450.99403812162,20783.344932403375,0.85,1.0708731865159735,0.6654256278429262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666566814558633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.294743206076,1522.5714837504952,0.37516550315545255,0.13267357122708048,6.112871282664199,3.4799091968525513
2408.0,-30.18493018692538,4.935092263210111,34.98797701514783,23.99843295514586,4.906264060345774,-26.67585497751634,-40.1902407646179,1.3971888509366794,-5.09977726296745,-5.099777262968294,39.976878651757346,42211.481336526704,25719.773829827667,25719.773829827667,67931.25516635437,77297.31825338672,77297.31825338672,25719.773829827667,103017.09208321439,103017.09208321439,103017.09208321439,127468.84332610905,127468.84332610905,0.0,0.0,91504.30043452399,56418.46351766374,38984.263240955835,24451.75124289467,63436.01448385051,20783.988556460466,1522.5562024691865,0.0,0.8864942220132908,2.8823716566967117,0.0014959128700940735,0.0,-5.09977726296745,353278.81788797345,1553536.5438314206,4.397480021924369,1553536.5438314206,4.397480021924369,0.85,0.09699609921919883,4.028046144702076,101325.0,128389.05294998143,1.267101435479708,1.0,0.0,4.0280461447015625,1.285218016609536,1.285508319109826,3.1341345146469752,22716.79547536362,2316.4684653131926,19309.27462228833,1968.9980393190672,0.85,0.8499999325710025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.4422875264545,4632.441516551485,5.5713409218440875,4.935092263210111,-2.4191386735597704,7.354230936769881,3.479876410746471,3.5,0.9942504030704203,0.6,0.0002258662607270373,0.9864061613338806,0.00022897896381912975,199.0760393016315,0.0,0.0,0.0,0.0015060535018850767,7.717482248350347e-05,0.00014869143824353386,0.0005989359745670734,0.09699609921920416,0.0716580953331625,0.02533800388604165,0.09699609918889925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536007.0230521886,579.647454886014,0.0,0.09699609921920416,0.07165809533315858,0.02533800388604026,0.37516549372258295,0.37516549372258295,0.13265690456041304,0.0,8.526512829121202e-13,4.994367240275835,8.526512829121202e-13,8.526512829121202e-13,4.994754611193741,8.526512829121202e-13,24451.75124289467,20783.988556460466,0.85,1.0708625962567093,0.6654182435637231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266655483232171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2931726635,1522.5562024691865,0.37516549372258295,0.13265690456041304,6.112871282664199,3.479876410746471
2409.0,-30.18470041363198,4.935343324433997,34.988011106723505,23.998576355539285,4.906402980160279,-26.67563428945656,-40.19002706101162,1.3973368559848813,-5.0996407080801305,-5.099640708113289,39.976947025565046,42211.52495158574,25719.872653133698,25719.872653133698,67931.39760471944,77297.336447467,77297.336447467,25719.872653133698,103017.2091006007,103017.2091006007,103017.2091006007,127469.71794135334,127469.71794135334,0.0,0.0,91504.281845764,56418.470349882744,38984.23499542361,24452.508840752653,63436.74383617626,20784.632514639754,1522.5409398441725,0.0,0.8864946707069661,2.8823054423382324,0.0014959128700940735,0.0,-5.0996407080801305,353280.6998096552,1553539.4904858344,4.397464937436064,1553539.4904858344,4.397464937436064,0.85,0.09699294779942783,4.028046144702076,101325.0,128389.0295103461,1.2671012041484935,1.0,0.0,4.028046144699651,1.2852173237645181,1.2855076261083096,3.1341362042207486,22716.790860530687,2316.4679947311965,19309.269643060245,1968.9975315791066,0.85,0.8499998860582528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.416327715152,4632.441516551485,5.57139365847956,4.935343324433997,-2.418984795874762,7.354328120308759,3.4798437966105853,3.5,0.9942410847458815,0.6,0.0002258662607270373,0.98638253600851,0.0002289844482050812,199.07585103459394,0.0,0.0,0.0,0.0015060535018850767,7.717669191440225e-05,0.00014868956881263507,0.0005989284444131487,0.09699294779939184,0.07165811849151309,0.02533482930787875,0.09699294776969218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536007.3608495977,579.6473443924407,0.0,0.09699294779939184,0.07165811849153966,0.025334829307888156,0.3751654843232683,0.3751654843232683,0.13264023789374704,0.0,3.313971319585107e-11,4.994398701838577,3.313971319585107e-11,3.313971319585107e-11,4.994784530714583,3.313971319585107e-11,24452.508840752653,20784.632514639754,0.85,1.0708525295710403,0.6654112805757482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666542889269734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.291604556587,1522.5409398441725,0.3751654843232683,0.13264023789374704,6.112871282664199,3.4798437966105853
2410.0,-30.18447092354172,4.935593564319146,34.98804520543146,23.99871947653594,4.90654157147744,-26.67541388913147,-40.18981339232994,1.3974845370671547,-5.0995044748815985,-5.099504474939217,39.97701541646125,42211.567594472384,25719.97121378209,25719.97121378209,67931.53880825447,77297.35472766701,77297.35472766701,25719.97121378209,103017.3259414491,103017.3259414491,103017.3259414491,127470.59279089318,127470.59279089318,0.0,0.0,91504.26332477733,56418.476191582595,38984.20792577193,24453.266849444073,63437.474775216004,20785.276822027463,1522.5256972990105,0.0,0.8864951176952862,2.8822392005421884,0.0014959128700940735,0.0,-5.0995044748815985,353282.57730585034,1553542.4378805757,4.397449910289842,1553542.4378805757,4.397449910289842,0.85,0.09698979659024537,4.028046144702076,101325.0,128389.00662747177,1.2671009783120826,1.0,0.0,4.028046144700433,1.2852166324368024,1.2855069346244383,3.134137890096241,22716.786262523117,2316.46752586491,19309.264989454357,1968.9970570433693,0.85,0.849999853249916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.390504218004,4632.441516551485,5.571446174296067,4.935593564319146,-2.4188313040474383,7.354424868366584,3.479811353851808,3.5,0.9942318153862308,0.6,0.0002258662607270373,0.9863589404113473,0.00022898992595215179,199.0756629999571,0.0,0.0,0.0,0.0015060535018850767,7.717856108164482e-05,0.0001486876996453925,0.0005989209153212435,0.09698979659010874,0.07165814180870875,0.025331654781399992,0.09698979656119228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536007.698731485,579.6472338712101,0.0,0.09698979659010874,0.0716581418088097,0.02533165478143567,0.37516547495731156,0.37516547495731156,0.13262357122708288,0.0,5.763922672485933e-11,4.994429921874428,5.763922672485933e-11,5.763922672485933e-11,4.994814171767757,5.763922672485933e-11,24453.266849444073,20785.276822027463,0.85,1.0708424168673596,0.6654042857797322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666530985279372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.290043342,1522.5256972990105,0.37516547495731156,0.13262357122708288,6.112871282664199,3.479811353851808
2411.0,-30.184241582432573,4.935842985525584,34.988079311168235,23.99886231813582,4.906679879450067,-26.6751936512159,-40.18959598671643,1.3976319482334552,-5.0993685403415725,-5.099368540354566,39.977083818608584,42211.59405265769,25720.06945522747,25720.06945522747,67931.66350788515,77297.37308922799,77297.37308922799,25720.06945522747,103017.44254445545,103017.44254445545,103017.44254445545,127471.46776825706,127471.46776825706,0.0,0.0,91504.24483078442,56418.46579421457,38984.19892952205,24454.025223801607,63438.22415332365,20785.921440231366,1522.5104724120254,0.0,0.8864955631169141,2.882172934751847,0.0014959128700940735,0.0,-5.0993685403415725,353284.4506938853,1553545.3857646536,4.397434935823918,1553545.3857646536,4.397434935823918,0.85,0.09698664556921312,4.028046144702076,101325.0,128388.9841900062,1.2671007568715145,1.0,0.0,4.028046144701813,1.2852159423733645,1.2855062444051302,3.1341395728904673,22716.781671217,2316.4670576819813,19309.265100347922,1968.997068351366,0.85,0.8500000299256066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.364816469597,4632.441516551485,5.571498457718753,4.935842985525584,-2.4186781807277917,7.354521166253376,3.4797790817578846,3.5,0.994222594787967,0.6,0.0002258662607270373,0.9863353607402895,0.0002289954002637748,199.07547508774408,0.0,0.0,0.0,0.0015060535018850767,7.718046298241374e-05,0.00014868579774462358,0.0005989132543771836,0.09698664556909525,0.07165816526830075,0.025328480300794504,0.09698664554013119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.0366690103,579.6471233317573,0.0,0.09698664556909525,0.07165816526838784,0.025328480300825285,0.3751654656243629,0.3751654656243629,0.1326069045604197,0.0,1.3017142919125035e-11,4.994460894024314,1.3017142919125035e-11,1.3017142919125035e-11,4.99484358359615,1.3017142919125035e-11,24454.025223801607,20785.921440231366,0.85,1.0708317329895825,0.6653968426139517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666519120246704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.288484113025,1522.5104724120254,0.3751654656243629,0.1326069045604197,6.112871282664199,3.4797790817578846
2412.0,-30.184012553785294,4.9360915902422535,34.98811342392519,23.999004845414333,4.9068178808263605,-26.6749737252219,-40.18938238788394,1.397779052263012,-5.099232925503088,-5.099232925517915,39.977152234562155,42211.63511473023,25720.16743399968,25720.16743399968,67931.8025487299,77297.39149819553,77297.39149819553,25720.16743399968,103017.55893219521,103017.55893219521,103017.55893219521,127472.34292062583,127472.34292062583,0.0,0.0,91504.22638638619,56418.470002921116,38984.17375940563,24454.78398843062,63438.95774783625,20786.566390166026,1522.4952669263637,0.0,0.8864960068552749,2.8821066425134614,0.0014959128700940735,0.0,-5.099232925503088,353286.31968371535,1553548.3342476236,4.397420017957276,1553548.3342476236,4.397420017957276,0.85,0.09698349475200378,4.028046144702076,101325.0,128388.96225362543,1.2671005403762687,1.0,0.0,4.028046144701669,1.285215253748439,1.2855055556246593,3.134141252178527,22716.777092223223,2316.466590754562,19309.261026745062,1968.9966529594778,0.85,0.8500000219377652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.339264020553,4632.441516551485,5.571550521527087,4.9360915902422535,-2.418525441061986,7.354617031304239,3.4797469797623584,3.5,0.9942134227892453,0.6,0.0002258662607270373,0.9863118138017353,0.0002290008672373462,199.07528743190284,0.0,0.0,0.0,0.0015060535018850767,7.718233162302488e-05,0.00014868392910401243,0.000598905727406574,0.09698349475197296,0.0716581888818042,0.025325305870168766,0.09698349472218963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.3746747982,579.6470127699523,0.0,0.09698349475197296,0.07165818888182697,0.025325305870176815,0.37516545632359566,0.37516545632359566,0.13259023789375318,0.0,1.4836132322670892e-11,4.994491582554929,1.4836132322670892e-11,1.4836132322670892e-11,4.994872528343421,1.4836132322670892e-11,24454.78398843062,20786.566390166026,0.85,1.0708215418473972,0.6653897953764848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666507294045464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.286929549125,1522.4952669263637,0.37516545632359566,0.13259023789375318,6.112871282664199,3.4797469797623584
2413.0,-30.183783730627905,4.936339380903916,34.98814754364288,23.99914712822067,4.906955575883929,-26.674754014728787,-40.18916882397605,1.397925859984795,-5.0990976181048495,-5.099097618097479,39.97722066282424,42211.675475395925,25720.265120600547,25720.265120600547,67931.94059599648,77297.40997109633,77297.40997109633,25720.265120600547,103017.67509169687,103017.67509169687,103017.67509169687,127473.21822115623,127473.21822115623,0.0,0.0,91504.20796539041,56418.47346968989,38984.14943966724,24455.543129459355,63439.69256912659,20787.21166004045,1522.4800798438214,0.0,0.8864964489783671,2.882040325242988,0.0014959128700940735,0.0,-5.0990976181048495,353288.18444425316,1553551.2832651127,4.397405154403781,1553551.2832651127,4.397405154403781,0.85,0.09698034412892674,4.028046144702076,101325.0,128388.94076265338,1.2671003282768654,1.0,0.0,4.028046144701259,1.2852145665113277,1.2855048682323165,3.1341429280840423,22716.77251903932,2316.466124419585,19309.25275776129,1968.995809757796,0.85,0.8499998290504458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.313846311895,4632.441516551485,5.57160235999751,4.936339380903916,-2.418373075642469,7.354712456546385,3.4797150471610965,3.5,0.9942042991888848,0.6,0.0002258662607270373,0.9862882885955689,0.00022900632942591352,199.0750999447841,0.0,0.0,0.0,0.0015060535018850767,7.718419999992142e-05,0.0001486820607271159,0.0005988982014982192,0.09698034412892834,0.07165821264183264,0.02532213148709569,0.09698034409882891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.7127414485,579.646902188216,0.0,0.09698034412892834,0.07165821264183146,0.025322131487095275,0.3751654470520154,0.3751654470520154,0.13257357122708674,0.0,-7.389644451905042e-12,4.994521970874644,-7.389644451905042e-12,-7.389644451905042e-12,4.994901130147468,-7.389644451905042e-12,24455.543129459355,20787.21166004045,0.85,1.0708113145721023,0.665382724378752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666495506571729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.285376370277,1522.4800798438214,0.3751654470520154,0.13257357122708674,6.112871282664199,3.4797150471610965
2414.0,-30.183555109401297,4.936586359963176,34.98818167027851,23.999289131630235,4.907092989168984,-26.67453451418855,-40.18895529499275,1.3980723939562367,-5.098962616249992,-5.098962616236444,39.97728910376122,42211.71514569502,25720.36251288878,25720.36251288878,67932.0776585838,77297.42851564112,77297.42851564112,25720.36251288878,103017.7910285299,103017.7910285299,103017.7910285299,127474.09367710633,127474.09367710633,0.0,0.0,91504.1895835596,56418.47621361351,38984.125966606756,24456.30264857643,63440.42861518319,20787.857251289966,1522.4649111074316,0.0,0.8864968894944487,2.881973982987603,0.0014959128700940735,0.0,-5.098962616249992,353290.04500160535,1553554.232834295,4.397390344885703,1553554.232834295,4.397390344885703,0.85,0.09697719369881128,4.028046144702076,101325.0,128388.91977276621,1.2671001211227853,1.0,0.0,4.028046144704228,1.2852138805564315,1.285504182122478,3.1341446008645186,22716.76795557849,2316.465659076085,19309.25375033452,1968.9959109720976,0.85,0.8500000434961877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.2885628465565,4632.441516551485,5.571653973257848,4.936586359963176,-2.418221082702123,7.354807442665299,3.4796832833277684,3.5,0.9941952238079338,0.6,0.0002258662607270373,0.9862647847542633,0.00022901178691411345,199.07491262347088,0.0,0.0,0.0,0.0015060535018850767,7.718606811308314e-05,0.00014868019261395418,0.0005988906766522002,0.09697719369884597,0.07165823654739692,0.02531895715144905,0.09697719366887358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536009.0508707719,579.6467915859589,0.0,0.09697719369884597,0.07165823654737129,0.02531895715143999,0.37516543780603095,0.37516543780603095,0.1325569045604189,0.0,-1.3528733688872308e-11,4.9945520593309425,-1.3528733688872308e-11,-1.3528733688872308e-11,4.9949294369239965,-1.3528733688872308e-11,24456.30264857643,20787.857251289966,0.85,1.07080105133977,0.6653756298171116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666483757709917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.28382670907,1522.4649111074316,0.37516543780603095,0.1325569045604189,6.112871282664199,3.4796832833277684
