time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2415.0,-30.18332668674457,4.936832529709841,34.98821580389929,23.99943082071843,4.90723008966998,-26.67431522366304,-40.188741800934054,1.398218626588438,-5.098827926686511,-5.0988279266770276,39.97735756049206,42211.75413927219,25720.45963040014,25720.45963040014,67932.21376967232,77297.44714738675,77297.44714738675,25720.45963040014,103017.90677778688,103017.90677778688,103017.90677778688,127474.9693450832,127474.9693450832,0.0,0.0,91504.17124259354,56418.47823447921,38984.103342349255,24457.06256729633,63441.165909645584,20788.50318220188,1522.449761636427,0.0,0.8864973283579527,2.881907614366173,0.0014959128700940735,0.0,-5.098827926686511,353291.901262689,1553557.1830875082,4.397375590934835,1553557.1830875082,4.397375590934835,0.85,0.096974043469746,4.028046144702076,101325.0,128388.89922828777,1.2670999183645475,1.0,0.0,4.028046144702435,1.285213196012894,1.2855034974243174,3.134146270205013,22716.763402262713,2316.465194767093,19309.24605938054,1968.9951267130511,0.85,0.8499998753104606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.263413134971,4632.441516551485,5.571705366122726,4.936832529709841,-2.418069466815559,7.354901996525401,3.479651687645485,3.5,0.9941861964701386,0.6,0.0002258662607270373,0.9862413019306816,0.00022901723978186467,199.0747254652084,0.0,0.0,0.0,0.0015060535018850767,7.718793596249085e-05,0.00014867832476454646,0.0005988831528685946,0.09697404346980829,0.07165826060433095,0.025315782865477345,0.09697404343937878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536009.3890781769,579.6466809581356,0.0,0.09697404346980829,0.07165826060428492,0.02531578286546108,0.37516542858259033,0.37516542858259033,0.13254023789375094,0.0,-9.492850949754938e-12,4.994581863387793,-9.492850949754938e-12,-9.492850949754938e-12,4.994957508344328,-9.492850949754938e-12,24457.06256729633,20788.50318220188,0.85,1.0707907522762585,0.6653685116599397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666472047343602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.282280629955,1522.449761636427,0.37516542858259033,0.13254023789375094,6.112871282664199,3.479651687645485
2416.0,-30.183098459192795,4.93707789265707,34.988249944440796,23.99957226533445,4.907366911740957,-26.67409613653332,-40.18853211365638,1.3983645890815017,-5.098693537981717,-5.0986935379630784,39.97742602931678,42211.80814600581,25720.556446332463,25720.556446332463,67932.36459233827,77297.46585268977,77297.46585268977,25720.556446332463,103018.02229902224,103018.02229902224,103018.02229902224,127475.84515775525,127475.84515775525,0.0,0.0,91504.1529416185,56418.49523493462,38984.06411853764,24457.822858733,63441.88697727064,20789.14942992305,1522.434630120838,0.0,0.8864977656405963,2.881841221295885,0.0014959128700940735,0.0,-5.098693537981717,353293.75338505313,1553560.1338662093,4.397360890140029,1553560.1338662093,4.397360890140029,0.85,0.09697089342918846,4.028046144702076,101325.0,128388.87918489412,1.2670997205516321,1.0,0.0,4.028046144702763,1.2852125127346583,1.285502813991744,3.134147936461692,22716.75885887508,2316.4647314704903,19309.2476263539,1968.995286499865,0.85,0.8500001142905155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.238396651724,4632.441516551485,5.571756533412191,4.93707789265707,-2.417918219178952,7.354996111836023,3.4796202594523344,3.5,0.9941772169863813,0.6,0.0002258662607270373,0.9862178397670378,0.00022902268811157475,199.07453846715669,0.0,0.0,0.0,0.0015060535018850767,7.718977054723048e-05,0.00014867649017980683,0.0005988757630766069,0.09697089342920162,0.07165828480324311,0.0253126086259585,0.0969708933992229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536009.7273453862,579.646570310726,0.0,0.09697089342920162,0.0716582848032334,0.025312608625955073,0.3751654193799902,0.3751654193799902,0.13252357122708347,0.0,-1.864464138634503e-11,4.994611382073572,-1.864464138634503e-11,-1.864464138634503e-11,4.9949853123602,-1.864464138634503e-11,24457.822858733,20789.14942992305,0.85,1.0707809592214121,0.6653618004951375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266646037536408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.28073819353,1522.434630120838,0.3751654193799902,0.13252357122708347,6.112871282664199,3.4796202594523344
2417.0,-30.182870423545662,4.937322451094203,34.98828409199439,23.9997133956291,4.907503408727842,-26.67387725466313,-40.188318689446874,1.3985102398453046,-5.098559459641535,-5.098559459634086,39.97749451464379,42211.84582025177,25720.652987544127,25720.652987544127,67932.4988077959,77297.48465433932,77297.48465433932,25720.652987544127,103018.13764188346,103018.13764188346,103018.13764188346,127476.72119529526,127476.72119529526,0.0,0.0,91504.13468292098,56418.4958488333,38984.04314898631,24458.58355341181,63442.62670239812,20789.796020400037,1522.4195178729528,0.0,0.8864982012778698,2.8817748018398475,0.0014959128700940735,0.0,-5.098559459641535,353295.6012376146,1553563.0853606206,4.3973462446699045,1553563.0853606206,4.3973462446699045,0.85,0.09696774358912656,4.028046144702076,101325.0,128388.8595869093,1.26709952713456,1.0,0.0,4.028046144699543,1.285211830916411,1.2855021320194888,3.13414959915978,22716.754325983235,2316.4642692441594,19309.24052024324,1968.9945618782397,0.85,0.8499999710855476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.213512928047,4632.441516551485,5.571807481502217,4.937322451094203,-2.417767346406574,7.355089797500777,3.479588998157598,3.5,0.9941682851878851,0.6,0.0002258662607270373,0.9861943979328044,0.0002290281319793372,199.07435162669276,0.0,0.0,0.0,0.0015060535018850767,7.719163786833308e-05,0.00014867462285870424,0.0005988682414210388,0.09696774358908271,0.07165830915297663,0.025309434436106074,0.09696774355972285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536010.0656941765,579.6464596366111,0.0,0.09696774358908271,0.07165830915300905,0.025309434436117512,0.37516541019661925,0.37516541019661925,0.13250690456041558,0.0,-7.44648787076585e-12,4.994640639737952,-7.44648787076585e-12,-7.44648787076585e-12,4.995012934527836,-7.44648787076585e-12,24458.58355341181,20789.796020400037,0.85,1.0707705897244646,0.6653546363750442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666448741652054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.279199462595,1522.4195178729528,0.37516541019661925,0.13250690456041558,6.112871282664199,3.479588998157598
2418.0,-30.18264247674687,4.937566207720307,34.988318246511646,23.999854316376172,4.907639650604943,-26.67365847823157,-40.18810526523737,1.3986556520895848,-5.09842567130687,-5.098425671303229,39.977563012584646,42211.883198490126,25720.749204867494,25720.749204867494,67932.63240335762,77297.50356274456,77297.50356274456,25720.749204867494,103018.25276761205,103018.25276761205,103018.25276761205,127477.59738647327,127477.59738647327,0.0,0.0,91504.11646381092,56418.49609955627,38984.022626949605,24459.344618861214,63443.36724581082,20790.442926032032,1522.4044229543676,0.0,0.886498635387857,2.88170835872122,0.0014959128700940735,0.0,-5.09842567130687,353297.44510091614,1553566.0374023186,4.3973316505545545,1553566.0374023186,4.3973316505545545,0.85,0.096964593931816,4.028046144702076,101325.0,128388.83570186529,1.2670992914075034,1.0,0.0,4.028046144702237,1.285211150215439,1.2855014511647616,3.1341512591350122,22716.74980291935,2316.4638080200016,19309.23814707502,1968.9943198824287,0.85,0.8500000358587201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.188761444755,4632.441516551485,5.571858200360404,4.937566207720307,-2.4176168330967123,7.355183040817019,3.4795579031072283,3.5,0.9941594008877795,0.6,0.0002258662607270373,0.9861709658327568,0.00022903357384518826,199.07416485937705,0.0,0.0,0.0,0.0015060535018850767,7.719350523119968e-05,0.00014867275549583763,0.0005988607195972431,0.09696459393182165,0.07165833364051695,0.025306260291304696,0.09696459390192393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536010.4041053398,579.6463489420694,0.0,0.09696459393182165,0.07165833364051279,0.02530626029130322,0.37516540103247553,0.37516540103247553,0.1324902378937486,0.0,-3.637978807091713e-12,4.994669667739345,-3.637978807091713e-12,-3.637978807091713e-12,4.99504049134157,-3.637978807091713e-12,24459.344618861214,20790.442926032032,0.85,1.0707601968879297,0.6653474591747396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666437146098843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27766449475,1522.4044229543676,0.37516540103247553,0.1324902378937486,6.112871282664199,3.4795579031072283
2419.0,-30.182414781498643,4.937809164615909,34.98835240814536,23.999994922801875,4.907775564439907,-26.673439961012654,-40.18789564780889,1.3988007439539256,-5.098292201084121,-5.098292201052204,39.977631528903245,42211.935395274515,25720.845172527737,25720.845172527737,67932.78056780226,77297.52256141262,77297.52256141262,25720.845172527737,103018.36773394037,103018.36773394037,103018.36773394037,127478.47383597963,127478.47383597963,0.0,0.0,91504.0983039424,56418.511137804184,38983.98574015358,24460.106102039263,63444.091842192836,20791.090186733374,1522.389348107364,0.0,0.8864990678061916,2.8816418881088266,0.0014959128700940735,0.0,-5.098292201084121,353299.284587536,1553568.9902403497,4.397317113319617,1553568.9902403497,4.397317113319617,0.8500000000000001,0.09696144448273913,4.028046144702076,101325.0,128388.81705037401,1.2670991073315965,1.0,0.0,4.028046144698406,1.2852104710149421,1.2855007718108482,3.1341529154529,22716.745294562723,2316.4633482955674,19309.236095924745,1968.9941107233099,0.85,0.8500001142569676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.1641417840665,4632.441516551485,5.571908706562389,4.937809164615909,-2.417466699482693,7.355275864098602,3.4795269737745933,3.5,0.9941505639355981,0.6,0.0002258662607270373,0.9861475601907281,0.00022903900982460792,199.0739782985181,0.0,0.0,0.0,0.0015060535018850767,7.719533932715228e-05,0.00014867092139988504,0.0005988533317741123,0.09696144448265899,0.07165835828461718,0.025303086198041804,0.09696144445355818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536010.7426073484,579.6462382177892,0.0,0.09696144448265899,0.07165835828467641,0.025303086198062714,0.3751653918892858,0.3751653918892858,0.13247357122708195,0.0,-3.1889157980913296e-11,4.994698474286906,-3.1889157980913296e-11,-3.1889157980913296e-11,4.995067806127679,-3.1889157980913296e-11,24460.106102039263,20791.090186733374,0.85,1.0707503030664278,0.6653406829475949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666425588576342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27613534817,1522.389348107364,0.3751653918892858,0.13247357122708195,6.112871282664199,3.4795269737745933
2420.0,-30.182187417465695,4.93805132423771,34.98838657666573,24.000135249830805,4.907911197580681,-26.673221769966833,-40.18767852159215,1.398945550081846,-5.098159030385489,-5.098159030435531,39.97770005276134,42211.95508906604,25720.940845383888,25720.940845383888,67932.89593444993,77297.54157181077,77297.54157181077,25720.940845383888,103018.48241719465,103018.48241719465,103018.48241719465,127479.35034646699,127479.35034646699,0.0,0.0,91504.08017621795,56418.49369347331,38983.98498082737,24460.867929272343,63444.85291009971,20791.73773988149,1522.3742903417492,0.0,0.8864994986670072,2.881575394332933,0.0014959128700940735,0.0,-5.098159030385489,353301.1199536111,1553571.943408325,4.397302628455611,1553571.943408325,4.397302628455611,0.85,0.09695829521417401,4.028046144702076,101325.0,128388.78988044047,1.2670988391852007,1.0,0.0,4.0280461447016895,1.2852097931527433,1.2855000937955352,3.134154568508921,22716.740794186164,2316.462889384873,19309.22534556472,1968.9930144916684,0.85,0.8499998094139666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.139653383241,4632.441516551485,5.57195899100076,4.93805132423771,-2.417316931672661,7.355368255910371,3.479496209450967,3.5,0.9941417741288477,0.6,0.0002258662607270373,0.986124189193435,0.00022904443801523267,199.07379200938752,0.0,0.0,0.0,0.0015060535018850767,7.719723916545721e-05,0.00014866902156158009,0.0005988456791377524,0.09695829521418528,0.07165838306512136,0.025299912149063915,0.0969582951845154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.0811466605,579.6461274812842,0.0,0.09695829521418528,0.07165838306511303,0.025299912149060983,0.3751653827687764,0.3751653827687764,0.13245690456041356,0.0,5.002220859751105e-11,4.994726980762493,5.002220859751105e-11,5.002220859751105e-11,4.995094541190895,5.002220859751105e-11,24460.867929272343,20791.73773988149,0.85,1.0707392770018664,0.6653330121023319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666414068985767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.274608760417,1522.3742903417492,0.3751653827687764,0.13245690456041356,6.112871282664199,3.479496209450967
2421.0,-30.1819601955133,4.938292688857665,34.98842075212777,24.000275297462963,4.9080465334902215,-26.673003736483288,-40.187469008937455,1.3990900744602126,-5.09802616719611,-5.098026167184323,39.97776859199502,42212.00566277968,25721.03624560548,25721.03624560548,67933.04190838516,77297.56066430776,77297.56066430776,25721.03624560548,103018.59690991323,103018.59690991323,103018.59690991323,127480.22706188753,127480.22706188753,0.0,0.0,91504.06206791269,56418.50706638473,38983.95000169773,24461.630151974292,63445.580153672025,20792.38562917815,1522.3592514890647,0.0,0.8864999279011783,2.8815088747037687,0.0014959128700940735,0.0,-5.09802616719611,353302.9510890279,1553574.8972435154,4.397288198286331,1553574.8972435154,4.397288198286331,0.85,0.09695514614272656,4.028046144702076,101325.0,128388.77217544279,1.2670986644504594,1.0,0.0,4.02804614470254,1.2852091166101756,1.2854994171001513,3.1341562183485867,22716.7362986306,2316.4624309657834,19309.223864801766,1968.9928634958694,0.85,0.8499999124419011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.115295772613,4632.441516551485,5.572009059037265,4.938292688857665,-2.417167534960909,7.355460223818573,3.47946560954457,3.5,0.9941330312984487,0.6,0.0002258662607270373,0.9861008333976395,0.0002290498629321795,199.07360583701805,0.0,0.0,0.0,0.0015060535018850767,7.719907242663991e-05,0.00014866718830039741,0.0005988382946771134,0.0969551461427189,0.07165840799392599,0.025296738148792908,0.09695514611334309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.4197619893,579.6460167198933,0.0,0.0969551461427189,0.07165840799393165,0.025296738148794906,0.37516537366741126,0.37516537366741126,0.13244023789375045,0.0,-1.1766587704187259e-11,4.994755200257373,-1.1766587704187259e-11,-1.1766587704187259e-11,4.9951210274510345,-1.1766587704187259e-11,24461.630151974292,20792.38562917815,0.85,1.0707293044502708,0.6653261828568303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666402587210508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.273083127162,1522.3592514890647,0.37516537366741126,0.13244023789375045,6.112871282664199,3.47946560954457
2422.0,-30.18173314824138,4.93853326090752,34.98845493454926,24.000415100622945,4.908181585705292,-26.67278588860251,-40.187255724426336,1.3992343260664049,-5.0978936028529915,-5.097893602857878,39.977837145629906,42212.03996176904,25721.131354017343,25721.131354017343,67933.17131578639,77297.57984969058,77297.57984969058,25721.131354017343,103018.71120370792,103018.71120370792,103018.71120370792,127481.10396397248,127481.10396397248,0.0,0.0,91504.04400827286,56418.50412035134,38983.93320880169,24462.392760264556,63446.325969066245,20793.033846224873,1522.3442308217775,0.0,0.886500355556646,2.881442330199252,0.0014959128700940735,0.0,-5.0978936028529915,353304.7781131422,1553577.8517017819,4.397273821199963,1553577.8517017819,4.397273821199963,0.85,0.09695199726137953,4.028046144702076,101325.0,128388.75018338596,1.2670984474057336,1.0,0.0,4.028046144702209,1.2852084413452098,1.2854987416826582,3.134157865074381,22716.731815156683,2316.4619737786793,19309.222658205574,1968.9927404572993,0.85,0.8500000270867482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.0910684413975,4632.441516551485,5.572058907126798,4.93853326090752,-2.4170185027680686,7.355551763675589,3.4794351734119866,3.5,0.9941243352605676,0.6,0.0002258662607270373,0.9860774961529479,0.00022905528379688707,199.07341980811927,0.0,0.0,0.0,0.0015060535018850767,7.720093873336817e-05,0.00014866532199366914,0.0005988307771074917,0.09695199726133968,0.07165843306582056,0.025293564195519123,0.09695199723181525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.7584485171,579.6459059351857,0.0,0.09695199726133968,0.07165843306585001,0.025293564195529514,0.3751653645829557,0.3751653645829557,0.13242357122708293,0.0,4.888534022029489e-12,4.994783154093568,4.888534022029489e-12,4.888534022029489e-12,4.995147348950638,4.888534022029489e-12,24462.392760264556,20793.033846224873,0.85,1.0707187575984736,0.6653189025058733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666391143142715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27156222636,1522.3442308217775,0.3751653645829557,0.13242357122708293,6.112871282664199,3.4794351734119866
2423.0,-30.181506350899014,4.93877304263021,34.9884891239405,24.000554589461558,4.908316338658186,-26.672568295582355,-40.18704624669624,1.3993782833415322,-5.097761345433071,-5.097761345406625,39.97790571348376,42212.08908325123,25721.226193277183,25721.226193277183,67933.31527652842,77297.59909945964,77297.59909945964,25721.226193277183,103018.82529273682,103018.82529273682,103018.82529273682,127481.98104932414,127481.98104932414,0.0,0.0,91504.025993055,56418.51597684659,38983.900018009335,24463.155756587323,63447.05577459666,20793.682393099225,1522.3292288183147,0.0,0.8865007815926186,2.881375760180231,0.0014959128700940735,0.0,-5.097761345433071,353306.6009145771,1553580.8067783103,4.3972594985677524,1553580.8067783103,4.3972594985677524,0.85,0.09694884857418637,4.028046144702076,101325.0,128388.73336920579,1.2670982814626774,1.0,0.0,4.028046144701686,1.285207767458762,1.2854980676439942,3.134159508440196,22716.72734271093,2316.4615177161345,19309.217254241692,1968.992189406341,0.85,0.8499999565490847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.066970920179,4632.441516551485,5.572108540736756,4.93877304263021,-2.4168698405569096,7.3556428831871195,3.4794049004617884,3.5,0.9941156858462252,0.6,0.0002258662607270373,0.9860541851922523,0.00022906069881240844,199.07323398434488,0.0,0.0,0.0,0.0015060535018850767,7.72027717701667e-05,0.0001486634889568706,0.0005988233935506822,0.09694884857422749,0.07165845828387338,0.025290390290354108,0.09694884854439598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536012.0972053484,579.6457951274608,0.0,0.09694884857422749,0.07165845828384299,0.02529039029034338,0.37516535551472413,0.37516535551472413,0.13240690456041657,0.0,-2.6432189770275727e-11,4.994810831543646,-2.6432189770275727e-11,-2.6432189770275727e-11,4.995173336283642,-2.6432189770275727e-11,24463.155756587323,20793.682393099225,0.85,1.0707087105486777,0.665312023826839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666379736666948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27004540019,1522.3292288183147,0.37516535551472413,0.13240690456041657,6.112871282664199,3.4794049004617884
2424.0,-30.181279721035573,4.939012036456612,34.9885233202948,24.000693833827995,4.908450793174938,-26.67235088316013,-40.18683299710972,1.3995219552995022,-5.097629385077937,-5.097629385075124,39.977974295082596,42212.12195611267,25721.320740831747,25721.320740831747,67933.44269694442,77297.6184345046,77297.6184345046,25721.320740831747,103018.93917533636,103018.93917533636,103018.93917533636,127482.85830927335,127482.85830927335,0.0,0.0,91504.00800999888,56418.51153160696,38983.88497599103,24463.91913393699,63447.80410992802,20794.33126384644,1522.3142447894659,0.0,0.886501206061258,2.881309165609439,0.0014959128700940735,0.0,-5.097629385077937,353308.4196291591,1553583.7624512443,4.397245228635996,1553583.7624512443,4.397245228635996,0.85,0.0969457000747924,4.028046144702076,101325.0,128388.7080922594,1.2670980319986125,1.0,0.0,4.028046144703879,1.2852070949086332,1.285497394941951,3.1341611485489302,22716.722878249635,2316.461062467778,19309.212137053702,1968.9916675983852,0.85,0.8499998983366351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.043002697421,4632.441516551485,5.5721579555912495,4.939012036456612,-2.416721540785201,7.355733577241812,3.479374790049646,3.5,0.9941070828713274,0.6,0.0002258662607270373,0.9860308920393251,0.00022906610994701904,199.07304829813893,0.0,0.0,0.0,0.0015060535018850767,7.720463785396164e-05,0.00014866162287307567,0.0005988158768790464,0.09694570007479528,0.07165848364316153,0.025287216431633744,0.09694570004525212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536012.4360301393,579.6456842974826,0.0,0.09694570007479528,0.07165848364315941,0.025287216431632998,0.37516534646134025,0.37516534646134025,0.13239023789374826,0.0,-2.7853275241795927e-12,4.994838244629136,-2.7853275241795927e-12,-2.7853275241795927e-12,4.995199125696104,-2.7853275241795927e-12,24463.91913393699,20794.33126384644,0.85,1.0706980903428067,0.6653046949107496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666368367676746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26853113534,1522.3142447894659,0.37516534646134025,0.13239023789374826,6.112871282664199,3.479374790049646
2425.0,-30.181053270232777,4.939250244787596,34.988557523596135,24.00083279879766,4.908584983561826,-26.672133658287038,-40.186623589228816,1.3996653716160858,-5.097497722204707,-5.097497722202776,39.97804289014025,42212.16989752493,25721.41500028196,25721.41500028196,67933.5848978069,77297.6378477144,77297.6378477144,25721.41500028196,103019.05284799635,103019.05284799635,103019.05284799635,127483.73573868595,127483.73573868595,0.0,0.0,91503.9900707408,56418.52212055144,38983.85327798817,24464.6828906896,63448.536168677776,20794.98045708616,1522.2992787019525,0.0,0.8865016289614708,2.8812425465161238,0.0014959128700940735,0.0,-5.097497722204707,353310.23425107583,1553586.7187084418,4.3972310114413595,1553586.7187084418,4.3972310114413595,0.85,0.09694255176269712,4.028046144702076,101325.0,128388.68743642875,1.2670978281414138,1.0,0.0,4.028046144702822,1.2852064235559024,1.2854967234375765,3.1341627857393513,22716.718424661605,2316.460608328186,19309.20727681411,1968.9911719918741,0.85,0.849999851028296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.019163309672,4632.441516551485,5.572207153022255,4.939250244787596,-2.4165736032925524,7.355823848080148,3.479344841591661,3.5,0.994098526169046,0.6,0.0002258662607270373,0.9860076178831709,0.00022907151692391845,199.07286275898994,0.0,0.0,0.0,0.0015060535018850767,7.720647036071406e-05,0.00014865979036632327,0.0005988084954572872,0.09694255176270176,0.07165850914341815,0.025284042619283614,0.09694255173309144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536012.7749214768,579.6455734457123,0.0,0.09694255176270176,0.0716585091434147,0.025284042619282403,0.375165337422248,0.375165337422248,0.1323735712270817,0.0,-1.9326762412674725e-12,4.994865399350829,-1.9326762412674725e-12,-1.9326762412674725e-12,4.995224680270383,-1.9326762412674725e-12,24464.6828906896,20794.98045708616,0.85,1.0706879780048137,0.665297774330112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666357036056712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26702107524,1522.2992787019525,0.375165337422248,0.1323735712270817,6.112871282664199,3.479344841591661
2426.0,-30.180826947374193,4.939487669846597,34.9885917340057,24.00097151929515,4.908718867278903,-26.671916579224984,-40.18641040949149,1.3998084991297568,-5.0973663642068345,-5.097366364221658,39.97811150378753,42212.201729238994,25721.508992919906,25721.508992919906,67933.7107221589,77297.65737660856,77297.65737660856,25721.508992919906,103019.16636952847,103019.16636952847,103019.16636952847,127484.61343035827,127484.61343035827,0.0,0.0,91503.97217483062,56418.51652746126,38983.83960818817,24465.447060829796,63449.286669017965,20795.630001705325,1522.2843318693306,0.0,0.8865020502369388,2.8811759009823548,0.0014959128700940735,0.0,-5.0973663642068345,353312.0446783899,1553589.6757710155,4.397216848877045,1553589.6757710155,4.397216848877045,0.85,0.09693940365024475,4.028046144702076,101325.0,128388.66310597598,1.2670975880185145,1.0,0.0,4.028046144700975,1.2852057535557997,1.2854960532861355,3.1341644196328993,22716.7139818351,2316.460155285964,19309.207200057503,1968.9911641648782,0.85,0.8500000138883498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.99545228949,4632.441516551485,5.572256138199244,4.939487669846597,-2.4164260331662093,7.355913703012806,3.4793150544989353,3.5,0.9940900155711244,0.6,0.0002258662607270373,0.9859843574689242,0.00022907692096337955,199.07267732501575,0.0,0.0,0.0,0.0015060535018850767,7.720833591589952e-05,0.00014865792481113778,0.0005988009809149146,0.09693940365023121,0.07165853479372494,0.025280868856506267,0.09693940362083533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.1139047092,579.6454625638626,0.0,0.09693940365023121,0.07165853479373495,0.0252808688565098,0.3751653283971904,0.3751653283971904,0.13235690456041516,0.0,1.4836132322670892e-11,4.994892336110752,1.4836132322670892e-11,1.4836132322670892e-11,4.995250164261222,1.4836132322670892e-11,24465.447060829796,20795.630001705325,0.85,1.0706772966027789,0.6652904066429961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666345741692886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26551498229,1522.2843318693306,0.3751653283971904,0.13235690456041516,6.112871282664199,3.4793150544989353
2427.0,-30.180600847765763,4.939724314093005,34.98862595146455,24.001109960395866,4.908852468880403,-26.6716997292915,-40.18620107145978,1.3999513504061134,-5.09723529908814,-5.097235299086413,39.97818012993404,42212.24847586092,25721.602690430933,25721.602690430933,67933.85116629186,77297.67698009466,77297.67698009466,25721.602690430933,103019.2796705256,103019.2796705256,103019.2796705256,127485.49127265977,127485.49127265977,0.0,0.0,91503.95432971328,56418.52582547943,38983.80944914871,24466.21160213417,63450.021051282885,20796.279861814044,1522.2694025218534,0.0,0.8865024699709718,2.8811092315954503,0.0014959128700940735,0.0,-5.09723529908814,353313.8510763873,1553592.6333766668,4.397202738142232,1553592.6333766668,4.397202738142232,0.85,0.09693625572131839,4.028046144702076,101325.0,128388.64807343076,1.2670974396588282,1.0,0.0,4.028046144702613,1.2852050848494991,1.2854953844287889,3.1341660503730195,22716.70955161839,2316.4597035295837,19309.202907746923,1968.9907264710093,0.85,0.8499999907060172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.971869129995,4632.441516551485,5.5723049055926905,4.939724314093005,-2.4162788211757906,7.356003135268796,3.4792854281330468,3.5,0.9940815508951563,0.6,0.0002258662607270373,0.9859611205903062,0.00022908231978945438,199.07249207430291,0.0,0.0,0.0,0.0015060535018850767,7.721016789252753e-05,0.00014865609283450977,0.000598793601628521,0.09693625572131623,0.07165856058232199,0.02527769513899424,0.09693625569190893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.452949747,579.6453516617714,0.0,0.09693625572131623,0.07165856058232359,0.025277695138994805,0.37516531938824066,0.37516531938824066,0.1323402378937496,0.0,-1.7053025658242404e-12,4.994919045361485,-1.7053025658242404e-12,-1.7053025658242404e-12,4.995275405590007,-1.7053025658242404e-12,24466.21160213417,20796.279861814044,0.85,1.0706671178467373,0.665283443196075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666334484479722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26401387455,1522.2694025218534,0.37516531938824066,0.1323402378937496,6.112871282664199,3.4792854281330468
2428.0,-30.18037491864689,4.939960179804032,34.98866017601034,24.00124812209981,4.908985784716864,-26.671483061407887,-40.18599173342807,1.4000939274778776,-5.09710453436719,-5.097104534339056,39.97824877127627,42212.29464247839,25721.696114676746,25721.696114676746,67933.99075715513,77297.69666608424,77297.69666608424,25721.696114676746,103019.39278076099,103019.39278076099,103019.39278076099,127486.36931486646,127486.36931486646,0.0,0.0,91503.93652029545,56418.5344966896,38983.78002622872,24466.97653410547,63450.75656033419,20796.93005398965,1522.254491578998,0.0,0.8865028881154695,2.881042537033979,0.0014959128700940735,0.0,-5.09710453436719,353315.65334139636,1553595.591641273,4.397188680853856,1553595.591641273,4.397188680853856,0.8500000000000001,0.09693310798461133,4.028046144702076,101325.0,128388.62880950248,1.267097249538638,1.0,0.0,4.028046144703044,1.2852044174274815,1.2854947168560151,3.134167677982916,22716.705130264418,2316.4592526769507,19309.19889104288,1968.990316881186,0.85,0.8499999793243839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.948413383905,4632.441516551485,5.5723534604712865,4.939960179804032,-2.416131972464545,7.356092152268577,3.4792559619304573,3.5,0.9940731319801307,0.6,0.0002258662607270373,0.9859379018233828,0.00022908771466166654,199.07230696362205,0.0,0.0,0.0,0.0015060535018850767,7.721199990934478e-05,0.00014865426081769255,0.0005987862221802433,0.0969331079846176,0.07165858651567199,0.025274521468945606,0.0969331079551063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.7920699111,579.645240735084,0.0,0.0969331079846176,0.07165858651566737,0.025274521468943968,0.37516531039633283,0.37516531039633283,0.13232357122708283,0.0,-2.8137492336099967e-11,4.9949455297110035,-2.8137492336099967e-11,-2.8137492336099967e-11,4.9953004180442235,-2.8137492336099967e-11,24466.97653410547,20796.93005398965,0.85,1.0706569068653722,0.6652764589550555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666323264300487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.262515838458,1522.254491578998,0.37516531039633283,0.13232357122708283,6.112871282664199,3.4792559619304573
2429.0,-30.180149317257236,4.940195269158419,34.98869440758562,24.00138600440698,4.909118794821233,-26.671266719015417,-40.18578246524555,1.4002361965794279,-5.096974073820434,-5.096974073819041,39.97831742511879,42212.33967959586,25721.789277473526,25721.789277473526,67934.12895706939,77297.71638838091,77297.71638838091,25721.789277473526,103019.50566585443,103019.50566585443,103019.50566585443,127487.24750795892,127487.24750795892,0.0,0.0,91503.91875624575,56418.54204746092,38983.75189864981,24467.741842104486,63451.4937407543,20797.580565788812,1522.2395988312824,0.0,0.8865033046609043,2.880975817664274,0.0014959128700940735,0.0,-5.096974073820434,353317.45142130484,1553598.550449284,4.3971746773321225,1553598.550449284,4.3971746773321225,0.85,0.09692996043801139,4.028046144702076,101325.0,128388.60587095204,1.2670970231527465,1.0,0.0,4.028046144700296,1.2852037514478039,1.2854940507259074,3.1341693020771326,22716.700720173503,2316.45880297283,19309.19967708708,1968.9903970353873,0.85,0.85000017894058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.925084563441,4632.441516551485,5.572401805976496,4.940195269158419,-2.415985489509224,7.356180758667643,3.4792266552767726,3.5,0.9940647586505065,0.6,0.0002258662607270373,0.9859147173257554,0.0002290931018249614,199.07212212180335,0.0,0.0,0.0,0.0015060535018850767,7.721383135504792e-05,0.0001486524293719894,0.0005987788450324395,0.09692996043806258,0.07165861259229414,0.025271347845768437,0.09692996040833321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536014.1312518875,579.6451297881546,0.0,0.09692996043806258,0.0716586125922563,0.02527134784575509,0.37516530142222065,0.37516530142222065,0.13230690456041447,0.0,-1.3642420526593924e-12,4.994971740616393,-1.3642420526593924e-12,-1.3642420526593924e-12,4.9953249554437775,-1.3642420526593924e-12,24467.741842104486,20797.580565788812,0.85,1.0706466459974913,0.6652694395511649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266631208104708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.261021923547,1522.2395988312824,0.37516530142222065,0.13230690456041447,6.112871282664199,3.4792266552767726
2430.0,-30.17992394112274,4.940429584525807,34.98872864607984,24.00152360731738,4.909251519943762,-26.671050607863272,-40.185573197063036,1.4003781866843366,-5.096843907744756,-5.096843907685534,39.9783860898004,42212.38394485589,25721.882155913456,25721.882155913456,67934.26610076934,77297.73615428557,77297.73615428557,25721.882155913456,103019.61831019902,103019.61831019902,103019.61831019902,127488.12582261115,127488.12582261115,0.0,0.0,91503.90101157251,56418.548802143065,38983.72467714383,24468.507512412132,63452.23218955596,20798.231385550313,1522.2247234120841,0.0,0.8865037196629258,2.8809090747169694,0.0014959128700940735,0.0,-5.096843907744756,353319.2454498131,1553601.5097280275,4.397160725706088,1553601.5097280275,4.397160725706088,0.85,0.09692681307307772,4.028046144702076,101325.0,128388.58755351733,1.2670968423737214,1.0,0.0,4.028046144702943,1.285203086774833,1.2854933859028015,3.134170922986421,22716.696314892975,2316.4583537592325,19309.196250350822,1968.9900476055354,0.85,0.8500001929282204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.901882160183,4632.441516551485,5.572449937752131,4.940429584525807,-2.415839364719989,7.356268949245797,3.479197507531686,3.5,0.9940564307233389,0.6,0.0002258662607270373,0.9858915565642207,0.00022909848372590708,199.0719374648855,0.0,0.0,0.0,0.0015060535018850767,7.721566284091372e-05,0.0001486505978861236,0.0005987714677228587,0.0969268130730487,0.07165863880571778,0.025268174267330922,0.09692681304385838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536014.4704874678,579.6450188236671,0.0,0.0969268130730487,0.07165863880573924,0.025268174267338493,0.37516529246341235,0.37516529246341235,0.13229023789374808,0.0,-5.923084245296195e-11,4.994997647780679,-5.923084245296195e-11,-5.923084245296195e-11,4.995349086940962,-5.923084245296195e-11,24468.507512412132,20798.231385550313,0.85,1.0706363473206717,0.6652623948476932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666300934616075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2595289741,1522.2247234120841,0.37516529246341235,0.13229023789374808,6.112871282664199,3.479197507531686
2431.0,-30.17969861223244,4.940663128323719,34.988762891599094,24.0016610006802,4.909383973217198,-26.67083456642217,-40.18536015702409,1.400519927406921,-5.096714032597561,-5.096714032604245,39.97845477140983,42212.41238089445,25721.97474425072,25721.97474425072,67934.38712514518,77297.75604530619,77297.75604530619,25721.97474425072,103019.73078955691,103019.73078955691,103019.73078955691,127489.00436979,127489.00436979,0.0,0.0,91503.88330105506,56418.53963664341,38983.71518267961,24469.27358023308,63452.98876291269,20798.882543198117,1522.2098660880838,0.0,0.8865041331173832,2.8808423069245293,0.0014959128700940735,0.0,-5.096714032597561,353321.03547569056,1553604.469741668,4.397146826115198,1553604.469741668,4.397146826115198,0.85,0.09692366589663666,4.028046144702076,101325.0,128388.56071764037,1.267096577524208,1.0,0.0,4.028046144699491,1.285202423269937,1.2854927222480343,3.1341725410488483,22716.691918091943,2316.457905410303,19309.188581068353,1968.9892655563676,0.85,0.8500000198396053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.878805714431,4632.441516551485,5.572497855101193,4.940663128323719,-2.4156935952379324,7.356356723561651,3.479168518116112,3.5,0.9940481480331748,0.6,0.0002258662607270373,0.985868401244418,0.00022910386461513153,199.07175284701862,0.0,0.0,0.0,0.0015060535018850767,7.721752737879718e-05,0.00014864873334824013,0.0005987639572782255,0.09692366589666421,0.07165866516099759,0.025265000735666617,0.09692366586736328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536014.8098067328,579.6449078317838,0.0,0.09692366589666421,0.07165866516097721,0.02526500073565945,0.37516528351589407,0.37516528351589407,0.1322735712270781,0.0,6.707523425575346e-12,4.995023314752984,6.707523425575346e-12,6.707523425575346e-12,4.995373238354091,6.707523425575346e-12,24469.27358023308,20798.882543198117,0.85,1.070625489036882,0.6652549108225295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666289824894998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.258039032084,1522.2098660880838,0.37516528351589407,0.1322735712270781,6.112871282664199,3.479168518116112
2432.0,-30.179473567604283,4.940895902711776,34.9887971441922,24.001798079721652,4.909516125371101,-26.670618810924243,-40.18515095869077,1.4006613686911116,-5.096584459769701,-5.096584459774989,39.97852346849153,42212.45551936188,25722.06707343316,25722.06707343316,67934.52259279504,77297.7760073016,77297.7760073016,25722.06707343316,103019.84308073476,103019.84308073476,103019.84308073476,127489.88312206868,127489.88312206868,0.0,0.0,91503.86565470647,56418.545166766766,38983.68943104412,24470.040041333916,63453.729472378036,20799.534035133827,1522.1950273241807,0.0,0.8865045449716649,2.8807755137064612,0.0014959128700940735,0.0,-5.096584459769701,353322.8213418941,1553607.430425,4.397132980328055,1553607.430425,4.397132980328055,0.85,0.09692051891284872,4.028046144702076,101325.0,128388.53905964005,1.2670963637763637,1.0,0.0,4.028046144700502,1.28520176116743,1.285492059995973,3.1341741556929916,22716.68753722143,2316.457458685834,19309.18121275525,1968.9885141975346,0.85,0.8499998594036671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.855854781115,4632.441516551485,5.572545565258538,4.940895902711776,-2.4155481889175907,7.356444091629367,3.4791396864693582,3.5,0.9940399104198167,0.6,0.0002258662607270373,0.9858452757215677,0.00022910923883235075,199.07156846239693,0.0,0.0,0.0,0.0015060535018850767,7.721935833437294e-05,0.0001486469023926644,0.0005987565821046776,0.09692051891288044,0.07165869166110439,0.02526182725177604,0.09692051888312843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536015.1492024905,579.6447968148556,0.0,0.09692051891288044,0.07165869166108095,0.02526182725176777,0.3751652745801076,0.3751652745801076,0.13225690456041275,0.0,5.286437954055145e-12,4.99504873556549,5.286437954055145e-12,5.286437954055145e-12,4.9953970988174206,5.286437954055145e-12,24470.040041333916,20799.534035133827,0.85,1.0706151262924195,0.6652478249956503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666278751769107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25655565615,1522.1950273241807,0.3751652745801076,0.13225690456041275,6.112871282664199,3.4791396864693582
2433.0,-30.179248675745622,4.9411279101038454,34.98883140381201,24.001934914290928,4.909648004792974,-26.670403220231417,-40.18494179528204,1.4008025492787288,-5.096455176317249,-5.096455176333331,39.978592178347675,42212.49813909426,25722.159112951605,25722.159112951605,67934.65725204587,77297.7960433016,77297.7960433016,25722.159112951605,103019.9551562532,103019.9551562532,103019.9551562532,127490.76203041253,127490.76203041253,0.0,0.0,91503.84803363481,56418.55012942738,38983.66433800826,24470.806874159338,63454.4712121676,20800.185843035437,1522.1802058826415,0.0,0.8865049553014515,2.880708696856535,0.0014959128700940735,0.0,-5.096455176317249,353324.6032267763,1553610.3916637436,4.39711918580032,1553610.3916637436,4.39711918580032,0.85,0.09691737211019381,4.028046144702076,101325.0,128388.5220784316,1.2670961961848666,1.0,0.0,4.028046144702441,1.2852011002859531,1.2854913989652175,3.1341757673611146,22716.68316262615,2316.4570126012604,19309.178599674986,1968.9882477375033,0.85,0.8499999080606432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.8330288564275,4632.441516551485,5.572593062215744,4.9411279101038454,-2.4154031359390635,7.3565310460429085,3.4791110119569617,3.5,0.9940317177019891,0.6,0.0002258662607270373,0.9858221664817848,0.00022911460951736541,199.0713842032843,0.0,0.0,0.0,0.0015060535018850767,7.72211890244089e-05,0.0001486450717026284,0.000598749208000736,0.09691737211019515,0.07165871829754003,0.025258653812655116,0.09691737208093044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536015.488661414,579.6446857772431,0.0,0.09691737211019515,0.07165871829753905,0.025258653812654765,0.37516526565588426,0.37516526565588426,0.13224023789374706,0.0,1.6086687537608668e-11,4.995073907444635,1.6086687537608668e-11,1.6086687537608668e-11,4.995420723581901,1.6086687537608668e-11,24470.806874159338,20800.185843035437,0.85,1.0706047336664146,0.6652407203576205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666267715135877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.255074096458,1522.1802058826415,0.37516526565588426,0.13224023789374706,6.112871282664199,3.4791110119569617
2434.0,-30.179024092512257,4.941359152591016,34.98886567045481,24.002071434538834,4.909779584584667,-26.670187937208567,-40.18473266679791,1.4009434292809664,-5.096326196566906,-5.096326196571238,39.978660902149,42212.539695848805,25722.250901539523,25722.250901539523,67934.79059738833,77297.81612300765,77297.81612300765,25722.250901539523,103020.06702454717,103020.06702454717,103020.06702454717,127491.64111633688,127491.64111633688,0.0,0.0,91503.83046013668,56418.55403297784,38983.64047462094,24471.574091789702,63455.214566410636,20800.837978021245,1522.1654028383593,0.0,0.8865053640294236,2.8806418548489674,0.0014959128700940735,0.0,-5.096326196566906,353326.3809328329,1553613.353508268,4.397105445131222,1553613.353508268,4.397105445131222,0.85,0.0969142254983631,4.028046144702076,101325.0,128388.50136692489,1.2670959917781879,1.0,0.0,4.028046144702,1.2852004408122264,1.28549073934253,3.1341773755978597,22716.678799841437,2316.45656772103,19309.17628871694,1968.9880120853645,0.85,0.8499999695752937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.810327500465,4632.441516551485,5.572640354888355,4.941359152591016,-2.415258446438905,7.356617599029921,3.4790824940247553,3.5,0.9940235697213586,0.6,0.0002258662607270373,0.9857990895385433,0.0002291199729478004,199.0712001973759,0.0,0.0,0.0,0.0015060535018850767,7.722301944888605e-05,0.00014864324127815127,0.0005987418349664777,0.0969142254983496,0.07165874507749706,0.025255480420852548,0.09691422546938476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536015.8281892876,579.6445747170528,0.0,0.0969142254983496,0.07165874507750704,0.025255480420856062,0.37516525674275664,0.37516525674275664,0.13222357122708184,0.0,4.320099833421409e-12,4.995098798844083,4.320099833421409e-12,4.320099833421409e-12,4.995443914542875,4.320099833421409e-12,24471.574091789702,20800.837978021245,0.85,1.0705942933388002,0.6652335822089172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666256714880735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.253596977775,1522.1654028383593,0.37516525674275664,0.13222357122708184,6.112871282664199,3.4790824940247553
2435.0,-30.17879971720386,4.941589632523728,34.988899944050175,24.002207710314565,4.909910871315822,-26.66997287063862,-40.18451980138195,1.40108402475058,-5.096197507493287,-5.096197507479165,39.97872963794503,42212.56486193239,25722.342408074535,25722.342408074535,67934.90727000692,77297.83625958096,77297.83625958096,25722.342408074535,103020.17866765549,103020.17866765549,103020.17866765549,127492.52034464784,127492.52034464784,0.0,0.0,91503.8129089795,56418.541511330695,38983.63488627644,24472.341676992342,63455.976563268785,20801.49042544349,1522.1506170488237,0.0,0.8865057712292204,2.880574989271998,0.0014959128700940735,0.0,-5.096197507493287,353328.1546395328,1553616.3158734378,4.397091755845059,1553616.3158734378,4.397091755845059,0.85,0.09691107906643201,4.028046144702076,101325.0,128388.47642403506,1.2670957456110048,1.0,0.0,4.0280461447018245,1.2851997826711006,1.2854900810527448,3.1341789805864804,22716.674442603075,2316.45612340637,19309.174263746223,1968.9878055958175,0.85,0.8500000434717507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.787750199005,4632.441516551485,5.5726874371477635,4.941589632523728,-2.415114110513194,7.356703743036922,3.479054132025225,3.5,0.9940154662929215,0.6,0.0002258662607270373,0.9857760345424244,0.00022912533152814928,199.0710163621646,0.0,0.0,0.0,0.0015060535018850767,7.722488262254519e-05,0.00014864137810449214,0.0005987343300170031,0.09691107906643742,0.07165877199280302,0.025252307073634413,0.09691107903719502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.1677764733,579.6444636374398,0.0,0.09691107906643742,0.07165877199279902,0.025252307073632997,0.37516524783827104,0.37516524783827104,0.13220690456041562,0.0,-1.4097167877480388e-11,4.995123396127042,-1.4097167877480388e-11,-1.4097167877480388e-11,4.995466781581058,-1.4097167877480388e-11,24472.341676992342,20801.49042544349,0.85,1.0705832759861857,0.6652259904919177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666245750904426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.252121172693,1522.1506170488237,0.37516524783827104,0.13220690456041562,6.112871282664199,3.479054132025225
