time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2436.0,-30.178575546232572,4.941819352228233,34.98893422456747,24.002343706693523,4.910041881975611,-26.669758015577695,-40.18431451460344,1.4012243513206968,-5.096069109147663,-5.096069109159192,39.978798386753795,42212.62068885908,25722.43363545944,25722.43363545944,67935.05432431852,77297.85646263251,77297.85646263251,25722.43363545944,103020.29009809195,103020.29009809195,103020.29009809195,127493.39973459428,127493.39973459428,0.0,0.0,91503.79539526375,56418.55962149032,38983.5953041927,24473.10963650233,63456.704940695025,20802.14319102698,1522.1358487116954,0.0,0.8865061768968471,2.880508099852223,0.0014959128700940735,0.0,-5.096069109147663,353329.92434612743,1553619.278803816,4.39707811807603,1553619.278803816,4.39707811807603,0.85,0.09690793281565852,4.028046144702076,101325.0,128388.4608347289,1.2670955917565152,1.0,0.0,4.02804614470063,1.2851991257893915,1.2854894240226604,3.1341805825054387,22716.670094659898,2316.455680039555,19309.17250904973,1968.9876266665715,0.85,0.8500001289180503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.765296502865,4632.441516551485,5.5727343101582845,4.941819352228233,-2.4149701278407467,7.356789480068979,3.479025925392578,3.5,0.9940074072550223,0.6,0.0002258662607270373,0.9857530011231295,0.00022913068534378682,199.07083269470994,0.0,0.0,0.0,0.0015060535018850767,7.722667950108642e-05,0.00014863958122595088,0.0005987270921073225,0.09690793281556305,0.07165879904413962,0.02524913377142343,0.09690793278727436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.5074280029,579.6443525367548,0.0,0.09690793281556305,0.07165879904421021,0.025249133771448298,0.3751652389394503,0.3751652389394503,0.1321902378937482,0.0,1.1539214028744027e-11,4.9951477033393985,1.1539214028744027e-11,1.1539214028744027e-11,4.995489374430804,1.1539214028744027e-11,24473.10963650233,20802.14319102698,0.85,1.0705733048668198,0.6652192345680397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666234823095377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.250648688285,1522.1358487116954,0.3751652389394503,0.1321902378937482,6.112871282664199,3.479025925392578
2437.0,-30.178351576124967,4.942048313893688,34.9889685120419,24.00247942367571,4.910172611972991,-26.669543369368466,-40.184105455968506,1.4013644052165326,-5.095941007148838,-5.095941007145718,39.97886715043167,42212.66014908716,25722.524600145367,25722.524600145367,67935.18474923253,77297.87673611361,77297.87673611361,25722.524600145367,103020.40133625898,103020.40133625898,103020.40133625898,127494.27931980169,127494.27931980169,0.0,0.0,91503.77791963688,56418.561332610654,38983.57398558469,24473.87798354271,63457.4519691274,20802.7962860113,1522.1210984451927,0.0,0.8865065809969537,2.8804411856192376,0.0014959128700940735,0.0,-5.095941007148838,353331.68997512624,1553622.2423789734,4.397064533012436,1553622.2423789734,4.397064533012436,0.8499999999999999,0.096904786751389,4.028046144702076,101325.0,128388.43672698051,1.2670953538315373,1.0,0.0,4.028046144702078,1.285198470184766,1.2854887682699483,3.134182181311642,22716.665756172642,2316.455237636975,19309.162042014592,1968.986559326028,0.85,0.8499998304886731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.742965960159,4632.441516551485,5.57278097802281,4.942048313893688,-2.4148265021197894,7.356874816013477,3.4789978735576432,3.5,0.9939993924450409,0.6,0.0002258662607270373,0.985729988922182,0.00022913603447735647,199.07064919216504,0.0,0.0,0.0,0.0015060535018850767,7.72285094344767e-05,0.00014863775129256063,0.0005987197210511848,0.09690478675135272,0.07165882623556417,0.025245960515788552,0.09690478672243337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.8471530454,579.6442414120006,0.0,0.09690478675135272,0.071658826235591,0.025245960515798003,0.375165230043962,0.375165230043962,0.13217357122708248,0.0,-3.126388037344441e-12,4.99517172674274,-3.126388037344441e-12,-3.126388037344441e-12,4.995511698162204,-3.126388037344441e-12,24473.87798354271,20802.7962860113,0.85,1.0705627572673984,0.6652120253681787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666223931343181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.249179589504,1522.1210984451927,0.375165230043962,0.13217357122708248,6.112871282664199,3.4789978735576432
2438.0,-30.178127772312255,4.942276519777236,34.989002806503656,24.002614931110315,4.910303074405073,-26.66932889958189,-40.18389646718276,1.401504201674694,-5.095813197339908,-5.095813197389273,39.97893592890348,42212.69904287593,25722.6152939742,25722.6152939742,67935.31433685013,77297.8970885321,77297.8970885321,25722.6152939742,103020.5123825063,103020.5123825063,103020.5123825063,127495.15909870682,127495.15909870682,0.0,0.0,91503.7604819443,56418.56243628801,38983.553384062536,24474.64671620051,63458.20010026304,20803.449708770433,1522.1063660033042,0.0,0.8865069835509654,2.880374246958189,0.0014959128700940735,0.0,-5.095813197339908,353333.4515837741,1553625.2065965333,4.397050999933908,1553625.2065965333,4.397050999933908,0.85,0.09690164087109573,4.028046144702076,101325.0,128388.41779710879,1.2670951670082289,1.0,0.0,4.02804614470325,1.2851978157858959,1.2854881137232639,3.134183777179028,22716.661427102925,2316.4547961947173,19309.16082014036,1968.9864347295318,0.85,0.8499999386838982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.720758089156,4632.441516551485,5.572827439548791,4.942276519777236,-2.4146832300216543,7.35695974979889,3.4789699759137696,3.5,0.9939914216896485,0.6,0.0002258662607270373,0.9857069943863206,0.0002291413797541902,199.07046582620637,0.0,0.0,0.0,0.0015060535018850767,7.723033879653232e-05,0.000148635921930505,0.0005987123522964093,0.09690164087106976,0.07165885356498346,0.025242787306086298,0.0969016408422708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536017.186951231,579.6441302632987,0.0,0.09690164087106976,0.07165885356500266,0.025242787306093063,0.37516522115012674,0.37516522115012674,0.13215690456041568,0.0,4.934008757118136e-11,4.99519547892595,4.934008757118136e-11,4.934008757118136e-11,4.995533808512562,4.934008757118136e-11,24474.64671620051,20803.449708770433,0.85,1.0705521781190346,0.6652047958527105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266621307554392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.247713939116,1522.1063660033042,0.37516522115012674,0.13215690456041568,6.112871282664199,3.4789699759137696
2439.0,-30.177904100574835,4.942503972124538,34.98903710808426,24.00275015914815,4.9104332337372005,-26.669114578978775,-40.18368747839702,1.4016437121411527,-5.095685679549433,-5.095685679517097,39.979004725180744,42212.7374922261,25722.70571832382,25722.70571832382,67935.44321054991,77297.91755477097,77297.91755477097,25722.70571832382,103020.6232730948,103020.6232730948,103020.6232730948,127496.03912524378,127496.03912524378,0.0,0.0,91503.74308880685,56418.563026262076,38983.533402827525,24475.415852148984,63458.94925497651,20804.103474326635,1522.0916518504553,0.0,0.8865073845489148,2.88030728312696,0.0014959128700940735,0.0,-5.095685679549433,353335.20917438617,1553628.1715854749,4.397037519175431,1553628.1715854749,4.397037519175431,0.85,0.0968984951792602,4.028046144702076,101325.0,128388.39463585397,1.2670949384244161,1.0,0.0,4.028046144701547,1.2851971627264411,1.2854874605162974,3.1341853697816324,22716.657109094438,2316.454355880391,19309.15988571998,1968.9863394451704,0.85,0.8500000591191609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.69867242734,4632.441516551485,5.572873695586492,4.942503972124538,-2.41454031090563,7.357044283030167,3.4789422318784626,3.5,0.9939834948224179,0.6,0.0002258662607270373,0.9856840139985024,0.00022914672199135462,199.07028256879653,0.0,0.0,0.0,0.0015060535018850767,7.723216819865143e-05,0.0001486340925283859,0.0005987049833802564,0.09689849517925525,0.07165888103573044,0.02523961414352481,0.09689849515025897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536017.5268374381,579.6440190857817,0.0,0.09689849517925525,0.0716588810357341,0.025239614143526098,0.3751652122571755,0.3751652122571755,0.1321402378937521,0.0,-3.234390533179976e-11,4.995219006482614,-3.234390533179976e-11,-3.234390533179976e-11,4.995555881747634,-3.234390533179976e-11,24475.415852148984,20804.103474326635,0.85,1.0705415707024546,0.665197548774663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266620225559046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.24625242296,1522.0916518504553,0.3751652122571755,0.1321402378937521,6.112871282664199,3.4789422318784626
2440.0,-30.17768079312502,4.942730673200248,34.98907141662268,24.00288510778921,4.910563111584437,-26.668900614375683,-40.1834822963923,1.4017829328351552,-5.095558451706154,-5.095558451709724,39.97907353100513,42212.790362622356,25722.795870914848,25722.795870914848,67935.58623353721,77297.9380374862,77297.9380374862,25722.795870914848,103020.73390840105,103020.73390840105,103020.73390840105,127496.91924905169,127496.91924905169,0.0,0.0,91503.72574569925,56418.57807083563,38983.49741651513,24476.185340650638,63459.68275716576,20804.75753955304,1522.0769544979041,0.0,0.8865077840313194,2.8802402964088016,0.0014959128700940735,0.0,-5.095558451706154,353336.962775468,1553631.1369902587,4.3970240893747965,1553631.1369902587,4.3970240893747965,0.8499999999999999,0.09689534966188673,4.028046144702076,101325.0,128388.3808281828,1.2670948021532968,1.0,0.0,4.0280461447036355,1.2851965110240955,1.2854868086667464,3.1341869590762967,22716.652803506324,2316.4539168325905,19309.154749350044,1968.9858156812006,0.85,0.8499999941175167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.676708512421,4632.441516551485,5.572919746193621,4.942730673200248,-2.41439774306555,7.357128416265798,3.4789146408695277,3.5,0.9939756116770079,0.6,0.0002258662607270373,0.9856610716146545,0.00022915205564224617,199.07009961018923,0.0,0.0,0.0,0.0015060535018850767,7.723396431674681e-05,0.00014863229641029051,0.0005986977485336869,0.09689534966189027,0.07165890863755359,0.025236441024336687,0.09689534963282567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536017.8667708673,579.6439078927941,0.0,0.09689534966189027,0.07165890863755096,0.025236441024335768,0.3751652033671388,0.3751652033671388,0.13212357122708296,0.0,3.581135388230905e-12,4.995242248944919,3.581135388230905e-12,3.581135388230905e-12,4.9955774309512435,3.581135388230905e-12,24476.185340650638,20804.75753955304,0.85,1.0705314505510357,0.665190693186309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666191471376211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.244795721024,1522.0769544979041,0.3751652033671388,0.13212357122708296,6.112871282664199,3.4789146408695277
2441.0,-30.177457671827792,4.9429566252033394,34.989105732103305,24.003019742108904,4.910692697630146,-26.668686846482615,-40.183273412380345,1.4019218722848983,-5.0954315161574755,-5.0954315161568715,39.97914235029071,42212.82691847994,25722.885759629007,25722.885759629007,67935.71267810895,77297.95857608666,77297.95857608666,25722.885759629007,103020.84433571566,103020.84433571566,103020.84433571566,127497.7995424617,127497.7995424617,0.0,0.0,91503.70841573417,56418.576758127114,38983.4796195634,24476.955206746035,63460.43482630943,20805.41192573413,1522.0622747477012,0.0,0.886508181972065,2.8801732855877664,0.0014959128700940735,0.0,-5.0954315161574755,353338.7123546126,1553634.1029789813,4.39701071140981,1553634.1029789813,4.39701071140981,0.85,0.0968922043261305,4.028046144702076,101325.0,128388.35861342157,1.2670945829106497,1.0,0.0,4.028046144702307,1.2851958606389338,1.285486158134677,3.134188545160375,22716.648501180964,2316.4534781174984,19309.15438886575,1968.9857789220328,0.85,0.8500001392310107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.654865889637,4632.441516551485,5.572965593620289,4.9429566252033394,-2.41425552774735,7.357212152950689,3.4788872023142408,3.5,0.993967772089783,0.6,0.0002258662607270373,0.985638148931196,0.00022915738496116618,199.06991680443494,0.0,0.0,0.0,0.0015060535018850767,7.723579288106929e-05,0.00014863046784596804,0.0005986903829922174,0.09689220432610395,0.07165893637562801,0.02523326795047594,0.09689220429723269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.2067708537,579.6437966780127,0.0,0.09689220432610395,0.07165893637564764,0.025233267950482856,0.3751651944778232,0.3751651944778232,0.1321069045604165,0.0,-6.252776074688882e-13,4.995265197833987,-6.252776074688882e-13,-6.252776074688882e-13,4.99559864883372,-6.252776074688882e-13,24476.955206746035,20805.41192573413,0.85,1.0705207561853036,0.665183386058038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666180722793683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.243339176915,1522.0622747477012,0.3751651944778232,0.1321069045604165,6.112871282664199,3.4788872023142408
2442.0,-30.177234733458125,4.943181830468543,34.989140054509576,24.003154166881018,4.910822015655528,-26.668473270053703,-40.18306826530022,1.4020605522511314,-5.09530486550608,-5.095304865516761,39.97921118297817,42212.8785297363,25722.975368175572,25722.975368175572,67935.85389791187,77297.97918938073,77297.97918938073,25722.975368175572,103020.9545575563,103020.9545575563,103020.9545575563,127498.68000455938,127498.68000455938,0.0,0.0,91503.69112590005,56418.59046625585,38983.44517738244,24477.725447003086,63461.17062438553,20806.066629952624,1522.0476121223364,0.0,0.8865085784090407,2.880106251296776,0.0014959128700940735,0.0,-5.09530486550608,353340.45801373414,1553637.0695500935,4.39699738400663,1553637.0695500935,4.39699738400663,0.8500000000000001,0.09688905916726422,4.028046144702076,101325.0,128388.33673271691,1.2670943669648844,1.0,0.0,4.02804614470062,1.2851952114690888,1.285485508818199,3.1341901282822806,22716.64420881849,2316.4530404183374,19309.14530278457,1968.9848523996036,0.85,0.8499998998658814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.633144091446,4632.441516551485,5.573011234895045,4.943181830468543,-2.414113659181568,7.357295489650111,3.4788599156238407,3.5,0.9939599758925259,0.6,0.0002258662607270373,0.9856152456153754,0.00022916271002485988,199.0697341488906,0.0,0.0,0.0,0.0015060535018850767,7.723758877136114e-05,0.00014862867195567617,0.0005986831490632509,0.09688905916723943,0.071658964246401,0.02523009492083843,0.09688905913847853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.546837106,579.6436854415317,0.0,0.09688905916723943,0.07165896424641933,0.025230094920844885,0.3751651855867693,0.3751651855867693,0.1320902378937497,0.0,1.0686562745831907e-11,4.995287866845899,1.0686562745831907e-11,1.0686562745831907e-11,4.995619655485484,1.0686562745831907e-11,24477.725447003086,20806.066629952624,0.85,1.070510569368648,0.6651764868881196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26661700097385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.241886347132,1522.0476121223364,0.3751651855867693,0.1320902378937497,6.112871282664199,3.4788599156238407
2443.0,-30.177012083123934,4.943406291030251,34.98917438383916,24.003288277331762,4.910951054608745,-26.668259980729392,-40.18285945113746,1.4021989522141773,-5.095178513070209,-5.0951785130666165,39.97928002944917,42212.913468849874,25723.064732595012,25723.064732595012,67935.97820144489,77297.99984033246,77297.99984033246,25723.064732595012,103021.06457292747,103021.06457292747,103021.06457292747,127499.56064238433,127499.56064238433,0.0,0.0,91503.67387749326,56418.58750601056,38983.42930164744,24478.496069456858,63461.9253711043,20806.72165903833,1522.0329675134972,0.0,0.8865089732728553,2.88003919229926,0.0014959128700940735,0.0,-5.095178513070209,353342.1995692221,1553640.0367209248,4.396984109497955,1553640.0367209248,4.396984109497955,0.85,0.09688591419302536,4.028046144702076,101325.0,128388.31535309709,1.267094155964442,1.0,0.0,4.028046144702879,1.285194563610611,1.285484860813384,3.1341917082077666,22716.639926740732,2316.452603767926,19309.140991341686,1968.9844127547824,0.85,0.8499998702982507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.611542685814,4632.441516551485,5.573056678341439,4.943406291030251,-2.4139721467726933,7.357378437802945,3.4788327802541823,3.5,0.9939522229297664,0.6,0.0002258662607270373,0.9855923724634994,0.00022916802832238038,199.06955172967102,0.0,0.0,0.0,0.0015060535018850767,7.723941680352856e-05,0.00014862684392350875,0.0005986757856653265,0.0968859141930828,0.07165899225557805,0.02522692193750475,0.09688591416410491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.8869715097,579.6435741827364,0.0,0.0968859141930828,0.07165899225553557,0.025226921937489794,0.37516517669264476,0.37516517669264476,0.13207357122708366,0.0,-3.581135388230905e-12,4.99531022913078,-3.581135388230905e-12,-3.581135388230905e-12,4.995640222819702,-3.581135388230905e-12,24478.496069456858,20806.72165903833,0.85,1.0704997965973742,0.6651691265589997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666159332099856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.24043729008,1522.0329675134972,0.37516517669264476,0.13207357122708366,6.112871282664199,3.4788327802541823
2444.0,-30.176789547927548,4.943630009192735,34.98920872016067,24.003422178234928,4.911079791942898,-26.6680468252047,-40.1826506369747,1.4023370692200503,-5.0950524453064645,-5.09505244531259,39.979348891765,42212.94802275605,25723.15382050189,25723.15382050189,67936.10184325794,77298.0205918619,77298.0205918619,25723.15382050189,103021.17441236379,103021.17441236379,103021.17441236379,127500.44149315509,127500.44149315509,0.0,0.0,91503.65665410878,56418.58408500292,38983.41396567318,24479.267080791295,63462.68104646447,20807.3770186726,1522.0183404170946,0.0,0.8865093666254602,2.8799721092247514,0.0014959128700940735,0.0,-5.0950524453064645,353343.93720769475,1553643.0045765326,4.396970885801006,1553643.0045765326,4.396970885801006,0.85,0.09688276939872531,4.028046144702076,101325.0,128388.29447456205,1.267093949909322,1.0,0.0,4.028046144704494,1.2851939170773234,1.2854842141340588,3.1341932849031133,22716.635650875,2316.452167750965,19309.141457506124,1968.984460290326,0.85,0.8500000508113258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.590061171666,4632.441516551485,5.573101917541628,4.943630009192735,-2.4138309802677127,7.3574609894604475,3.478805795574412,3.5,0.9939445130212606,0.6,0.0002258662607270373,0.9855695117119923,0.00022917334398331207,199.06936940511883,0.0,0.0,0.0,0.0015060535018850767,7.724124487569677e-05,0.00014862501585134053,0.0005986684221062771,0.09688276939868712,0.0716590203993708,0.025223748999316307,0.09688276936993385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536019.2271842476,579.6434628982931,0.0,0.09688276939868712,0.07165902039939906,0.025223748999326254,0.3751651677925683,0.3751651677925683,0.1320569045604166,0.0,6.139089236967266e-12,4.995332325364359,6.139089236967266e-12,6.139089236967266e-12,4.995660712395136,6.139089236967266e-12,24479.267080791295,20807.3770186726,0.85,1.0704889979910908,0.6651617506018956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666148689781165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.23898989399,1522.0183404170946,0.3751651677925683,0.1320569045604166,6.112871282664199,3.478805795574412
2445.0,-30.176567293577936,4.943852987257202,34.98924306334971,24.00355579974132,4.9112082889971465,-26.66783394646704,-40.18244562959296,1.4024749418862497,-5.094926661347415,-5.094926661348469,39.9794177644417,42212.99728745736,25723.242632263973,25723.242632263973,67936.23991972132,77298.04137741821,77298.04137741821,25723.242632263973,103021.28400968219,103021.28400968219,103021.28400968219,127501.32245721224,127501.32245721224,0.0,0.0,91503.63948118789,56418.59539122679,38983.382322179,24480.03844753005,63463.420769709046,20808.03268040054,1522.0037298642258,0.0,0.8865097584909292,2.879905003530344,0.0014959128700940735,0.0,-5.094926661347415,353345.67094106576,1553645.972883724,4.396957712106384,1553645.972883724,4.396957712106384,0.85,0.09687962477486455,4.028046144702076,101325.0,128388.2739300836,1.2670937471510841,1.0,0.0,4.028046144702152,1.2851932716884522,1.2854835685994084,3.1341948588091637,22716.631387537323,2316.45173301151,19309.133182852423,1968.9836165104725,0.85,0.8499998460795423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.568699115424,4632.441516551485,5.573146953092443,4.943852987257202,-2.413690158605541,7.357543145862743,3.4787789610384787,3.5,0.993936846010994,0.6,0.0002258662607270373,0.9855466803823818,0.00022917865304909106,199.06918731099955,0.0,0.0,0.0,0.0015060535018850767,7.724303966015849e-05,0.00014862322106687882,0.0005986611926316456,0.09687962477487536,0.07165904867100237,0.02522057610387298,0.09687962474590153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536019.5674482256,579.6433515970652,0.0,0.09687962477487536,0.07165904867099437,0.025220576103870167,0.3751651588864981,0.3751651588864981,0.13204023789375022,0.0,1.0800249583553523e-12,4.995354126360439,1.0800249583553523e-12,1.0800249583553523e-12,4.995680791796303,1.0800249583553523e-12,24480.03844753005,20808.03268040054,0.85,1.0704786961648802,0.6651547738127209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666138082673075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.23754761299,1522.0037298642258,0.3751651588864981,0.13204023789375022,6.112871282664199,3.4787789610384787
2446.0,-30.176345115705534,4.944075227266577,34.98927741364142,24.00368914185094,4.91133647279193,-26.667621167896577,-40.1822368503548,1.402612524982937,-5.094801172484495,-5.094801172471952,39.979486657702274,42213.03062299296,25723.33119887505,25723.33119887505,67936.36182186802,77298.06228520612,77298.06228520612,25723.33119887505,103021.39348408117,103021.39348408117,103021.39348408117,127502.20372034729,127502.20372034729,0.0,0.0,91503.62233458625,56418.590672372884,38983.36851357041,24480.81023626612,63464.17874983653,20808.688700826202,1521.9891382550618,0.0,0.8865101487746162,2.8798378716686717,0.0014959128700940735,0.0,-5.094801172484495,353347.40061366017,1553648.9420826673,4.396944591595799,1553648.9420826673,4.396944591595799,0.85,0.09687648034390424,4.028046144702076,101325.0,128388.25388669004,1.2670935493381696,1.0,0.0,4.0280461447010625,1.2851926276557162,1.2854829244211996,3.134196429409591,22716.62713073365,2316.451298938338,19309.129692452163,1968.9832605886988,0.85,0.8499998517089963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.547456085822,4632.441516551485,5.57319179222339,4.944075227266577,-2.413549689737341,7.357624917003918,3.478752276103247,3.5,0.9939292217437848,0.6,0.0002258662607270373,0.9855238574791878,0.00022918396040129058,199.0690052798715,0.0,0.0,0.0,0.0015060535018850767,7.724486750583558e-05,0.00014862139322120173,0.0005986538299849129,0.09687648034391594,0.07165907708685892,0.02521740325705702,0.096876480315072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536019.9078139542,579.6432402625313,0.0,0.09687648034391594,0.07165907708685026,0.025217403257053975,0.3751651499724526,0.3751651499724526,0.13202357122708347,0.0,-1.2562395568238571e-11,4.995375695147857,-1.2562395568238571e-11,-1.2562395568238571e-11,4.995700869583175,-1.2562395568238571e-11,24480.81023626612,20808.688700826202,0.85,1.0704678317773553,0.6651473548470316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666127510666374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.23610712353,1521.9891382550618,0.3751651499724526,0.13202357122708347,6.112871282664199,3.478752276103247
2447.0,-30.176123274646596,4.9442967316123365,34.98931177086116,24.00382220456379,4.911464384353129,-26.667408719660187,-40.182031912822254,1.4027498293667557,-5.094675961376822,-5.094675961386139,39.97955556008139,42213.07847526688,25723.41947850887,25723.41947850887,67936.49795377575,77298.0832246563,77298.0832246563,25723.41947850887,103021.50270316517,103021.50270316517,103021.50270316517,127503.08507317097,127503.08507317097,0.0,0.0,91503.60524587905,56418.600496489875,38983.338610432416,24481.5823700058,63464.92098043821,20809.34501450493,1521.9745626008068,0.0,0.8865105376066583,2.8797707180399943,0.0014959128700940735,0.0,-5.094675961376822,353349.1264644385,1553651.9116785808,4.396931519894227,1553651.9116785808,4.396931519894227,0.85,0.09687333607813212,4.028046144702076,101325.0,128388.23434438127,1.2670933564705775,1.0,0.0,4.028046144701935,1.2851919849282913,1.2854822815485967,3.13419799682833,22716.622888302805,2316.4508663307865,19309.13097539326,1968.9833914122823,0.85,0.8500000669261396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.526331592608,4632.441516551485,5.573236426458191,4.9442967316123365,-2.41340956059404,7.357706292206377,3.478725740151504,3.5,0.9939216400432869,0.6,0.0002258662607270373,0.9855010697434595,0.00022918925982072616,199.06882352502802,0.0,0.0,0.0,0.0015060535018850767,7.724666175657724e-05,0.00014861959897046007,0.0005986466026601303,0.0968733360781181,0.07165910562657297,0.025214230451545125,0.09687333604940979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536020.2482247866,579.6431289132205,0.0,0.0968733360781181,0.07165910562658334,0.02521423045154877,0.3751651410524735,0.3751651410524735,0.13200690456041592,0.0,9.322320693172514e-12,4.995396990474774,9.322320693172514e-12,9.322320693172514e-12,4.995720541743992,9.322320693172514e-12,24481.5823700058,20809.34501450493,0.85,1.070457457509729,0.6651403298568387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266611697366407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.23467251045,1521.9745626008068,0.3751651410524735,0.13200690456041592,6.112871282664199,3.478725740151504
2448.0,-30.175901672835682,4.944517502337012,34.989346134970894,24.00395505772906,4.911592027941927,-26.667196513576776,-40.1818270451389,1.402886868683087,-5.0945510435603865,-5.094551043555237,39.97962447520892,42213.12550567125,25723.507513038865,25723.507513038865,67936.63301871011,77298.10419225128,77298.10419225128,25723.507513038865,103021.61170529015,103021.61170529015,103021.61170529015,127503.96658304258,127503.96658304258,0.0,0.0,91503.5881735561,56418.60948697631,38983.30965175532,24482.35487775242,63465.66452950774,20810.001646089557,1521.960004482,0.0,0.8865109248945908,2.8797035403788387,0.0014959128700940735,0.0,-5.0945510435603865,353350.8482792255,1553654.8818285035,4.396918500110043,1553654.8818285035,4.396918500110043,0.85,0.09687019199177548,4.028046144702076,101325.0,128388.21519180521,1.2670931674493482,1.0,0.0,4.028046144701092,1.2851913434422997,1.2854816399177076,3.1341995612211497,22716.618649939504,2316.450434138009,19309.128031553537,1968.9830912241732,0.85,0.8500000959255861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.505325231934,4632.441516551485,5.5732808653505845,4.944517502337012,-2.4132697821666715,7.357787284503684,3.4786993526745857,3.5,0.9939141007641673,0.6,0.0002258662607270373,0.9854783071509657,0.00022919455363763455,199.06864196653234,0.0,0.0,0.0,0.0015060535018850767,7.724845543429428e-05,0.00014861780529274303,0.0005986393776435174,0.09687019199175899,0.07165913430066707,0.02521105769109191,0.09687019196316775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536020.5886986555,579.6430175432677,0.0,0.09687019199175899,0.07165913430067927,0.025211057691096203,0.37516513212553687,0.37516513212553687,0.13199023789374986,0.0,-5.172751116333529e-12,4.995417978471949,-5.172751116333529e-12,-5.172751116333529e-12,4.995739741809018,-5.172751116333529e-12,24482.35487775242,20810.001646089557,0.85,1.0704470444349266,0.6651332782633146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666106471552678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.233238555807,1521.960004482,0.37516513212553687,0.13199023789374986,6.112871282664199,3.4786993526745857
2449.0,-30.17568016588877,4.944737541681254,34.989380506093205,24.00408759657296,4.911719378711719,-26.66698442211638,-40.181622142530955,1.403023634939269,-5.094426408858283,-5.09442640886172,39.97969340768657,42213.17222131696,25723.595278691108,25723.595278691108,67936.76750000808,77298.12527181313,77298.12527181313,25723.595278691108,103021.72055050424,103021.72055050424,103021.72055050424,127504.84833334782,127504.84833334782,0.0,0.0,91503.5711332034,56418.6180827069,38983.28116721833,24483.12778284359,63466.408950061916,20810.65861541705,1521.945464009539,0.0,0.8865113106736785,2.8796363383784027,0.0014959128700940735,0.0,-5.094426408858283,353352.5661982444,1553657.8527304672,4.3969055310576275,1553657.8527304672,4.3969055310576275,0.85,0.09686704808590477,4.028046144702076,101325.0,128388.19648463783,1.2670929828239608,1.0,0.0,4.028046144700077,1.2851907032351508,1.28548099956595,3.1342011224968114,22716.614419513116,2316.4500027545714,19309.125362170016,1968.9828190228077,0.85,0.8500001367098023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.484436519313,4632.441516551485,5.573325104328617,4.944737541681254,-2.4131303466854193,7.357867888366673,3.4786731130625506,3.5,0.9939066037321573,0.6,0.0002258662607270373,0.9854555548694888,0.00022919984530093848,199.0684604860897,0.0,0.0,0.0,0.0015060535018850767,7.725024945630306e-05,0.00014861601127073425,0.0005986321512400813,0.0968670480859471,0.07165916310982305,0.025207884976124036,0.09686704805689926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536020.9292582951,579.6429061452354,0.0,0.0968670480859471,0.07165916310979174,0.025207884976113027,0.37516512318858636,0.37516512318858636,0.1319735712270828,0.0,3.410605131648481e-12,4.995438713753572,3.410605131648481e-12,3.410605131648481e-12,4.995758926753638,3.410605131648481e-12,24483.12778284359,20810.65861541705,0.85,1.0704366077094993,0.6651262127424303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266609600423524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.231807202934,1521.945464009539,0.37516512318858636,0.1319735712270828,6.112871282664199,3.4786731130625506
2450.0,-30.17545878573527,4.944956852050315,34.98941488423416,24.00421992586928,4.911846494130482,-26.666772468322677,-40.181417274847604,1.4031601767178445,-5.094302048412089,-5.094302048445462,39.979762354366315,42213.21850692739,25723.682755712573,25723.682755712573,67936.90126263996,77298.14644792635,77298.14644792635,25723.682755712573,103021.82920363892,103021.82920363892,103021.82920363892,127505.73026609916,127505.73026609916,0.0,0.0,91503.55414537931,56418.62620438014,38983.253267776854,24483.90106246023,63467.154330237085,20811.315903091196,1521.9309401244889,0.0,0.8865116950005407,2.879569113615606,0.0014959128700940735,0.0,-5.094302048412089,353354.28034355416,1553660.8242489551,4.39689261083348,1553660.8242489551,4.39689261083348,0.85,0.09686390435083894,4.028046144702076,101325.0,128388.17816720315,1.2670928020449361,1.0,0.0,4.028046144703078,1.2851900640794247,1.2854803602658527,3.1342026812099153,22716.610202127453,2316.4495727009175,19309.122918411726,1968.9825698288128,0.85,0.8500001869382515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.463665020537,4632.441516551485,5.573369139630768,4.944956852050315,-2.4129912472323696,7.357948099282685,3.4786470207686246,3.5,0.9938991487910356,0.6,0.0002258662607270373,0.9854328161778353,0.00022920513404769396,199.06827910985942,0.0,0.0,0.0,0.0015060535018850767,7.725204321104082e-05,0.0001486142175159965,0.0005986249259132254,0.09686390435082265,0.07165919204679298,0.025204712304029674,0.09686390432240098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536021.2698881549,579.6427947242096,0.0,0.09686390435082265,0.07165919204680503,0.025204712304033917,0.3751651142422853,0.3751651142422853,0.13195690456041637,0.0,3.3367086871294305e-11,4.995459229971459,3.3367086871294305e-11,3.3367086871294305e-11,4.995778044115411,3.3367086871294305e-11,24483.90106246023,20811.315903091196,0.85,1.0704261437206646,0.6651191305550015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666085571605419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.23038133634,1521.9309401244889,0.3751651142422853,0.13195690456041637,6.112871282664199,3.4786470207686246
2451.0,-30.17523763741625,4.945175435323814,34.989449269560666,24.004352010693424,4.911973305017574,-26.666560753635224,-40.18120867023242,1.4032964212365628,-5.0941779861871055,-5.0941779861739995,39.979831319944964,42213.24831873094,25723.77000718011,25723.77000718011,67937.01832591105,77298.16770407485,77298.16770407485,25723.77000718011,103021.93771125496,103021.93771125496,103021.93771125496,127506.61246586143,127506.61246586143,0.0,0.0,91503.53720814959,56418.617822805805,38983.24376149309,24484.67475460648,63467.91851609957,20811.973541415507,1521.9164350732683,0.0,0.88651207773594,2.879501862876634,0.0014959128700940735,0.0,-5.0941779861871055,353355.9903847842,1553663.7965857398,4.396879744118361,1553663.7965857398,4.396879744118361,0.85,0.09686076080770198,4.028046144702076,101325.0,128388.15133132611,1.2670925371954218,1.0,0.0,4.028046144702103,1.2851894263158137,1.2854797223581849,3.1342042365296052,22716.6059973023,2316.4491439280796,19309.111787026057,1968.981434743369,0.85,0.8499998542616402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.443010343887,4632.441516551485,5.573412985390429,4.945175435323814,-2.4128525009949793,7.358027936318793,3.478621075299427,3.5,0.9938917357998364,0.6,0.0002258662607270373,0.9854101018637207,0.00022921041736821362,199.06809792390058,0.0,0.0,0.0,0.0015060535018850767,7.725386972470507e-05,0.00014861239100233224,0.0005986175686319018,0.0968607608076645,0.07165922112745135,0.02520153968021314,0.09686076077928839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536021.6106114401,579.6426832726021,0.0,0.0968607608076645,0.07165922112747908,0.025201539680222897,0.37516510528903757,0.37516510528903757,0.1319402378937517,0.0,-1.3130829756846651e-11,4.995479534017818,-1.3130829756846651e-11,-1.3130829756846651e-11,4.995796931643611,-1.3130829756846651e-11,24484.67475460648,20811.973541415507,0.85,1.0704150996960429,0.6651115918985578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266607517354906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22896031322,1521.9164350732683,0.37516510528903757,0.1319402378937517,6.112871282664199,3.478621075299427
2452.0,-30.175016716826192,4.945393293858338,34.989483661942124,24.004483816120796,4.912099855246866,-26.66634926997021,-40.181003872398264,1.4034324083909386,-5.09405419885843,-5.094054198843274,39.979900296090534,42213.29302863766,25723.856975857172,25723.856975857172,67937.15000449483,77298.18900590352,77298.18900590352,25723.856975857172,103022.04598176069,103022.04598176069,103022.04598176069,127507.49478056314,127507.49478056314,0.0,0.0,91503.52030326625,56418.62432600051,38983.2177525175,24485.448798802445,63468.66655131994,20812.63147898208,1521.9019460209781,0.0,0.8865124590290928,2.8794345902753298,0.0014959128700940735,0.0,-5.09405419885843,353357.69664338353,1553666.7693820342,4.396866925895856,1553666.7693820342,4.396866925895856,0.8500000000000001,0.09685761743055046,4.028046144702076,101325.0,128388.1339047089,1.2670923652080819,1.0,0.0,4.028046144701824,1.285188789757562,1.2854790856561487,3.1342057889113137,22716.601800507447,2316.4487159741043,19309.109900727595,1968.9812423944566,0.85,0.8499999282593519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.422471974595,4632.441516551485,5.573456629822199,4.945393293858338,-2.412714090596684,7.358107384455022,3.4785952760070162,3.5,0.9938843645734332,0.6,0.0002258662607270373,0.9853874115036997,0.0002292156953602297,199.06791692484848,0.0,0.0,0.0,0.0015060535018850767,7.725566294555372e-05,0.00014861059778148358,0.0005986103454555758,0.09685761743055057,0.07165925033274406,0.02519836709780651,0.09685761740178327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536021.9513869825,579.6425718038757,0.0,0.09685761743055057,0.07165925033274398,0.025198367097806477,0.3751650963310382,0.3751650963310382,0.1319235712270838,0.0,-1.517719283583574e-11,4.995499593142881,-1.517719283583574e-11,-1.517719283583574e-11,4.995815487176344,-1.517719283583574e-11,24485.448798802445,20812.63147898208,0.85,1.0704045585952517,0.6651044574018983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666064809976942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22754202502,1521.9019460209781,0.3751650963310382,0.1319235712270838,6.112871282664199,3.4785952760070162
2453.0,-30.17479611003803,4.945610429606878,34.989518061370205,24.004615342151396,4.912226103300108,-26.66613809893092,-40.1807991444133,1.4035680921929563,-5.093930704563036,-5.093930704549892,39.979969286103426,42213.33665763097,25723.943710175085,25723.943710175085,67937.28036780606,77298.21033786447,77298.21033786447,25723.943710175085,103022.15404803955,103022.15404803955,103022.15404803955,127508.37727119982,127508.37727119982,0.0,0.0,91503.50343327725,56418.62975304363,38983.192978037354,24486.223223160265,63469.416201197615,20813.289739686224,1521.8874746646493,0.0,0.8865128387754068,2.879367293423178,0.0014959128700940735,0.0,-5.093930704563036,353359.39886931743,1553669.742781304,4.396854159682041,1553669.742781304,4.396854159682041,0.85,0.09685447423478998,4.028046144702076,101325.0,128388.11224670861,1.267092151460238,1.0,0.0,4.028046144699579,1.2851881546199364,1.2854784503750594,3.134207337830058,22716.597612375434,2316.4482889034925,19309.103826128838,1968.9806229577723,0.85,0.8499998175611352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.402049514917,4632.441516551485,5.573500083893818,4.945610429606878,-2.4125760289789207,7.358186458585799,3.4785696223904705,3.5,0.9938770349687058,0.6,0.0002258662607270373,0.9853647539360743,0.00022922096596697473,199.06773618322103,0.0,0.0,0.0,0.0015060535018850767,7.725745559326144e-05,0.0001486088051337759,0.000598603124587888,0.096854474234824,0.07165927967401636,0.025195194560807637,0.09685447420608151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.292231092,579.6424603126991,0.0,0.096854474234824,0.07165927967399119,0.025195194560798783,0.37516508736791493,0.37516508736791493,0.13190690456041604,0.0,-1.3130829756846651e-11,4.995519369463352,-1.3130829756846651e-11,-1.3130829756846651e-11,4.995833574005303,-1.3130829756846651e-11,24486.223223160265,20813.289739686224,0.85,1.0703939697892502,0.6650972891229215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666054480777216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22612654626,1521.8874746646493,0.37516508736791493,0.13190690456041604,6.112871282664199,3.4785696223904705
2454.0,-30.174575631793186,4.9458268449616645,34.989552467758436,24.00474662370982,4.91235210907227,-26.665927067848404,-40.180594416428335,1.4037035451275335,-5.093807481756244,-5.093807481753517,39.98003828769095,42213.379850895064,25724.03015742571,25724.03015742571,67937.41000832077,77298.23173423957,77298.23173423957,25724.03015742571,103022.26189166529,103022.26189166529,103022.26189166529,127509.25989644212,127509.25989644212,0.0,0.0,91503.48658149308,56418.63469814869,38983.16875927154,24486.99800477683,63470.166764048365,20813.948304060305,1521.873019276401,0.0,0.8865132170932966,2.8792999747184758,0.0014959128700940735,0.0,-5.093807481756244,353361.097359509,1553672.71668279,4.396841441495995,1553672.71668279,4.396841441495995,0.85,0.09685133120422844,4.028046144702076,101325.0,128388.09571090889,1.2670919882645832,1.0,0.0,4.02804614470276,1.2851875205636307,1.2854778161755342,3.1342088841133,22716.593428762942,2316.447862293744,19309.102476781427,1968.9804853626292,0.85,0.8499999147025684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.381742473304,4632.441516551485,5.573543336772971,4.9458268449616645,-2.412438299963131,7.358265144924795,3.478544113831044,3.5,0.9938697468088697,0.6,0.0002258662607270373,0.9853421101320411,0.0002292262336142013,199.06755554723617,0.0,0.0,0.0,0.0015060535018850767,7.725924827942787e-05,0.00014860701244760944,0.0005985959035652866,0.09685133120420428,0.07165930913909885,0.02519202206510543,0.0968513311757915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.6331324383,579.6423488027757,0.0,0.09685133120420428,0.07165930913911672,0.025192022065111716,0.37516507839690855,0.37516507839690855,0.1318902378937486,0.0,-2.7284841053187847e-12,4.995538866251877,-2.7284841053187847e-12,-2.7284841053187847e-12,4.995851435391501,-2.7284841053187847e-12,24486.99800477683,20813.948304060305,0.85,1.0703833544487047,0.665090104581325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666044185857195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.224712145024,1521.873019276401,0.37516507839690855,0.1318902378937486,6.112871282664199,3.478544113831044
2455.0,-30.174355459263698,4.946042541784906,34.98958688120213,24.004877625871472,4.912477803338998,-26.66571634302102,-40.18038591658694,1.4038386870963504,-5.093684554510048,-5.093684554521178,39.98010730597488,42213.4063119883,25724.11638121103,25724.11638121103,67937.52269319934,77298.25318347132,77298.25318347132,25724.11638121103,103022.36956468235,103022.36956468235,103022.36956468235,127510.14274961226,127510.14274961226,0.0,0.0,91503.46978038042,56418.622908897516,38983.16319053656,24487.773184929913,63470.93637546647,20814.607207190424,1521.8585821981926,0.0,0.8865135938412337,2.8792326308028953,0.0014959128700940735,0.0,-5.093684554510048,353362.7917821114,1553675.6913090264,4.39682877609549,1553675.6913090264,4.39682877609549,0.8499999999999999,0.09684818835992978,4.028046144702076,101325.0,128388.070712343,1.2670917415479201,1.0,0.0,4.028046144701854,1.2851868879635815,1.2854771834325947,3.134210426846667,22716.589257730124,2316.447436966765,19309.09694678608,1968.979921460038,0.85,0.8499998273383174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.36155046627,4632.441516551485,5.573586402697364,4.946042541784906,-2.4123009208836708,7.358343462668577,3.4785187498457497,3.5,0.9938624999559285,0.6,0.0002258662607270373,0.9853194982860399,0.0002292314940686051,199.06737516204848,0.0,0.0,0.0,0.0015060535018850767,7.726107403311738e-05,0.00014860518669391993,0.0005985885493451764,0.09684818835992874,0.07165933874360846,0.025188849616320282,0.09684818833149174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.9741163295,579.6422372658294,0.0,0.09684818835992874,0.07165933874360923,0.025188849616320556,0.37516506941582156,0.37516506941582156,0.13187357122708193,0.0,1.1141310096718371e-11,4.995558076952193,1.1141310096718371e-11,1.1141310096718371e-11,4.995868938660806,1.1141310096718371e-11,24487.773184929913,20814.607207190424,0.85,1.0703721509843576,0.6650824569890089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666033925103333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22330252219,1521.8585821981926,0.37516506941582156,0.13187357122708193,6.112871282664199,3.4785187498457497
2456.0,-30.174135497481387,4.946257522474531,34.989621301538456,24.00500838356095,4.912603240154636,-26.66550583360784,-40.1801850303076,1.4039735762810892,-5.093561896824895,-5.093561896835288,39.98017633362696,42213.46341061969,25724.202317244948,25724.202317244948,67937.66572786463,77298.27467190172,77298.27467190172,25724.202317244948,103022.47698914667,103022.47698914667,103022.47698914667,127511.02569745068,127511.02569745068,0.0,0.0,91503.45299957134,56418.64173828941,38983.12362364659,24488.548708304006,63471.6723319506,20815.266402058405,1521.8441605918258,0.0,0.8865139691785875,2.8791652657356495,0.0014959128700940735,0.0,-5.093561896824895,353364.4824954492,1553678.6663426992,4.396816158122819,1553678.6663426992,4.396816158122819,0.85,0.09684504567523664,4.028046144702076,101325.0,128388.05512303684,1.2670915876934306,1.0,0.0,4.02804614470034,1.2851862565474368,1.285476551873827,3.134211966694338,22716.58509173786,2316.4470121537793,19309.100657274255,1968.980299824533,0.85,0.850000146557991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.341472986203,4632.441516551485,5.573629268345546,4.946257522474531,-2.4121638722872265,7.358421394761757,3.478493529795697,3.5,0.993855294227342,0.6,0.0002258662607270373,0.9852969086428102,0.00022923674959881391,199.06719494985035,0.0,0.0,0.0,0.0015060535018850767,7.726283315547531e-05,0.000148603427571562,0.0005985814635191446,0.09684504567526361,0.07165936846766142,0.025185677207602182,0.09684504564647618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536023.3151465559,579.6421257137006,0.0,0.09684504567526361,0.07165936846764147,0.025185677207595167,0.37516506042231196,0.37516506042231196,0.13185690456041613,0.0,1.0402345651527867e-11,4.995576980361648,1.0402345651527867e-11,1.0402345651527867e-11,4.995886099400252,1.0402345651527867e-11,24488.548708304006,20815.266402058405,0.85,1.0703619934977815,0.665075644924675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666023698427251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22189412414,1521.8441605918258,0.37516506042231196,0.13185690456041613,6.112871282664199,3.478493529795697
