time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2457.0,-30.173915742860444,4.946471789035548,34.98965572882334,24.005138861853652,4.912728413075109,-26.66529553705042,-40.17998044202102,1.4041082072651494,-5.0934395261774625,-5.093439526179372,39.98024537669317,42213.50411936877,25724.288012677996,25724.288012677996,67937.79213204677,77298.29621876524,77298.29621876524,25724.288012677996,103022.58423144324,103022.58423144324,103022.58423144324,127511.90885084309,127511.90885084309,0.0,0.0,91503.43625414054,56418.64415474443,38983.10233266235,24489.324619399846,63472.42695206219,20815.92592648987,1521.8297565622636,0.0,0.886514342994175,2.8790978764780215,0.0014959128700940735,0.0,-5.0934395261774625,353366.1692585885,1553681.6420455994,4.396803591315604,1553681.6420455994,4.396803591315604,0.85,0.09684190316897387,4.028046144702076,101325.0,128388.0351353194,1.2670913904299965,1.0,0.0,4.028046144702001,1.2851856263405474,1.2854759215245877,3.134213503594482,22716.580934528585,2316.4465882364098,19309.091147672625,1968.9793301150369,0.85,0.8499998834914162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.321509656612,4632.441516551485,5.573671944382468,4.946471789035548,-2.4120271666413533,7.358498955676901,3.478468453206709,3.5,0.9938481294876311,0.6,0.0002258662607270373,0.9852743408324784,0.00022924200029019156,199.067014907703,0.0,0.0,0.0,0.0015060535018850767,7.726462473365624e-05,0.00014860163599338106,0.0005985742469595598,0.09684190316901642,0.07165939832502038,0.02518250484399603,0.09684190314030484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536023.6562529898,579.642014136624,0.0,0.09684190316901642,0.07165939832498891,0.025182504843984963,0.3751650514130291,0.3751650514130291,0.1318402378937501,0.0,1.9326762412674725e-12,4.995595584857483,1.9326762412674725e-12,1.9326762412674725e-12,4.995902961436968,1.9326762412674725e-12,24489.324619399846,20815.92592648987,0.85,1.0703512595060698,0.6650683792389205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666013505715141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.220488843202,1521.8297565622636,0.3751650514130291,0.1318402378937501,6.112871282664199,3.478468453206709
2458.0,-30.17369616512357,4.946685343612201,34.98969016314071,24.005269060749583,4.912853281359851,-26.66508543013609,-40.17977585373444,1.404242546372373,-5.093317435337724,-5.093317435241643,39.98031443610133,42213.544226848724,25724.373450801635,25724.373450801635,67937.91767765036,77298.31785461947,77298.31785461947,25724.373450801635,103022.6913054211,103022.6913054211,103022.6913054211,127512.79222586703,127512.79222586703,0.0,0.0,91503.41954604427,56418.64591827352,38983.08180863417,24490.100920445922,63473.18272908009,20816.585782379032,1521.815369793099,0.0,0.886514715321683,2.879030463412381,0.0014959128700940735,0.0,-5.093317435337724,353367.8521711474,1553684.618455925,4.396791074541285,1553684.618455925,4.396791074541285,0.8499999999999999,0.09683876083809634,4.028046144702076,101325.0,128388.01147297969,1.2670911569008605,1.0,0.0,4.02804614470151,1.2851849975005483,1.2854752925425474,3.1342150371626616,22716.576786587953,2316.4461652641785,19309.086424643625,1968.9788485001122,0.85,0.8499998307862945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.301660009811,4632.441516551485,5.573714427747059,4.946685343612201,-2.411890798250035,7.358576141862237,3.478443519490073,3.5,0.9938410055685923,0.6,0.0002258662607270373,0.9852517917442252,0.00022924724686587832,199.06683501079974,0.0,0.0,0.0,0.0015060535018850767,7.726641635024603e-05,0.00014859984437679127,0.0005985670302452625,0.0968387608381111,0.07165942831330452,0.025179332524806593,0.09683876080934611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536023.997440216,579.6419025330946,0.0,0.0968387608381111,0.0716594283132936,0.02517933252480275,0.3751650423855958,0.3751650423855958,0.13182357122708344,0.0,-9.606537787476555e-11,4.9956139233881345,-9.606537787476555e-11,-9.606537787476555e-11,4.995919703396282,-9.606537787476555e-11,24490.100920445922,20816.585782379032,0.85,1.0703404927341822,0.6650610921312552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666003346871837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.219086744193,1521.815369793099,0.3751650423855958,0.13182357122708344,6.112871282664199,3.478443519490073
2459.0,-30.17347672652482,4.946898188637787,34.989724604410014,24.005399085022532,4.9129779243968725,-26.664875470985752,-40.17957503730429,1.4043766688578216,-5.093195609298959,-5.093195609299053,39.980383507228154,42213.59954060003,25724.458596929704,25724.458596929704,67938.05813752973,77298.33956421653,77298.33956421653,25724.458596929704,103022.79816114623,103022.79816114623,103022.79816114623,127513.67573829723,127513.67573829723,0.0,0.0,91503.40287676753,56418.66285315103,38983.044470685,24490.877577150997,63473.922047836,20817.24594057835,1521.800998587013,0.0,0.8865150862542197,2.8789630289911567,0.0014959128700940735,0.0,-5.093195609298959,353369.5314399289,1553687.5953772387,4.396778604669707,1553687.5953772387,4.396778604669707,0.85,0.09683561866680608,4.028046144702076,101325.0,128387.99710854763,1.2670910151349384,1.0,0.0,4.028046144701992,1.2851843696751672,1.2854746645753543,3.134216568257963,22716.57264828463,2316.445743274679,19309.086412547378,1968.9788472666385,0.85,0.8499999850992241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.281923614201,4632.441516551485,5.573756711439423,4.946898188637787,-2.4117547558897003,7.3586529445274875,3.478418728102423,3.5,0.9938339223149779,0.6,0.0002258662607270373,0.9852292575005941,0.0002292524902275358,199.0666552282152,0.0,0.0,0.0,0.0015060535018850767,7.726817497336116e-05,0.00014859808575367614,0.0005985599464302037,0.09683561866686757,0.07165945842091931,0.02517616024594827,0.096835618638217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536024.3386853915,579.6417909105869,0.0,0.09683561866686757,0.07165945842087379,0.025176160245932288,0.3751650333399099,0.3751650333399099,0.13180690456041083,0.0,1.1368683772161603e-13,4.995632013604563,1.1368683772161603e-13,1.1368683772161603e-13,4.995936295078252,1.1368683772161603e-13,24490.877577150997,20817.24594057835,0.85,1.0703302387133005,0.6650542172072886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665993221795577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21768842676,1521.800998587013,0.3751650333399099,0.13180690456041083,6.112871282664199,3.478418728102423
2460.0,-30.173257548006028,4.9471103258418605,34.9897590527836,24.005528829898708,4.913102286471175,-26.66466577399514,-40.179370518866904,1.4045105124603152,-5.093074080663314,-5.093074080618539,39.980452596696,42213.638280143474,25724.543535511188,25724.543535511188,67938.18181565467,77298.3613295993,77298.3613295993,25724.543535511188,103022.90486511048,103022.90486511048,103022.90486511048,127514.55950838552,127514.55950838552,0.0,0.0,91503.38625485619,56418.663205400466,38983.02561050636,24491.654643275037,63474.68025378139,20817.90644678378,1521.786646069471,0.0,0.8865154556016507,2.878895568772359,0.0014959128700940735,0.0,-5.093074080663314,353371.2066154957,1553690.573092512,4.396766188092647,1553690.573092512,4.396766188092647,0.85,0.09683247668406045,4.028046144702076,101325.0,128387.97845705636,1.2670908310590314,1.0,0.0,4.028046144701966,1.285183743155845,1.2854740379145153,3.1342180961696333,22716.56852174021,2316.445322484254,19309.086680759916,1968.9788746167058,0.85,0.850000151311618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.26230011044,4632.441516551485,5.573798814185624,4.9471103258418605,-2.411619062928026,7.358729388769886,3.4783940785911613,3.5,0.9938268795974746,0.6,0.0002258662607270373,0.9852067505196375,0.00022925772748502425,199.06647565903427,0.0,0.0,0.0,0.0015060535018850767,7.726996605434727e-05,0.00014859629467269003,0.0005985527318733427,0.09683247668407514,0.07165948866922046,0.02517298801485468,0.09683247665558394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536024.6800212358,579.6416792583977,0.0,0.09683247668407514,0.0716594886692096,0.025172988014850857,0.3751650242767833,0.3751650242767833,0.1317902378937452,0.0,-4.4792614062316716e-11,4.995649848031462,-4.4792614062316716e-11,-4.4792614062316716e-11,4.9959525403504585,-4.4792614062316716e-11,24491.654643275037,20817.90644678378,0.85,1.0703194020675255,0.6650468834402465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665983130370893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.216294641185,1521.786646069471,0.3751650242767833,0.1317902378937452,6.112871282664199,3.4783940785911613
2461.0,-30.173038563611954,4.947321757458664,34.98979350824863,24.005658260453515,4.913226348869783,-26.664456281689674,-40.17916600042952,1.4046440669475113,-5.092952824815313,-5.092952824850953,39.980521699999116,42213.67635775146,25724.62820598355,25724.62820598355,67938.304563735,77298.38316648612,77298.38316648612,25724.62820598355,103023.01137246967,103023.01137246967,103023.01137246967,127515.44345328589,127515.44345328589,0.0,0.0,91503.36966169353,56418.66285295899,38983.00756526061,24492.432080816216,63475.439646076826,20818.567268693783,1521.7723099494367,0.0,0.8865158235058128,2.8788280860052406,0.0014959128700940735,0.0,-5.092952824815313,353372.8780371239,1553693.5514088909,4.396753820041804,1553693.5514088909,4.396753820041804,0.85,0.09682933486883717,4.028046144702076,101325.0,128387.95607526682,1.2670906101679429,1.0,0.0,4.028046144704563,1.2851831179904745,1.2854734126079335,3.134219620780866,22716.56440233292,2316.4449024216137,19309.08274636237,1968.978473419809,0.85,0.8500001322550071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.2427889733935,4632.441516551485,5.573840723492185,4.947321757458664,-2.411483701187289,7.3588054586459535,3.478369570295453,3.5,0.9938198772272723,0.6,0.0002258662607270373,0.9851842640267839,0.00022926296021400595,199.06629624921982,0.0,0.0,0.0,0.0015060535018850767,7.727175717371881e-05,0.0001485945035533185,0.0005985455171618635,0.0968293348688629,0.07165951904277938,0.025169815826083523,0.09682933484040891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536025.0214254892,579.6415675838081,0.0,0.0968293348688629,0.07165951904276034,0.025169815826076834,0.3751650151962463,0.3751650151962463,0.1317735712270766,0.0,3.5640823625726625e-11,4.995667430754224,3.5640823625726625e-11,3.5640823625726625e-11,4.995968596056684,3.5640823625726625e-11,24492.432080816216,20818.567268693783,0.85,1.0703085310246292,0.6650395269906654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665973072515673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21490295996,1521.7723099494367,0.3751650151962463,0.1317735712270766,6.112871282664199,3.478369570295453
2462.0,-30.172819874056238,4.947532485716229,34.98982797062801,24.005787481460743,4.913350175340772,-26.6642470782993,-40.178961551841326,1.4047773795838352,-5.092831841247346,-5.092831841219935,39.9805908123263,42213.71341682321,25724.712609092247,25724.712609092247,67938.42602591545,77298.40501645312,77298.40501645312,25724.712609092247,103023.11762554536,103023.11762554536,103023.11762554536,127516.32748629813,127516.32748629813,0.0,0.0,91503.35310559241,56418.6615059625,38982.99066625546,24493.20986075278,63476.20052700824,20819.228381639863,1521.7579894117966,0.0,0.8865161899868713,2.8787605819414734,0.0014959128700940735,0.0,-5.092831841247346,353374.5457117549,1553696.530117695,4.3967414998391945,1553696.530117695,4.3967414998391945,0.85,0.09682619321322115,4.028046144702076,101325.0,128387.93825891697,1.267090434334241,1.0,0.0,4.028046144700878,1.285182493957809,1.2854727884343127,3.134221142631213,22716.560292126498,2316.4444832972013,19309.074561848694,1968.97763883168,0.85,0.8499999257608191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.223389801415,4632.441516551485,5.573882440000186,4.947532485716229,-2.411348669705414,7.358881155421643,3.478345202709592,3.5,0.9938129150598833,0.6,0.0002258662607270373,0.9851618083620063,0.00022926818600751197,199.06611708128375,0.0,0.0,0.0,0.0015060535018850767,7.72735477197341e-05,0.00014859271300730323,0.0005985383047598898,0.0968261932131872,0.07165954953565964,0.02516664367752755,0.0968261931850941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536025.3628743765,579.6414558945951,0.0,0.0968261932131872,0.07165954953568478,0.02516664367753638,0.37516500609840053,0.37516500609840053,0.13175690456041328,0.0,-2.7398527890909463e-11,4.995684715033349,-2.7398527890909463e-11,-2.7398527890909463e-11,4.99598416840405,-2.7398527890909463e-11,24493.20986075278,20819.228381639863,0.85,1.0702976148833703,0.6650321390748941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266596304812389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.213514695723,1521.7579894117966,0.37516500609840053,0.13175690456041328,6.112871282664199,3.478345202709592
2463.0,-30.1726014740074,4.947742512350924,34.98986243999064,24.0059164230712,4.913473701886536,-26.664038165505765,-40.17876091003416,1.4049103933848968,-5.092711152169954,-5.09271115217325,39.980659940489026,42213.76516014508,25724.796803836518,25724.796803836518,67938.5619639816,77298.42689440021,77298.42689440021,25724.796803836518,103023.22369823673,103023.22369823673,103023.22369823673,127517.21173213783,127517.21173213783,0.0,0.0,91503.33657305824,56418.67483880322,38982.95748250558,24493.988033901092,63476.945516406675,20819.88982881593,1521.7436869540452,0.0,0.8865165549067406,2.878693052936163,0.0014959128700940735,0.0,-5.092711152169954,353376.20933318365,1553699.5095133784,4.396729232126829,1553699.5095133784,4.396729232126829,0.85,0.09682305173970934,4.028046144702076,101325.0,128387.91676794493,1.2670902222348377,1.0,0.0,4.028046144700988,1.2851818713245862,1.2854721656604509,3.134222661070163,22716.556187770795,2316.444064769396,19309.0711709016,1968.977293051307,0.85,0.8499999300640659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.2041021943205,4632.441516551485,5.573923976971147,4.947742512350924,-2.4112139846725946,7.358956497023518,3.478320975329722,3.5,0.9938059929513491,0.6,0.0002258662607270373,0.9851393829756107,0.0002292734049925087,199.06593815085665,0.0,0.0,0.0,0.0015060535018850767,7.727530496353084e-05,0.00014859095576350646,0.000598531226500789,0.09682305173977741,0.07165958016455187,0.025163471575225537,0.0968230517108371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536025.7044015557,579.6413441797466,0.0,0.09682305173977741,0.0716595801645015,0.02516347157520785,0.375164996980324,0.375164996980324,0.13174023789374548,0.0,3.296918293926865e-12,4.995701674141515,3.296918293926865e-12,3.296918293926865e-12,4.995999265441469,3.296918293926865e-12,24493.988033901092,20819.88982881593,0.85,1.0702871950009274,0.6650251491580392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665953057089805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21212782437,1521.7436869540452,0.375164996980324,0.13174023789374548,6.112871282664199,3.478320975329722
2464.0,-30.17238322861742,4.947951839751551,34.98989691625495,24.00604508528488,4.913596962069753,-26.66382941851764,-40.17855649637056,1.4050431519699993,-5.092590726266167,-5.092590726258773,39.98072908024276,42213.80069752965,25724.880711924827,25724.880711924827,67938.68140945448,77298.44883997942,77298.44883997942,25724.880711924827,103023.32955190424,103023.32955190424,103023.32955190424,127518.0961136503,127518.0961136503,0.0,0.0,91503.32006302786,56418.671920578316,38982.942380499495,24494.766561746066,63477.70894224556,20820.551577484155,1521.7293999496283,0.0,0.8865169184405715,2.8786255027300416,0.0014959128700940735,0.0,-5.092590726266167,353377.869333067,1553702.4894134586,4.3967170110164915,1553702.4894134586,4.3967170110164915,0.85,0.0968199104236284,4.028046144702076,101325.0,128387.8998980887,1.2670900557423015,1.0,0.0,4.028046144701687,1.2851812498866229,1.2854715440821183,3.1342241765956556,22716.552089001867,2316.443646811283,19309.0680364753,1968.9769734287754,0.85,0.8499999454505119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.184925636797,4632.441516551485,5.573965318058266,4.947951839751551,-2.4110796226588436,7.359031462410394,3.478296887507382,3.5,0.9937991107163949,0.6,0.0002258662607270373,0.9851169740196745,0.0002292786203910505,199.06575934745956,0.0,0.0,0.0,0.0015060535018850767,7.727709527966962e-05,0.0001485891654473677,0.0005985240150247683,0.0968199104236263,0.07165961091075386,0.025160299512872433,0.09681991039542852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536026.0459860531,579.6412324461288,0.0,0.0968199104236263,0.07165961091075543,0.025160299512872977,0.37516498783785873,0.37516498783785873,0.13172357122707973,0.0,-7.389644451905042e-12,4.9957183262766875,-7.389644451905042e-12,-7.389644451905042e-12,4.99601418845873,-7.389644451905042e-12,24494.766561746066,20820.551577484155,0.85,1.0702762046952212,0.6650177109564143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665943099330996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.210742442876,1521.7293999496283,0.37516498783785873,0.13172357122707973,6.112871282664199,3.478296887507382
2465.0,-30.17216516105883,4.94816047004457,34.98993139947269,24.006173537950986,4.91371996168131,-26.6636208576164,-40.178355924412585,1.405175658238931,-5.092470574670017,-5.092470574665436,39.98079823530674,42213.8513078426,25724.964364837648,25724.964364837648,67938.81567268024,77298.47086245187,77298.47086245187,25724.964364837648,103023.43522728952,103023.43522728952,103023.43522728952,127518.98069869491,127518.98069869491,0.0,0.0,91503.30359646725,56418.68404185831,38982.91061623215,24495.54547140539,63478.45608763753,20821.21365069458,1521.7151296818615,0.0,0.8865172805179844,2.878557929412164,0.0014959128700940735,0.0,-5.092470574670017,353379.5255578852,1553705.4699793826,4.396704838874086,1553705.4699793826,4.396704838874086,0.85,0.09681676927641966,4.028046144702076,101325.0,128387.87924225809,1.2670898518851033,1.0,0.0,4.028046144704411,1.2851806296303414,1.2854709236857347,3.1342256892407954,22716.548001024712,2316.4432299536247,19309.069648858676,1968.9771378461226,0.85,0.8500001693913913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.16585977251,4632.441516551485,5.574006470507579,4.94816047004457,-2.410945591475873,7.359106061520443,3.4782729387938227,3.5,0.9937922682268064,0.6,0.0002258662607270373,0.9850945838722271,0.00022928383164913792,199.0655806900764,0.0,0.0,0.0,0.0015060535018850767,7.727885198627272e-05,0.0001485874087407646,0.0005985169389295084,0.09681676927645107,0.07165964178282958,0.025157127493621496,0.09681676924852506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536026.387646246,579.6411206877284,0.0,0.09681676927645107,0.07165964178280633,0.025157127493613332,0.37516497866856546,0.37516497866856546,0.13170690456041317,0.0,-4.604316927725449e-12,4.995734705084203,-4.604316927725449e-12,-4.604316927725449e-12,4.996028951313633,-4.604316927725449e-12,24495.54547140539,20821.21365069458,0.85,1.0702657225765666,0.6650106809397301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26659331747341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.209361243058,1521.7151296818615,0.37516497866856546,0.13170690456041317,6.112871282664199,3.4782729387938227
2466.0,-30.171947346512283,4.948368405230819,34.98996588966173,24.006301711220317,4.9138426888307665,-26.66341255170651,-40.17815158059818,1.4053078940250427,-5.092350702502358,-5.092350702480288,39.980867404798474,42213.885368171046,25725.047777650117,25725.047777650117,67938.93314582117,77298.49293352808,77298.49293352808,25725.047777650117,103023.5407111782,103023.5407111782,103023.5407111782,127519.86547075542,127519.86547075542,0.0,0.0,91503.28717049696,56418.67960514028,38982.89729484075,24496.32475957723,63479.22205441799,20821.876045640645,1521.7008763244753,0.0,0.8865176411164553,2.878490332780247,0.0014959128700940735,0.0,-5.092350702502358,353381.17793699383,1553708.45116848,4.396692716456729,1553708.45116848,4.396692716456729,0.85,0.09681362829955234,4.028046144702076,101325.0,128387.85429936826,1.2670896057179202,1.0,0.0,4.028046144702755,1.2851800106407756,1.2854703045563527,3.1342271987981976,22716.543923124485,2316.442814123527,19309.062546700716,1968.9764136275605,0.85,0.8500000093343822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.146904185284,4632.441516551485,5.5740474380828795,4.948368405230819,-2.410811894527353,7.359180299758172,3.4782491286651362,3.5,0.993785465332896,0.6,0.0002258662607270373,0.985072220250819,0.00022928903696982467,199.06540224029987,0.0,0.0,0.0,0.0015060535018850767,7.728064176659494e-05,0.00014858561896044238,0.0005985097296117816,0.09681362829945901,0.07165967278167969,0.025153955517779325,0.09681362827187949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536026.7293777736,579.6410089059676,0.0,0.09681362829945901,0.07165967278174876,0.025153955517803576,0.37516496947232936,0.37516496947232936,0.13169023789374676,0.0,-2.205524651799351e-11,4.995750803143835,-2.205524651799351e-11,-2.205524651799351e-11,4.996043394133778,-2.205524651799351e-11,24496.32475957723,20821.876045640645,0.85,1.0702546588800357,0.6650031932020671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266592328319821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.207983755525,1521.7008763244753,0.37516496947232936,0.13169023789374676,6.112871282664199,3.4782491286651362
2467.0,-30.171729616344663,4.9485756475319995,34.990000386879984,24.00642967494207,4.913965165336643,-26.66320434678662,-40.1779510435648,1.405439895778651,-5.092231098431455,-5.092231098421143,39.98093658991936,42213.934828117126,25725.13092385835,25725.13092385835,67939.06575197547,77298.51509902262,77298.51509902262,25725.13092385835,103023.64602288097,103023.64602288097,103023.64602288097,127520.75045128781,127520.75045128781,0.0,0.0,91503.27077169278,56418.69050078751,38982.866967672526,24497.104428406834,63479.97139607936,20822.538764145807,1521.6866393413047,0.0,0.886518000289214,2.878422713488227,0.0014959128700940735,0.0,-5.092231098431455,353382.8266265673,1553711.4330353984,4.396680641974894,1553711.4330353984,4.396680641974894,0.85,0.09681048748817185,4.028046144702076,101325.0,128387.83865438604,1.2670894513139506,1.0,0.0,4.028046144702549,1.2851793927472994,1.285469686523308,3.134228705683968,22716.5398519685,2316.4423989811507,19309.06017297527,1968.9761715749285,0.85,0.8500000571742904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.128058431585,4632.441516551485,5.5740882155718205,4.9485756475319995,-2.4106785231744348,7.359254170706434,3.478225456563062,3.5,0.9937787018751606,0.6,0.0002258662607270373,0.985049865840143,0.00022929424038284333,199.0652238599726,0.0,0.0,0.0,0.0015060535018850767,7.728239824183326e-05,0.00014858386248520406,0.0005985026544484696,0.09681048748823731,0.07165970390401506,0.02515078358422225,0.09681048745915007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.0711865694,579.6408970989063,0.0,0.09681048748823731,0.0716597039039666,0.02515078358420525,0.37516496024842616,0.37516496024842616,0.13167357122707923,0.0,-1.028865881380625e-11,4.99576666189472,-1.028865881380625e-11,-1.028865881380625e-11,4.996057784773541,-1.028865881380625e-11,24497.104428406834,20822.538764145807,0.85,1.0702441141328478,0.6649961223946667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665913424628352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20660846824,1521.6866393413047,0.37516496024842616,0.13167357122707923,6.112871282664199,3.478225456563062
2468.0,-30.171512133742617,4.948782198921623,34.990034891200374,24.00655735926705,4.914087367785382,-26.66299639208904,-40.17774680452419,1.4055716261318034,-5.092111773270062,-5.092111773260306,39.981005791222856,42213.96775722035,25725.213833245198,25725.213833245198,67939.18159046555,77298.53733046708,77298.53733046708,25725.213833245198,103023.75116371228,103023.75116371228,103023.75116371228,127521.63564993712,127521.63564993712,0.0,0.0,91503.25442808252,56418.68485483581,38982.855081385234,24497.88448622484,63480.73956761007,20823.201813291114,1521.6724195493925,0.0,0.8865183579789182,2.878355070517892,0.0014959128700940735,0.0,-5.092111773270062,353384.4714775132,1553714.4156061884,4.396668617356197,1553714.4156061884,4.396668617356197,0.85,0.09680734685003864,4.028046144702076,101325.0,128387.81922342944,1.267089259545319,1.0,0.0,4.0280461447025155,1.2851787761248277,1.2854690697615547,3.134230209471524,22716.53579451492,2316.4419852360306,19309.053578834373,1968.9754991596901,0.85,0.8499999187154536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.109322123564,4632.441516551485,5.574128809890938,4.948782198921623,-2.4105454849805854,7.359327683902208,3.478201921999303,3.5,0.9937719777140865,0.6,0.0002258662607270373,0.9850275373933322,0.00022929943798804324,199.06504568278805,0.0,0.0,0.0,0.0015060535018850767,7.728418718036164e-05,0.00014858207354667566,0.0005984954485215272,0.096807346850091,0.07165973515534223,0.02514761169474877,0.09680734682177286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.4130753719,579.6407852656544,0.0,0.096807346850091,0.07165973515530348,0.025147611694735165,0.37516495099860325,0.37516495099860325,0.13165690456041257,0.0,-9.777068044058979e-12,4.995782286190092,-9.777068044058979e-12,-9.777068044058979e-12,4.99607193995007,-9.777068044058979e-12,24497.88448622484,20823.201813291114,0.85,1.0702329880405226,0.6649885940957009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26659035989191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20523875105,1521.6724195493925,0.37516495099860325,0.13165690456041257,6.112871282664199,3.478201921999303
2469.0,-30.17129497998617,4.948988061409367,34.9900694025236,24.006684764195256,4.914209285308518,-26.662788761844883,-40.17755010919643,1.4057030671672341,-5.09199272461052,-5.091992724581589,39.981075003838434,42214.03091212315,25725.296501470682,25725.296501470682,67939.32741359383,77298.55957440745,77298.55957440745,25725.296501470682,103023.85607587814,103023.85607587814,103023.85607587814,127522.52097779402,127522.52097779402,0.0,0.0,91503.2381147503,56418.709452465904,38982.80962476044,24498.664901915883,63481.47452667632,20823.8651666285,1521.6582159512943,0.0,0.8865187142156631,2.8782874053001444,0.0014959128700940735,0.0,-5.09199272461052,353386.1125229725,1553717.3986693867,4.3966566415888355,1553717.3986693867,4.3966566415888355,0.85,0.09680420637599874,4.028046144702076,101325.0,128387.80452494083,1.267089114482515,1.0,0.0,4.02804614470413,1.2851781608572257,1.2854684543549773,3.1342317099563317,22716.53174457814,2316.4415722574113,19309.056261897378,1968.9757727559747,0.85,0.8500001883652842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.0906948167085,4632.441516551485,5.574169220631619,4.948988061409367,-2.410412777862344,7.359400839271711,3.4781785244143926,3.5,0.9937652926898265,0.6,0.0002258662607270373,0.9850052432530587,0.00022930462784248324,199.06486777533544,0.0,0.0,0.0,0.0015060535018850767,7.72859100793757e-05,0.0001485803506476616,0.000598488508604796,0.09680420637608822,0.07165976652913872,0.025144439846949494,0.09680420634766568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.7550201166,579.6406734140816,0.0,0.09680420637608822,0.07165976652907248,0.02514443984692626,0.37516494172439346,0.37516494172439346,0.13164023789374593,0.0,-2.893330020015128e-11,4.995797622404268,-2.893330020015128e-11,-2.893330020015128e-11,4.996085597164154,-2.893330020015128e-11,24498.664901915883,20823.8651666285,0.85,1.070222894476785,0.66498189002185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266589380597679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.203871331967,1521.6582159512943,0.37516494172439346,0.13164023789374593,6.112871282664199,3.4781785244143926
2470.0,-30.17107790008534,4.949193237287997,34.99010392083697,24.006811959575884,4.914330964418757,-26.66258122189523,-40.17734587015582,1.4058342862285684,-5.091873938076105,-5.09187393808745,39.98114423008985,42214.06246212402,25725.378894564365,25725.378894564365,67939.44135668839,77298.5818994912,77298.5818994912,25725.378894564365,103023.96079405556,103023.96079405556,103023.96079405556,127523.40647788864,127523.40647788864,0.0,0.0,91503.22181600652,56418.70237863914,38982.79937485265,24499.44568383308,63482.24505868573,20824.528831258118,1521.6440280489549,0.0,0.8865190690646773,2.8782197184566893,0.0014959128700940735,0.0,-5.091873938076105,353387.7499610959,1553720.382321627,4.396644712479916,1553720.382321627,4.396644712479916,0.85,0.09680106606141245,4.028046144702076,101325.0,128387.78119665767,1.2670888842502608,1.0,0.0,4.028046144701671,1.2851775466292588,1.2854678399882697,3.1342332079071604,22716.527698263082,2316.4411596481045,19309.04568845878,1968.9746945652983,0.85,0.8499998743177268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.072176077798,4632.441516551485,5.574209440951266,4.949193237287997,-2.410280390946608,7.359473628234605,3.478155263263065,3.5,0.99375864664659,0.6,0.0002258662607270373,0.9849829572391817,0.00022930981603998515,199.06468992870836,0.0,0.0,0.0,0.0015060535018850767,7.728769909306274e-05,0.00014857856163397458,0.000598481302375111,0.096801066061387,0.07165979802172451,0.025141268039662483,0.09680106603314029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536028.0970322802,579.6405615404282,0.0,0.096801066061387,0.07165979802174335,0.025141268039669092,0.3751649324236134,0.3751649324236134,0.13162357122707813,0.0,1.1368683772161603e-11,4.995812701651232,1.1368683772161603e-11,1.1368683772161603e-11,4.996099148917608,1.1368683772161603e-11,24499.44568383308,20824.528831258118,0.85,1.0702116992535824,0.6649743156232033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665884045706035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.202504574427,1521.6440280489549,0.3751649324236134,0.13162357122707813,6.112871282664199,3.478155263263065
2471.0,-30.1708611174155,4.949397728371482,34.99013844622264,24.006938910484337,4.9144523697288305,-26.66237397685116,-40.177145472820825,1.4059652291645355,-5.091755435413745,-5.091755435437527,39.98121347271426,42214.10866777085,25725.4610699819,25725.4610699819,67939.56973775275,77298.60427203162,77298.60427203162,25725.4610699819,103024.06534201352,103024.06534201352,103024.06534201352,127524.29219982546,127524.29219982546,0.0,0.0,91503.20557413372,56418.70996987299,38982.77289362304,24500.22685781194,63482.99975143498,20825.19282914015,1521.629857649902,0.0,0.8865194224046343,2.878152007447964,0.0014959128700940735,0.0,-5.091755435413745,353389.3834920483,1553723.3666863362,4.396632834108037,1553723.3666863362,4.396632834108037,0.85,0.09679792592261358,4.028046144702076,101325.0,128387.76310192734,1.267088705669157,1.0,0.0,4.028046144703246,1.2851769336944021,1.2854672269149645,3.1342347027058386,22716.523666066772,2316.4407484785092,19309.04437896436,1968.9745610340292,0.85,0.8499999675481863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.053765544256,4632.441516551485,5.574249483732306,4.949397728371482,-2.4101483398063883,7.35954606817787,3.478132138088801,3.5,0.9937520394539431,0.6,0.0002258662607270373,0.9849607022826109,0.00022931499724161624,199.06451232591021,0.0,0.0,0.0,0.0015060535018850767,7.728945449288493e-05,0.0001485768062341524,0.0005984742315436249,0.09679792592265878,0.07165982964545067,0.025138096277208106,0.09679792589448917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536028.4391253925,579.6404496402744,0.0,0.09679792592265878,0.07165982964541721,0.02513809627719637,0.3751649230962119,0.3751649230962119,0.13160690456041296,0.0,2.376054908381775e-11,4.995827514616053,2.376054908381775e-11,2.376054908381775e-11,4.996112356087394,2.376054908381775e-11,24500.22685781194,20825.19282914015,0.85,1.0702009987519066,0.6649671381796453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665874317998047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.201143575774,1521.629857649902,0.3751649230962119,0.13160690456041296,6.112871282664199,3.478132138088801
2472.0,-30.170644589970713,4.94960153670757,34.990172978602445,24.007065581996017,4.914573508915717,-26.66216698811478,-40.1769413734786,1.4060959070597498,-5.091637204996914,-5.091637205009906,39.9812827272071,42214.13831523456,25725.54299966936,25725.54299966936,67939.68131490392,77298.62667022784,77298.62667022784,25725.54299966936,103024.1696698972,103024.1696698972,103024.1696698972,127525.17806135376,127525.17806135376,0.0,0.0,91503.18935353395,56418.700998540444,38982.76483888167,24501.00839145656,63483.77323033822,20825.857132738074,1521.6157032778003,0.0,0.8865197743115548,2.8780842744070103,0.0014959128700940735,0.0,-5.091637204996914,353391.0132760677,1553726.351565249,4.396621003917505,1553726.351565249,4.396621003917505,0.85,0.09679478594590842,4.028046144702076,101325.0,128387.74066446173,1.2670884842285886,1.0,0.0,4.0280461447043185,1.2851763220007657,1.28546661508316,3.134236194478905,22716.519639151687,2316.4403378474494,19309.038842662165,1968.9739964883183,0.85,0.84999987451349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.03546274155,4632.441516551485,5.574289343464149,4.94960153670757,-2.410016615616283,7.359618152323853,3.478109148294465,3.5,0.9937454709412757,0.6,0.0002258662607270373,0.9849384740689211,0.00022932017245092643,199.06433493252578,0.0,0.0,0.0,0.0015060535018850767,7.729124235868629e-05,0.00014857501836835102,0.0005984670299376765,0.09679478594588914,0.07165986138991712,0.025134924555972014,0.09679478591779676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536028.781277193,579.6403377208987,0.0,0.09679478594588914,0.0716598613899314,0.02513492455597702,0.3751649137414117,0.3751649137414117,0.13159023789374827,0.0,1.3017142919125035e-11,4.995842026561661,1.3017142919125035e-11,1.3017142919125035e-11,4.996125145400072,1.3017142919125035e-11,24501.00839145656,20825.857132738074,0.85,1.0701897171171337,0.6649595033059703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665864622766718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19978385859,1521.6157032778003,0.3751649137414117,0.13159023789374827,6.112871282664199,3.478109148294465
2473.0,-30.17042828924679,4.94980466436039,34.990207517976245,24.007191974110924,4.914694358024098,-26.661960232434282,-40.176744817849226,1.4062263012116127,-5.091519245175277,-5.0915192451778335,39.98135199568374,42214.198546509724,25725.624681661626,25725.624681661626,67939.82322817136,77298.64912267994,77298.64912267994,25725.624681661626,103024.27380434156,103024.27380434156,103024.27380434156,127526.06410154286,127526.06410154286,0.0,0.0,91503.17316154137,56418.72258537114,38982.72286241137,24501.7902972013,63484.513159612674,20826.521752621105,1521.6015651805903,0.0,0.8865201247859305,2.8780165189185962,0.0014959128700940735,0.0,-5.091519245175277,353392.63933587325,1553729.337052753,4.3966092218917145,1553729.337052753,4.3966092218917145,0.85,0.09679164613305438,4.028046144702076,101325.0,128387.72769193201,1.2670883561996744,1.0,0.0,4.028046144702404,1.2851757116358915,1.2854660045804178,3.1342376830128567,22716.51561933861,2316.4399279405925,19309.04257796102,1968.9743773827984,0.85,0.8500001893566458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.017267253692,4632.441516551485,5.574329020218478,4.94980466436039,-2.409885216842418,7.359689881202808,3.4780862933564705,3.5,0.9937389409589915,0.6,0.0002258662607270373,0.9849162696701177,0.00022932534234883508,199.06415772520154,0.0,0.0,0.0,0.0015060535018850767,7.72929641793478e-05,0.0001485732965476895,0.0005984600943645989,0.09679164613310967,0.07165989325649644,0.02513175287661324,0.09679164610488838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536029.1234981362,579.6402257788847,0.0,0.09679164613310967,0.0716598932564555,0.025131752876598877,0.37516490435630595,0.37516490435630595,0.13157357122708255,0.0,2.5579538487363607e-12,4.995856243965989,2.5579538487363607e-12,2.5579538487363607e-12,4.996137669133589,2.5579538487363607e-12,24501.7902972013,20826.521752621105,0.85,1.0701794791645822,0.6649527017774374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665854959914873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.198426254487,1521.6015651805903,0.37516490435630595,0.13157357122708255,6.112871282664199,3.4780862933564705
2474.0,-30.170212211227096,4.950007113539503,34.990242064232184,24.007318156678252,4.914814972233023,-26.661753700675117,-40.17654452528802,1.406356461681051,-5.091401548097679,-5.091401548104763,39.981421274890394,42214.24233159867,25725.706098506438,25725.706098506438,67939.94843010511,77298.67161094285,77298.67161094285,25725.706098506438,103024.3777094493,103024.3777094493,103024.3777094493,127526.95026165432,127526.95026165432,0.0,0.0,91503.15700043233,56418.72772108812,38982.69919927134,24502.572552205016,63485.27175147635,20827.186669374263,1521.5874423355976,0.0,0.8865204738797632,2.8779487424626105,0.0014959128700940735,0.0,-5.091401548097679,353394.2617796262,1553732.3230069354,4.396597486282419,1553732.3230069354,4.396597486282419,0.85,0.09678850647420381,4.028046144702076,101325.0,128387.70608960779,1.2670881430013106,1.0,0.0,4.028046144699873,1.285175102365445,1.2854653951723505,3.134239168879171,22716.511607192653,2316.4395188155645,19309.033068526507,1968.9734076903437,0.85,0.8499999208686932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.999178671333,4632.441516551485,5.574368510703164,4.950007113539503,-2.4097541373572997,7.359761250896803,3.478063572759584,3.5,0.9937324493598811,0.6,0.0002258662607270373,0.9848940886721789,0.00022933050703101204,199.06398070064577,0.0,0.0,0.0,0.0015060535018850767,7.729471877188645e-05,0.00014857154195515085,0.0005984530267848881,0.09678850647425202,0.07165992523764105,0.025128581236610978,0.0967885064461229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536029.4657721469,579.6401138194869,0.0,0.09678850647425202,0.07165992523760535,0.02512858123659846,0.3751648949387616,0.3751648949387616,0.131556904560416,0.0,7.105427357601002e-12,4.995870156223191,7.105427357601002e-12,7.105427357601002e-12,4.99614986018878,7.105427357601002e-12,24502.572552205016,20827.186669374263,0.85,1.0701686636243337,0.664945445880004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266584532934455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19707132599,1521.5874423355976,0.3751648949387616,0.131556904560416,6.112871282664199,3.478063572759584
2475.0,-30.169996291700343,4.950208886125838,34.99027661752509,24.00744402492421,4.9149353073712465,-26.66154733946694,-40.17634423272682,1.4064863551378335,-5.091284128368613,-5.091284128377574,39.981490572371,42214.28557829569,25725.78728963982,25725.78728963982,67940.07286793551,77298.69418087899,77298.69418087899,25725.78728963982,103024.4814705188,103024.4814705188,103024.4814705188,127527.83667897982,127527.83667897982,0.0,0.0,91503.14087217787,56418.73226959435,38982.6762250928,24503.355208461013,63486.03143355381,20827.85192719186,1521.573336897784,0.0,0.8865208214913243,2.8778809418798184,0.0014959128700940735,0.0,-5.091284128368613,353395.880405989,1553735.309751486,4.39658580050939,1553735.309751486,4.39658580050939,0.85,0.09678536698900218,4.028046144702076,101325.0,128387.68498836845,1.26708793474827,1.0,0.0,4.028046144702832,1.2851744943454384,1.2854647870150055,3.134240651697363,22716.507603203157,2316.439110522264,19309.03281387685,1968.9733817233052,0.85,0.8500000594789564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.981196622783,4632.441516551485,5.574407823907453,4.950208886125838,-2.409623387537015,7.359832273662853,3.478040986035884,3.5,0.9937259960102526,0.6,0.0002258662607270373,0.984871924482193,0.0002293356680319514,199.06380380625174,0.0,0.0,0.0,0.0015060535018850767,7.729647340124983e-05,0.0001485697873257875,0.0005984459590568456,0.09678536698896283,0.07165995734778283,0.025125409641179996,0.09678536696118732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536029.8081364917,579.6400018305163,0.0,0.09678536698896283,0.07165995734781197,0.02512540964119021,0.3751648854862324,0.3751648854862324,0.1315402378937497,0.0,8.981260180007666e-12,4.995883800684908,8.981260180007666e-12,8.981260180007666e-12,4.996161905120232,8.981260180007666e-12,24503.355208461013,20827.85192719186,0.85,1.0701578179294986,0.664938170256843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665835730950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19571914601,1521.573336897784,0.3751648854862324,0.1315402378937497,6.112871282664199,3.478040986035884
2476.0,-30.16978056526013,4.950409984305836,34.99031117781897,24.007569753471785,4.915055402617267,-26.661341176040803,-40.17614023815838,1.4066160133978962,-5.091166970772804,-5.091166970797562,39.98155988287711,42214.312482817964,25725.86821840035,25725.86821840035,67940.18070121831,77298.71681138905,77298.71681138905,25725.86821840035,103024.58502978939,103024.58502978939,103024.58502978939,127528.72325720574,127528.72325720574,0.0,0.0,91503.12478548678,56418.72045691572,38982.67147619007,24504.138227416344,63486.809703606414,20828.51749330389,1521.5592470382844,0.0,0.8865211677171018,2.8778131198035286,0.0014959128700940735,0.0,-5.091166970772804,353397.4954246514,1553738.2970623656,4.396574161328886,1553738.2970623656,4.396574161328886,0.8499999999999999,0.09678222766048902,4.028046144702076,101325.0,128387.66422118562,1.2670877297921108,1.0,0.0,4.028046144701821,1.285173887426941,1.2854641799594186,3.1342421318306317,22716.503609532152,2316.4387032811564,19309.023809219267,1968.9724635037721,0.85,0.8499998125203096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.963320660347,4632.441516551485,5.574446952423294,4.950409984305836,-2.409492955883886,7.359902940189722,3.478018532621994,3.5,0.9937195807491411,0.6,0.0002258662607270373,0.9848497806498859,0.0002293408245245198,199.06362707035998,0.0,0.0,0.0,0.0015060535018850767,7.729826049927903e-05,0.0001485680002277583,0.0005984387605435189,0.09678222766045091,0.07165998957450387,0.025122238085947043,0.09678222763280632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536030.1505652446,579.6398898204532,0.0,0.09678222766045091,0.07165998957453208,0.025122238085956934,0.3751648759987438,0.3751648759987438,0.13152357122708344,0.0,2.4783730623312294e-11,4.995897184187015,2.4783730623312294e-11,2.4783730623312294e-11,4.9961737453415935,2.4783730623312294e-11,24504.138227416344,20828.51749330389,0.85,1.0701463976281504,0.6649304427155669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266582616464465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.194370993486,1521.5592470382844,0.3751648759987438,0.13152357122708344,6.112871282664199,3.478018532621994
2477.0,-30.169565135488376,4.950610409864995,34.990345745161044,24.007695132773392,4.91517521303276,-26.661135308079324,-40.175943822227396,1.406745385623687,-5.091050093402828,-5.0910500934347676,39.981629208760985,42214.3697259108,25725.948932900967,25725.948932900967,67940.31865881177,77298.73947526286,77298.73947526286,25725.948932900967,103024.68840816383,103024.68840816383,103024.68840816383,127529.61003913266,127529.61003913266,0.0,0.0,91503.1087370331,56418.738987681005,38982.63305483566,24504.921630968838,63487.5546858045,20829.18338632351,1521.5451742709292,0.0,0.8865215124561501,2.8777452741020992,0.0014959128700940735,0.0,-5.091050093402828,353399.10658617434,1553741.2850424894,4.396562572134343,1553741.2850424894,4.396562572134343,0.85,0.0967790885025433,4.028046144702076,101325.0,128387.64868755563,1.2670875764871021,1.0,0.0,4.028046144701627,1.2851732818479153,1.285463574243606,3.1342436086986334,22716.49962535394,2316.4382970080446,19309.02407846542,1968.972490959239,0.85,0.8499999734516568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.9455504121925,4632.441516551485,5.574485907120446,4.950610409864995,-2.4093628553526103,7.359973265217604,3.4779962120498364,3.5,0.9937132034428104,0.6,0.0002258662607270373,0.9848276678058526,0.0002293459740324479,199.06345057782974,0.0,0.0,0.0,0.0015060535018850767,7.729998124061854e-05,0.00014856627948641878,0.0005984318293180003,0.09677908850263624,0.07166002192813595,0.02511906657450029,0.09677908847452607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536030.4930700269,579.6397777855012,0.0,0.09677908850263624,0.07166002192806713,0.025119066574476163,0.37516486647655256,0.37516486647655256,0.13150690456041808,0.0,3.1946001399774104e-11,4.995910285714956,3.1946001399774104e-11,3.1946001399774104e-11,4.996185185176387,3.1946001399774104e-11,24504.921630968838,20829.18338632351,0.85,1.0701360131925648,0.6649235418630751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665816630322044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19302617012,1521.5451742709292,0.37516486647655256,0.13150690456041808,6.112871282664199,3.4779962120498364
