time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2478.0,-30.169349913578532,4.950810164985101,34.99038031945633,24.00782030252742,4.915294767394075,-26.660929652803496,-40.17574366936458,1.4068745066190937,-5.090933476867974,-5.0909334768947785,39.981698545974155,42214.41057605961,25726.029385587237,25726.029385587237,67940.43996164684,77298.76217908194,77298.76217908194,25726.029385587237,103024.79156466917,103024.79156466917,103024.79156466917,127530.4969512316,127530.4969512316,0.0,0.0,91503.0927089951,56418.74110597298,38982.6128922468,24505.705386562433,63488.31827880923,20829.84957857807,1521.5311167348896,0.0,0.8865218558225105,2.8776774074522935,0.0014959128700940735,0.0,-5.090933476867974,353400.7141578079,1553744.273512333,4.396551029091929,1553744.273512333,4.396551029091929,0.85,0.09677594949787807,4.028046144702076,101325.0,128387.62881119025,1.2670873803226277,1.0,0.0,4.028046144702724,1.2851726774454444,1.2854629697046138,3.1342450826986763,22716.495646244115,2316.4378912517645,19309.020107022905,1968.9720859848069,0.85,0.8499999475145897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.927885413084,4632.441516551485,5.574524678251714,4.950810164985101,-2.40923307138055,7.360043236365651,3.4779740237340255,3.5,0.9937068639240073,0.6,0.0002258662607270373,0.9848055768326399,0.0002293511186781404,199.06327425590453,0.0,0.0,0.0,0.0015060535018850767,7.730173475653324e-05,0.00014856452597050408,0.0005984247660749804,0.09677594949779812,0.071660054395509,0.025115895102289117,0.0967759494704198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536030.8356308348,579.6396657321942,0.0,0.09677594949779812,0.0716600543955682,0.025115895102309875,0.37516485691841506,0.37516485691841506,0.13149023789375291,0.0,2.6830093702301383e-11,4.99592309306729,2.6830093702301383e-11,2.6830093702301383e-11,4.9961963189605285,2.6830093702301383e-11,24505.705386562433,20829.84957857807,0.85,1.0701250529788189,0.6649161880564364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266580712789834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19168259437,1521.5311167348896,0.37516485691841506,0.13149023789375291,6.112871282664199,3.4779740237340255
2479.0,-30.16913481312859,4.951009251732997,34.99041490079363,24.007945227809273,4.915414068414667,-26.660724132185436,-40.17554351650176,1.4070033874714414,-5.090817125598846,-5.090817125558476,39.98176789968076,42214.451015952174,25726.1095902525,25726.1095902525,67940.56060620467,77298.78497018489,77298.78497018489,25726.1095902525,103024.89456043739,103024.89456043739,103024.89456043739,127531.38408762182,127531.38408762182,0.0,0.0,91503.07671480833,56418.74276057515,38982.593282481306,24506.489527184433,63489.082809665735,20830.516098106767,1521.5170755243184,0.0,0.886522197774522,2.877609518145914,0.0014959128700940735,0.0,-5.090817125598846,353402.31807844655,1553747.2626985146,4.396539533602101,1553747.2626985146,4.396539533602101,0.85,0.09677281065638003,4.028046144702076,101325.0,128387.6093802337,1.2670871885539965,1.0,0.0,4.0280461447014115,1.2851720741676258,1.285462366290528,3.1342465539573303,22716.49167553817,2316.4374863524417,19309.020870154694,1968.9721638025926,0.85,0.8500001296831963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.910325295324,4632.441516551485,5.574563269245368,4.951009251732997,-2.4091036068118346,7.360112858544832,3.4779519672116996,3.5,0.9937005620604856,0.6,0.0002258662607270373,0.9847834988604451,0.00022935626052670598,199.0630980337982,0.0,0.0,0.0,0.0015060535018850767,7.730348830922518e-05,0.00014856277241781214,0.00059841770268382,0.09677281065645481,0.07166008698432845,0.025112723672126355,0.0967728106280511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536031.1782731849,579.6395536521933,0.0,0.09677281065645481,0.07166008698427308,0.025112723672106953,0.37516484732240823,0.37516484732240823,0.13147357122708714,0.0,-4.035882739117369e-11,4.995935650998263,-4.035882739117369e-11,-4.035882739117369e-11,4.996207374105779,-4.035882739117369e-11,24506.489527184433,20830.516098106767,0.85,1.0701140668527855,0.6649088181429098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266579765727001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.190342035447,1521.5170755243184,0.37516484732240823,0.13147357122708714,6.112871282664199,3.4779519672116996
2480.0,-30.16892001580213,4.951207672004939,34.99044948916809,24.00806990861895,4.915533106438997,-26.660518910679077,-40.17534343348814,1.4071320013159048,-5.090701046671029,-5.090701046656198,39.981837267329716,42214.49040996997,25726.189567367004,25726.189567367004,67940.67997733697,77298.80779352869,77298.80779352869,25726.189567367004,103024.9973608957,103024.9973608957,103024.9973608957,127532.27140144732,127532.27140144732,0.0,0.0,91503.06076910373,56418.74338554491,38982.574870620905,24507.274040551627,63489.848911172536,20831.18293446888,1521.5030506914566,0.0,0.8865225382854347,2.8775416062566754,0.0014959128700940735,0.0,-5.090701046671029,353403.91825051024,1553750.25249015,4.3965280865640395,1553750.25249015,4.3965280865640395,0.85,0.09676967197851136,4.028046144702076,101325.0,128387.59033900975,1.2670870006317272,1.0,0.0,4.028046144701574,1.2851714721402079,1.2854617641271253,3.1342480221679163,22716.487716868378,2316.4370826804648,19309.017408455948,1968.971810807559,0.85,0.8500001254207016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.892869666492,4632.441516551485,5.574601685006434,4.951207672004939,-2.408974466637346,7.360182138642285,3.477930041988957,3.5,0.9936942977111306,0.6,0.0002258662607270373,0.9847614525336982,0.00022936139523526715,199.06292206033865,0.0,0.0,0.0,0.0015060535018850767,7.730524128672147e-05,0.00014856101944031586,0.0005984106416095745,0.096769671978583,0.07166011969463885,0.025109552283944146,0.09676967195026483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536031.5209844704,579.6394415496186,0.0,0.096769671978583,0.0716601196945858,0.025109552283925557,0.37516483768951264,0.37516483768951264,0.13145690456041714,0.0,-1.4836132322670892e-11,4.995947935744994,-1.4836132322670892e-11,-1.4836132322670892e-11,4.996218046932825,-1.4836132322670892e-11,24507.274040551627,20831.18293446888,0.85,1.070103034461328,0.6649014154850404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665788218338965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18900621734,1521.5030506914566,0.37516483768951264,0.13145690456041714,6.112871282664199,3.477930041988957
2481.0,-30.168705475741266,4.9514054277593145,34.99048408453072,24.008194310031854,4.915651873189845,-26.66031394783583,-40.17514715725554,1.4072603452843933,-5.090585236564436,-5.090585236567765,39.981906647625856,42214.54459950561,25726.269309474894,25726.269309474894,67940.8139089805,77298.83064258008,77298.83064258008,25726.269309474894,103025.09995205498,103025.09995205498,103025.09995205498,127533.15886934417,127533.15886934417,0.0,0.0,91503.04484344902,56418.758800374344,38982.540047860755,24508.05891728919,63490.59896514994,20831.85007969581,1521.4890417916386,0.0,0.8865228773779189,2.8774736724005545,0.0014959128700940735,0.0,-5.090585236564436,353405.51472248713,1553753.2428314167,4.396516687215554,1553753.2428314167,4.396516687215554,0.85,0.09676653345992864,4.028046144702076,101325.0,128387.57174319464,1.2670868171053011,1.0,0.0,4.028046144703502,1.2851708713766121,1.2854611632278303,3.134249487297693,22716.48376317616,2316.436679516059,19309.014218012984,1968.9714854729175,0.85,0.8500001329128787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.875518095932,4632.441516551485,5.574639924434925,4.9514054277593145,-2.408845647898123,7.3602510756574375,3.4779082475238807,3.5,0.9936880707211088,0.6,0.0002258662607270373,0.9847394331435376,0.00022936652389964217,199.06274629795536,0.0,0.0,0.0,0.0015060535018850767,7.730696094776294e-05,0.00014855929977927436,0.000598403714735546,0.09676653345997945,0.07166015252329846,0.025106380936680977,0.09676653343193257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536031.8637582958,579.6393294265647,0.0,0.09676653345997945,0.07166015252326084,0.025106380936667796,0.3751648280189048,0.3751648280189048,0.1314402378937493,0.0,3.353761712787673e-12,4.995959919902305,3.353761712787673e-12,3.353761712787673e-12,4.996228316648001,3.353761712787673e-12,24508.05891728919,20831.85007969581,0.85,1.0700925021399357,0.6648944140954981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665778811015216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.187671496675,1521.4890417916386,0.3751648280189048,0.1314402378937493,6.112871282664199,3.4779082475238807
2482.0,-30.168491128294995,4.9516025210837915,34.99051868684593,24.00831850189718,4.915770392849654,-26.66010918305705,-40.17494710916651,1.4073884476116645,-5.090469688358155,-5.090469688347511,39.981976040862,42214.58244892356,25726.348801062722,25726.348801062722,67940.93124998629,77298.85353966652,77298.85353966652,25726.348801062722,103025.20234072924,103025.20234072924,103025.20234072924,127534.04649707236,127534.04649707236,0.0,0.0,91503.02894376485,56418.75785302164,38982.52343415911,24508.844156343115,63491.367590502225,20832.51753289165,1521.4750484334922,0.0,0.8865232150862828,2.8774057170735574,0.0014959128700940735,0.0,-5.090469688358155,353407.107589739,1553756.2337343034,4.396505334403229,1553756.2337343034,4.396505334403229,0.85,0.09676339509669182,4.028046144702076,101325.0,128387.5535371121,1.2670866374252365,1.0,0.0,4.028046144704255,1.285170271744672,1.2854605634604466,3.1342509496689774,22716.47981593136,2316.4362770091075,19309.006777243125,1968.9707267255512,0.85,0.8499999530605736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.858270170424,4632.441516551485,5.5746779846638,4.9516025210837915,-2.4087171451543803,7.360319666238172,3.477886583296459,3.5,0.9936818809418454,0.6,0.0002258662607270373,0.9847174340527974,0.00022937164806500937,199.06257069368195,0.0,0.0,0.0,0.0015060535018850767,7.730871369206526e-05,0.00014855754703497207,0.0005983966546006165,0.09676339509674853,0.07166018546731076,0.025103209629437767,0.09676339506855271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.2065961051,579.6392172825558,0.0,0.09676339509674853,0.07166018546726877,0.025103209629423057,0.3751648183080812,0.3751648183080812,0.1314235712270828,0.0,-1.0629719326971099e-11,4.995971607650915,-1.0629719326971099e-11,-1.0629719326971099e-11,4.996238319955182,-1.0629719326971099e-11,24508.844156343115,20832.51753289165,0.85,1.0700813957604793,0.6648869610305654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665769435205823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.186338782038,1521.4750484334922,0.3751648183080812,0.1314235712270828,6.112871282664199,3.477886583296459
2483.0,-30.16827688843652,4.951798954010666,34.990553296249104,24.008442449290328,4.915888647845161,-26.659904541557108,-40.174750867858506,1.4075163009656957,-5.090354403599861,-5.090354403655874,39.98204545194664,42214.63561764495,25726.428048775055,25726.428048775055,67941.06366642,77298.87653665694,77298.87653665694,25726.428048775055,103025.304585432,103025.304585432,103025.304585432,127534.93437363964,127534.93437363964,0.0,0.0,91503.01308045717,56418.772161444955,38982.489910013566,24509.629788207643,63492.11969822121,20833.185319976496,1521.4610715294066,0.0,0.8865235513847651,2.8773377389080292,0.0014959128700940735,0.0,-5.090354403599861,353408.69683089113,1553759.2254112165,4.3964940289930174,1553759.2254112165,4.3964940289930174,0.85,0.09676025689721632,4.028046144702076,101325.0,128387.53577643832,1.2670864621410147,1.0,0.0,4.028046144703425,1.285169673278704,1.2854599648592981,3.1342524091980715,22716.475877717374,2316.435875423042,19309.008573126404,1968.9709098546807,0.85,0.8500001794761942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.841125510377,4632.441516551485,5.574715867586848,4.951798954010666,-2.4085889592717535,7.36038791328242,3.4778650488289418,3.5,0.9936757282368405,0.6,0.0002258662607270373,0.9846954465338221,0.00022937676976378634,199.0623951778595,0.0,0.0,0.0,0.0015060535018850767,7.731043311851716e-05,0.00014855582760852016,0.0005983897286715258,0.09676025689726131,0.07166021853279116,0.02510003836447015,0.09676025686931171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.5495221507,579.6391051096616,0.0,0.09676025689726131,0.07166021853275784,0.025100038364458486,0.3751648085550923,0.3751648085550923,0.13140690456041546,0.0,5.5990767577895895e-11,4.995983057028411,5.5990767577895895e-11,5.5990767577895895e-11,4.99624831364838,5.5990767577895895e-11,24509.629788207643,20833.185319976496,0.85,1.0700708054691617,0.6648799223949619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665760090811715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18500936002,1521.4610715294066,0.3751648085550923,0.13140690456041546,6.112871282664199,3.4778650488289418
2484.0,-30.168062996094616,4.951994728481912,34.99058791266126,24.008566117286705,4.916006643578641,-26.659700238740307,-40.17455092454327,1.4076438862243457,-5.090239385922018,-5.090239385911774,39.982114874906834,42214.67190449089,25726.507063450495,25726.507063450495,67941.17896794138,77298.89954838592,77298.89954838592,25726.507063450495,103025.40661183641,103025.40661183641,103025.40661183641,127535.8223898274,127535.8223898274,0.0,0.0,91502.99726765137,56418.76962375623,38982.47515988349,24510.415777990995,63492.89093787449,20833.853411292344,1521.4471103176372,0.0,0.886523886276587,2.8772697391212505,0.0014959128700940735,0.0,-5.090239385922018,353410.28239583975,1553762.217603926,4.396482770876552,1553762.217603926,4.396482770876552,0.85,0.0967571188542997,4.028046144702076,101325.0,128387.51367302926,1.267086243997328,1.0,0.0,4.0280461447022,1.2851690760682135,1.285459367513911,3.1342538656666816,22716.471952040945,2316.435475115452,19309.00165206877,1968.9702041032128,0.85,0.8500000216950048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.824083725671,4632.441516551485,5.574753576019478,4.951994728481912,-2.4084610924343055,7.360455820916218,3.4778436436303553,3.5,0.9936696124658158,0.6,0.0002258662607270373,0.9846734952088838,0.0002293818832598141,199.06221994704848,0.0,0.0,0.0,0.0015060535018850767,7.73121850175663e-05,0.00014855407570947101,0.000598382671941315,0.09675711885425534,0.07166025171446039,0.02509686713979494,0.09675711882701502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.8925069198,579.6389929175341,0.0,0.09675711885425534,0.07166025171449325,0.02509686713980645,0.37516479876170195,0.37516479876170195,0.13139023789375226,0.0,-1.0231815394945443e-11,4.995994226345715,-1.0231815394945443e-11,-1.0231815394945443e-11,4.9962578544601115,-1.0231815394945443e-11,24510.415777990995,20833.853411292344,0.85,1.0700596234375181,0.6648724176978558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665750777736453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18368492757,1521.4471103176372,0.37516479876170195,0.13139023789375226,6.112871282664199,3.4778436436303553
2485.0,-30.167849263928513,4.952189846484464,34.9906225360867,24.008689540810906,4.9161243864209885,-26.659496105414163,-40.17435475308446,1.4077712279066168,-5.090124632209381,-5.090124632208207,39.98218431200985,42214.72332580729,25726.58583969383,25726.58583969383,67941.30916550112,77298.9226095476,77298.9226095476,25726.58583969383,103025.50844924143,103025.50844924143,103025.50844924143,127536.7105872852,127536.7105872852,0.0,0.0,91502.9814665657,56418.78218282527,38982.44364860048,24511.202138043765,63493.64578664424,20834.5218173372,1521.4331649566604,0.0,0.8865242197693453,2.877201717385364,0.0014959128700940735,0.0,-5.090124632209381,353411.8643274887,1553765.210411127,4.396471559798378,1553765.210411127,4.396471559798378,0.85,0.09675398096936033,4.028046144702076,101325.0,128387.49669182082,1.267086076405831,1.0,0.0,4.028046144702183,1.2851684799984269,1.2854587713094854,3.1342553193547094,22716.46802927415,2316.4350751045617,19308.99497583278,1968.9695233166044,0.85,0.8499998745821645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.8071444071775,4632.441516551485,5.574791109282356,4.952189846484464,-2.408333542187266,7.36052338867173,3.4778223671858655,3.5,0.9936635334816758,0.6,0.0002258662607270373,0.9846515608496907,0.00022938699303145298,199.06204484776924,0.0,0.0,0.0,0.0015060535018850767,7.731390390336223e-05,0.00014855235682367508,0.0005983757481900115,0.09675398096941097,0.07166028501351322,0.025093695955897746,0.09675398094150948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.2355616179,579.6388807025114,0.0,0.09675398096941097,0.07166028501347572,0.025093695955884614,0.3751647889266329,0.3751647889266329,0.1313735712270844,0.0,-1.1937117960769683e-12,4.996005117268567,-1.1937117960769683e-12,-1.1937117960769683e-12,4.996267128642955,-1.1937117960769683e-12,24511.202138043765,20834.5218173372,0.85,1.070048952517268,0.6648653231798994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266574149588788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.182360674542,1521.4331649566604,0.3751647889266329,0.1313735712270844,6.112871282664199,3.4778223671858655
2486.0,-30.1676357291901,4.95238431001108,34.99065716657874,24.00881271986293,4.916241867242948,-26.659292175938287,-40.17415484469382,1.4078983139911279,-5.090010141384369,-5.0900101414264,39.98225376469291,42214.75839100796,25726.66437680596,25726.66437680596,67941.42276781393,77298.94573829877,77298.94573829877,25726.66437680596,103025.61011510473,103025.61011510473,103025.61011510473,127537.59899203641,127537.59899203641,0.0,0.0,91502.96570706686,56418.77835977617,38982.43038587854,24511.98887693167,63494.41926281022,20835.19054539192,1521.4192356451147,0.0,0.8865245518634304,2.877133673443662,0.0014959128700940735,0.0,-5.090010141384369,353413.44264065195,1553768.2038936317,4.396460395745306,1553768.2038936317,4.396460395745306,0.85,0.09675084324418692,4.028046144702076,101325.0,128387.48015602115,1.2670859132101766,1.0,0.0,4.028046144701926,1.2851678851256108,1.2854581763023005,3.134256770124924,22716.46411683167,2316.434676146459,19308.993049704808,1968.9693269062125,0.85,0.8499999361871591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.790307159136,4632.441516551485,5.574828467697656,4.95238431001108,-2.4082063073781788,7.360590617389259,3.4778012189974383,3.5,0.9936574911421252,0.6,0.0002258662607270373,0.984629647277915,0.00022939209818784363,199.06186991053954,0.0,0.0,0.0,0.0015060535018850767,7.731565556910256e-05,0.00014855060515793476,0.0005983686923995794,0.09675084324416011,0.07166031843096696,0.025090524813193155,0.09675084321680137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.5786933448,579.6387684622651,0.0,0.09675084324416011,0.07166031843098682,0.025090524813200104,0.3751647790487779,0.3751647790487779,0.13135690456041732,0.0,4.200728653813712e-11,4.996015750429137,4.200728653813712e-11,4.200728653813712e-11,4.996276229811201,4.200728653813712e-11,24511.98887693167,20835.19054539192,0.85,1.0700377065675188,0.6648577761815027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665732245171697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1810403424,1521.4192356451147,0.3751647790487779,0.13135690456041732,6.112871282664199,3.4778012189974383
2487.0,-30.16742255006255,4.952578120941635,34.990691804042726,24.00893565444278,4.916359080002866,-26.65908859334731,-40.17395497122777,1.408025123287592,-5.089895918097966,-5.089895918109564,39.98232322875176,42214.792226844016,25726.742688333343,25726.742688333343,67941.53491517736,77298.96886830876,77298.96886830876,25726.742688333343,103025.7115566421,103025.7115566421,103025.7115566421,127538.48752757654,127538.48752757654,0.0,0.0,91502.94998415538,56418.773342690554,38982.418490516466,24512.775970934446,63495.19446145091,20835.85957529428,1521.4053219596024,0.0,0.886524882550335,2.8770656079545223,0.0014959128700940735,0.0,-5.089895918097966,353415.01727116504,1553771.1978707323,4.396449279003243,1553771.1978707323,4.396449279003243,0.85,0.09674770567443192,4.028046144702076,101325.0,128387.45515745517,1.2670856664935126,1.0,0.0,4.028046144703008,1.2851672915489516,1.2854575825915653,3.1342582177354217,22716.460213472346,2316.43427811458,19308.99140178006,1968.969158864654,0.85,0.8500000096990712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.773571589812,4632.441516551485,5.574865654669674,4.952578120941635,-2.408079391032665,7.360657511974301,3.4777801985721086,3.5,0.9936514853063168,0.6,0.0002258662607270373,0.9846077707247096,0.00022939719494676644,199.0616952649489,0.0,0.0,0.0,0.0015060535018850767,7.731740696550416e-05,0.00014854885376153315,0.000598361637694056,0.09674770567439102,0.07166035196379719,0.025087353710593823,0.09674770564714087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.9218813292,579.6386562035938,0.0,0.09674770567439102,0.07166035196382749,0.025087353710604426,0.3751647691283171,0.3751647691283171,0.13134023789375293,0.0,1.1596057447604835e-11,4.99602607474003,1.1596057447604835e-11,1.1596057447604835e-11,4.996284809358713,1.1596057447604835e-11,24512.775970934446,20835.85957529428,0.85,1.0700264089501434,0.6648501919696204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665723025493354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.179723179528,1521.4053219596024,0.3751647691283171,0.13134023789375293,6.112871282664199,3.4777801985721086
2488.0,-30.167209519270358,4.952771281329219,34.99072644844712,24.00905837947505,4.916476053546203,-26.658885168159223,-40.17375890454275,1.408151702435047,-5.089781953337592,-5.089781953297818,39.98239270583607,42214.841237766166,25726.820753489985,25726.820753489985,67941.66199125614,77298.99204472432,77298.99204472432,25726.820753489985,103025.8127982143,103025.8127982143,103025.8127982143,127539.3762246138,127539.3762246138,0.0,0.0,91502.93427093826,56418.78346397988,38982.38978550931,24513.5634263995,63495.95321190881,20836.528912439575,1521.3914235988887,0.0,0.8865252118700176,2.8769975212410617,0.0014959128700940735,0.0,-5.089781953337592,353416.5883432494,1553774.1924141455,4.396438208228841,1553774.1924141455,4.396438208228841,0.85,0.096744568257012,4.028046144702076,101325.0,128387.43945679684,1.2670855115400625,1.0,0.0,4.028046144701309,1.2851666990501345,1.2854569899589159,3.134259662718619,22716.45631251974,2316.433880328118,19308.989985180975,1968.9690144117487,0.85,0.8500000933041302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.756937282994,4632.441516551485,5.574902666192648,4.952771281329219,-2.40795278624552,7.360724067574739,3.4777593053861775,3.5,0.9936455158246221,0.6,0.0002258662607270373,0.9845859099174964,0.0002294022882634628,199.06152074118714,0.0,0.0,0.0,0.0015060535018850767,7.731912504052711e-05,0.00014854713568651022,0.0005983547172085836,0.09674456825715033,0.07166038560967437,0.02508418264747596,0.0967445682285634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.2651337186,579.6385439238314,0.0,0.09674456825715033,0.07166038560957191,0.02508418264744009,0.3751647591621236,0.3751647591621236,0.13132357122708627,0.0,-3.979039320256561e-11,4.99603609609494,-3.979039320256561e-11,-3.979039320256561e-11,4.996293126471869,-3.979039320256561e-11,24513.5634263995,20836.528912439575,0.85,1.0700156239014227,0.6648430191587182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266571383676363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.17840601041,1521.3914235988887,0.3751647591621236,0.13132357122708627,6.112871282664199,3.4777593053861775
2489.0,-30.166996733523582,4.9529637930236845,34.99076109987039,24.009180825110548,4.916592752255762,-26.65868199097878,-40.17356290770692,1.4082780097109011,-5.089668255699678,-5.089668255739344,39.982462199086676,42214.88940692816,25726.898596664127,25726.898596664127,67941.78800359229,77299.01527708539,77299.01527708539,25726.898596664127,103025.91387374952,103025.91387374952,103025.91387374952,127540.26514036702,127540.26514036702,0.0,0.0,91502.91860167366,56418.792731516114,38982.362077952836,24514.35126661749,63496.71334457032,20837.198576624865,1521.3775416636327,0.0,0.8865255397673231,2.8769294117933235,0.0014959128700940735,0.0,-5.089668255699678,353418.15573835425,1553777.1876582722,4.396427185276182,1553777.1876582722,4.396427185276182,0.85,0.09674143100174083,4.028046144702076,101325.0,128387.42420154728,1.2670853609824553,1.0,0.0,4.02804614470421,1.285166107824454,1.2854563985996905,3.1342611045982256,22716.45242247875,2316.4334836543317,19308.988841843417,1968.9688978237643,0.85,0.8500001885301631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.740403866564,4632.441516551485,5.5749395079966515,4.9529637930236845,-2.407826499122458,7.3607902921461426,3.477738538971335,3.5,0.9936395825632386,0.6,0.0002258662607270373,0.9845640747790022,0.0002294073758254239,199.06134641848232,0.0,0.0,0.0,0.0015060535018850767,7.732084253876011e-05,0.0001485454181882772,0.0005983477990464477,0.09674143100174193,0.071660419375386,0.02508101162635592,0.09674143097422963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.6084660338,579.6384316179013,0.0,0.09674143100174193,0.0716604193753852,0.025081011626355634,0.37516474914784753,0.37516474914784753,0.1313069045604165,0.0,3.9676706364843994e-11,4.996045830026901,3.9676706364843994e-11,3.9676706364843994e-11,4.996301201322069,3.9676706364843994e-11,24514.35126661749,20837.198576624865,0.85,1.0700047990657466,0.6648358187902651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665704678885104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.177092975613,1521.3775416636327,0.37516474914784753,0.1313069045604165,6.112871282664199,3.477738538971335
2490.0,-30.166784089974865,4.95315565819373,34.990795758289984,24.009302991349273,4.916709210097963,-26.658478965898556,-40.173366910871096,1.4084040860216795,-5.0895548095462,-5.089554809543131,39.98253170571822,42214.93709247764,25726.97617959453,25726.97617959453,67941.91327207217,77299.03857651784,77299.03857651784,25726.97617959453,103026.01475611236,103026.01475611236,103026.01475611236,127541.1542235612,127541.1542235612,0.0,0.0,91502.90295938963,56418.80147534955,38982.33498226675,24515.139467448844,63497.47444971559,20837.868547331516,1521.3636746680718,0.0,0.8865258663320337,2.876861281630595,0.0014959128700940735,0.0,-5.0895548095462,353419.71967201494,1553780.1834843182,4.396416207126974,1553780.1834843182,4.396416207126974,0.85,0.09673829389480179,4.028046144702076,101325.0,128387.40460356245,1.2670851675653831,1.0,0.0,4.0280461447008165,1.285165517680429,1.285455808322365,3.1342625438412166,22716.44853913594,2316.4330876635695,19308.983437448285,1968.9683467288305,0.85,0.8500000959297282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.7239709223,4632.441516551485,5.574976172291563,4.95315565819373,-2.4077005176482644,7.360856175841995,3.4777178988013806,3.5,0.9936336853718231,0.6,0.0002258662607270373,0.9845422547540492,0.00022941246009137666,199.061172212577,0.0,0.0,0.0,0.0015060535018850767,7.732256007226518e-05,0.00014854370065477213,0.0005983408807422341,0.09673829389483588,0.07166045325101286,0.02507784064382302,0.09673829386732574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536034.951864513,579.6383192903058,0.0,0.09673829389483588,0.0716604532509876,0.02507784064381418,0.3751647390843493,0.3751647390843493,0.13129023789375213,0.0,-3.069544618483633e-12,4.996055301004162,-3.069544618483633e-12,-3.069544618483633e-12,4.996309141877077,-3.069544618483633e-12,24515.139467448844,20837.868547331516,0.85,1.0699939463872092,0.664828600795897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266569555176998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.175782132763,1521.3636746680718,0.3751647390843493,0.13129023789375213,6.112871282664199,3.4777178988013806
2491.0,-30.166571783410266,4.953346878586533,34.99083042370953,24.00942494804042,4.916825399306715,-26.658276270946995,-40.17316717710344,1.4085298868433922,-5.089441633728882,-5.089441633688981,39.98260122644808,42214.96793355477,25727.053552863646,25727.053552863646,67942.02148641841,77299.06189316306,77299.06189316306,25727.053552863646,103026.1154460267,103026.1154460267,103026.1154460267,127542.04348739015,127542.04348739015,0.0,0.0,91502.88736207446,56418.79340246583,38982.32662178736,24515.928041363462,63498.25466315082,20838.538835158943,1521.349823917337,0.0,0.8865261914655488,2.876793128973732,0.0014959128700940735,0.0,-5.089441633728882,353421.2798843268,1553783.1799214105,4.396405277095813,1553783.1799214105,4.396405277095813,0.85,0.09673515694799555,4.028046144702076,101325.0,128387.38121960328,1.2670849367836494,1.0,0.0,4.028046144700157,1.285164928826467,1.2854552193353939,3.13426397993932,22716.444666957068,2316.432692811212,19308.978309950693,1968.9678238695878,0.85,0.8500000151008307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.707638111012,4632.441516551485,5.575012670444011,4.953346878586533,-2.407574855438611,7.360921734025144,3.477697384449384,3.5,0.9936278241283955,0.6,0.0002258662607270373,0.9845204698284666,0.0002294175364036769,199.06099828304636,0.0,0.0,0.0,0.0015060535018850767,7.732431038904415e-05,0.00014854195033799317,0.0005983338303854806,0.09673515694803654,0.07166048724518315,0.025074669702853394,0.09673515692022013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536035.2953327006,579.6382069398838,0.0,0.09673515694803654,0.07166048724515278,0.025074669702842764,0.37516472897201,0.37516472897201,0.13127357122708475,0.0,-3.9904080040287226e-11,4.996064479491565,-3.9904080040287226e-11,-3.9904080040287226e-11,4.996316635402138,-3.9904080040287226e-11,24515.928041363462,20838.538835158943,0.85,1.06998250340645,0.664820917637802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665686455315361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.174475534073,1521.349823917337,0.37516472897201,0.13127357122708475,6.112871282664199,3.477697384449384
2492.0,-30.166359631192247,4.953537456258611,34.9908650960845,24.009546695183985,4.916941355982296,-26.658073738175442,-40.17297502197323,1.408655462965448,-5.08932871290682,-5.089328712900068,39.98267075988061,42215.029608670244,25727.13067935068,25727.13067935068,67942.16028802092,77299.08525368143,77299.08525368143,25727.13067935068,103026.21593303212,103026.21593303212,103026.21593303212,127542.93290674289,127542.93290674289,0.0,0.0,91502.87177691727,56418.816131905834,38982.2840500127,24516.71697371078,63499.00102372348,20839.20942765416,1521.3359882410884,0.0,0.8865265152511439,2.876724955477946,0.0014959128700940735,0.0,-5.08932871290682,353422.8365867238,1553786.1769100195,4.396394392383152,1553786.1769100195,4.396394392383152,0.85,0.09673202015033609,4.028046144702076,101325.0,128387.36713355167,1.2670847977651287,1.0,0.0,4.02804614470166,1.285164341024827,1.2854546314009823,3.1342654134723316,22716.44079779653,2316.4322982666386,19308.97340830155,1968.9673240404777,0.85,0.8499999441010362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.691404995136,4632.441516551485,5.575048994934428,4.953537456258611,-2.407449500968346,7.360986957226958,3.477676995364869,3.5,0.9936219986756768,0.6,0.0002258662607270373,0.9844987012598715,0.00022942260912888388,199.0608244802659,0.0,0.0,0.0,0.0015060535018850767,7.732599432690775e-05,0.00014854026640012956,0.0005983270474060611,0.09673202015027946,0.07166052134963036,0.025071498800649097,0.09673202012320557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536035.6388636989,579.6380945688909,0.0,0.09673202015027946,0.07166052134967231,0.02507149880066378,0.37516471880916746,0.37516471880916746,0.13125690456041528,0.0,-6.764366844436154e-12,4.996073365505993,-6.764366844436154e-12,-6.764366844436154e-12,4.996323865470288,-6.764366844436154e-12,24516.71697371078,20839.20942765416,0.85,1.0699721128311523,0.6648140746796716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266567738943833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.173169272584,1521.3359882410884,0.37516471880916746,0.13125690456041528,6.112871282664199,3.477676995364869
2493.0,-30.166147708982017,4.953727393009395,34.9908997755221,24.00966816293078,4.917057038059524,-26.65787143986869,-40.17277912991119,1.4087807689461533,-5.08921605847587,-5.0892160584654995,39.982740310347246,42215.07481432579,25727.207589905964,25727.207589905964,67942.28240423175,77299.10867494432,77299.10867494432,25727.207589905964,103026.31626485029,103026.31626485029,103026.31626485029,127543.82256011781,127543.82256011781,0.0,0.0,91502.85623445964,56418.8223738409,38982.259845131935,24517.506295267514,63499.76614039945,20839.880350977386,1521.3221690316634,0.0,0.886526837614822,2.8766567590685024,0.0014959128700940735,0.0,-5.08921605847587,353424.38962207135,1553789.174638789,4.396383555476486,1553789.174638789,4.396383555476486,0.85,0.09672888351453934,4.028046144702076,101325.0,128387.34881611695,1.2670846169861036,1.0,0.0,4.028046144702393,1.2851637544882113,1.2854540447318807,3.1342668439215036,22716.43693923656,2316.4319048030225,19308.973271378403,1968.9673100782024,0.85,0.8500000824525137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.675271213717,4632.441516551485,5.575085152879975,4.953727393009395,-2.407324462213467,7.361051855222861,3.4776567310935897,3.5,0.9936162088838828,0.6,0.0002258662607270373,0.9844769568103132,0.0002294276764575981,199.06065086621913,0.0,0.0,0.0,0.0015060535018850767,7.732771104800883e-05,0.00014853854967902848,0.0005983201323742484,0.09672888351460615,0.07166055557395191,0.02506832794065423,0.09672888348693795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536035.9824789127,579.6379821703292,0.0,0.09672888351460615,0.07166055557390243,0.025068327940636924,0.37516470859429796,0.37516470859429796,0.13124023789374833,0.0,-1.0345502232667059e-11,4.99608197922521,-1.0345502232667059e-11,-1.0345502232667059e-11,4.996330882691154,-1.0345502232667059e-11,24517.506295267514,20839.880350977386,0.85,1.069961143699487,0.6648067761539039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665668354041297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.171866995905,1521.3221690316634,0.37516470859429796,0.13124023789374833,6.112871282664199,3.4776567310935897
2494.0,-30.165935933852563,4.95391669100106,34.99093446198864,24.009789421129994,4.917172485566792,-26.65766929735878,-40.17257950091732,1.4089058490729993,-5.089103652437586,-5.089103652449648,39.98280987395713,42215.103838469535,25727.284241000074,25727.284241000074,67942.38807946962,77299.1321603961,77299.1321603961,25727.284241000074,103026.41640139617,103026.41640139617,103026.41640139617,127544.7123762705,127544.7123762705,0.0,0.0,91502.84072090263,56418.812398976064,38982.253691029524,24518.295974874338,63500.54966590386,20840.551578643186,1521.3083645454324,0.0,0.8865271586627792,2.876588542279565,0.0014959128700940735,0.0,-5.089103652437586,353425.9392384592,1553792.1729370016,4.396372762805749,1553792.1729370016,4.396372762805749,0.85,0.09672574702462453,4.028046144702076,101325.0,128387.32660135569,1.267084397743456,1.0,0.0,4.0280461447019125,1.2851631690093142,1.285453459120737,3.134268271792407,22716.43308785143,2316.4315120710367,19308.968868260294,1968.9668610851102,0.85,0.8500000327334214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.659236346774,4632.441516551485,5.575121135351102,4.95391669100106,-2.4071997256628466,7.361116416663907,3.477636591107174,3.5,0.9936104546020497,0.6,0.0002258662607270373,0.9844552279695828,0.0002294327403724408,199.06047737296853,0.0,0.0,0.0,0.0015060535018850767,7.732946055436432e-05,0.000148536800172673,0.0005983130852819181,0.09672574702461276,0.07166058990599859,0.025065157118614158,0.09672574699731659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536036.3261591126,579.637869750484,0.0,0.09672574702461276,0.07166058990600732,0.025065157118617204,0.37516469832721167,0.37516469832721167,0.13122357122708123,0.0,1.2050804798491299e-11,4.996090340199714,1.2050804798491299e-11,1.2050804798491299e-11,4.99633775938247,1.2050804798491299e-11,24518.295974874338,20840.551578643186,0.85,1.0699496057425588,0.6647990302536958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665659349038874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.170567183144,1521.3083645454324,0.37516469832721167,0.13122357122708123,6.112871282664199,3.477636591107174
2495.0,-30.16572446116466,4.954105351960641,34.990969155524674,24.009910399932437,4.917287666867655,-26.657467453708538,-40.172387450560905,1.4090306594115187,-5.088991514474515,-5.088991514465967,39.9828794528067,42215.1631801106,25727.360684850337,25727.360684850337,67942.52386496094,77299.15567508784,77299.15567508784,25727.360684850337,103026.51635993818,103026.51635993818,103026.51635993818,127545.60239327197,127545.60239327197,0.0,0.0,91502.82525108753,56418.832756110416,38982.21388330791,24519.086033333795,63501.2999166417,20841.223128333724,1521.2945763314049,0.0,0.8865274782869067,2.8765203029006785,0.0014959128700940735,0.0,-5.088991514474515,353427.4851645042,1553795.1718963091,4.396362018005162,1553795.1718963091,4.396362018005162,0.85,0.09672261069471033,4.028046144702076,101325.0,128387.31379585424,1.2670842713629829,1.0,0.0,4.0280461446997196,1.2851625847937818,1.285452874773243,3.134269696583502,22716.429247325643,2316.4311204463957,19308.969229513328,1968.9668979226676,0.85,0.8500001923403755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.643300063831,4632.441516551485,5.575156954058501,4.954105351960641,-2.4070753053976888,7.3611806573583305,3.4776165749896752,3.5,0.9936047357113358,0.6,0.0002258662607270373,0.9844335306765845,0.0002294377971581314,199.06030412779003,0.0,0.0,0.0,0.0015060535018850767,7.7331143677679e-05,0.0001485351170493583,0.0005983063055835393,0.09672261069479016,0.07166062435656011,0.025061986338230056,0.09672261066667148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536036.6699146598,579.6377573059696,0.0,0.09672261069479016,0.07166062435650096,0.02506198633820937,0.37516468800876124,0.37516468800876124,0.13120690456041556,0.0,-8.526512829121202e-12,4.996098430537927,-8.526512829121202e-12,-8.526512829121202e-12,4.99634425667773,-8.526512829121202e-12,24519.086033333795,20841.223128333724,0.85,1.0699391028868581,0.6647921103272931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266565037432846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.169271487935,1521.2945763314049,0.37516468800876124,0.13120690456041556,6.112871282664199,3.4776165749896752
2496.0,-30.16551320677572,4.95429337788561,34.9910038560606,24.0100311691873,4.917402602059663,-26.657265831112742,-40.17219162834806,1.4091552263967295,-5.088879631107943,-5.088879631103134,39.9829490437675,42215.2060915339,25727.436889003784,25727.436889003784,67942.64298053768,77299.17921907341,77299.17921907341,25727.436889003784,103026.6161080772,103026.6161080772,103026.6161080772,127546.49255443738,127546.49255443738,0.0,0.0,91502.80979941029,56418.83667187091,38982.19236393264,24519.876446360184,63502.068810292825,20841.894979406155,1521.2808030649655,0.0,0.8865277965671949,2.8764520428797713,0.0014959128700940735,0.0,-5.088879631107943,353429.0275859942,1553798.1713834342,4.396351318385623,1553798.1713834342,4.396351318385623,0.85,0.09671947451251202,4.028046144702076,101325.0,128387.2966476175,1.2670841021230448,1.0,0.0,4.028046144701891,1.2851620017178742,1.2854522915656315,3.13427111859656,22716.425411302745,2316.4307292809212,19308.965342160405,1968.9665015229875,0.85,0.8500001647509678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.627461932758,4632.441516551485,5.575192602487632,4.95429337788561,-2.406951191273228,7.361244569158838,3.4775966821974844,3.5,0.9935990520564241,0.6,0.0002258662607270373,0.9844118562962776,0.00022944284882633366,199.06013106175004,0.0,0.0,0.0,0.0015060535018850767,7.733285989230023e-05,0.0001485334008347371,0.0005982993925918509,0.09671947451257847,0.07166065891631543,0.025058815596263034,0.0967194744849745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.0137300994,579.6376448418403,0.0,0.09671947451257847,0.0716606589162662,0.025058815596245818,0.37516467763837485,0.37516467763837485,0.13119023789374845,0.0,-4.831690603168681e-12,4.996106231708325,-4.831690603168681e-12,-4.831690603168681e-12,4.996350416073426,-4.831690603168681e-12,24519.876446360184,20841.894979406155,0.85,1.069928023660311,0.6647847366618611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26656414298281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16797679299,1521.2808030649655,0.37516467763837485,0.13119023789374845,6.112871282664199,3.4775966821974844
2497.0,-30.16530216698731,4.954480770660742,34.991038563635094,24.01015165904539,4.917517276181361,-26.657064427780345,-40.171995910909004,1.4092795369743314,-5.088768006827138,-5.088768006813396,39.983018649854785,42215.24826700103,25727.51286698422,25727.51286698422,67942.76113398524,77299.20281380381,77299.20281380381,25727.51286698422,103026.71568078804,103026.71568078804,103026.71568078804,127547.38291472978,127547.38291472978,0.0,0.0,91502.79437959986,56418.83983279696,38982.17171866988,24520.667233941742,63502.83895261162,20842.56714885048,1521.2670454953256,0.0,0.886528113469925,2.876383761055249,0.0014959128700940735,0.0,-5.088768006827138,353430.56644099345,1553801.171527009,4.396340665080596,1553801.171527009,4.396340665080596,0.85,0.09671633848479666,4.028046144702076,101325.0,128387.27571340636,1.2670838955184442,1.0,0.0,4.0280461446996325,1.285161419842692,1.2854517095590163,3.13427253768256,22716.42158319108,2316.430338922168,19308.961712525925,1968.9661314032749,0.85,0.8500001482105575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.611721588665,4632.441516551485,5.57522808400596,4.954480770660742,-2.406827386233684,7.361308156894426,3.477576912271451,3.5,0.9935934035061288,0.6,0.0002258662607270373,0.9843902044476163,0.0002294478954651734,199.05995817181778,0.0,0.0,0.0,0.0015060535018850767,7.733457522385287e-05,0.00014853168550318444,0.0005982924831572033,0.09671633848489597,0.07166069359031492,0.02505564489458105,0.09671633845708721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.3576203272,579.6375323532246,0.0,0.09671633848489597,0.07166069359024134,0.025055644894555328,0.3751646672142905,0.3751646672142905,0.13117357122708165,0.0,-1.375610736431554e-11,4.996113754797648,-1.375610736431554e-11,-1.375610736431554e-11,4.996356333337246,-1.375610736431554e-11,24520.667233941742,20842.56714885048,0.85,1.0699169085131275,0.6647773385140111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665632515443013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.166684773874,1521.2670454953256,0.3751646672142905,0.13117357122708165,6.112871282664199,3.477576912271451
2498.0,-30.1650912602355,4.9546675323671705,34.99107327827744,24.010271939355903,4.917631707143057,-26.656863168482595,-40.17180015854535,1.409403615390191,-5.088656631433196,-5.088656631446696,39.98308827087223,42215.28999104897,25727.588595228495,25727.588595228495,67942.87858627747,77299.22648440007,77299.22648440007,25727.588595228495,103026.81507962858,103026.81507962858,103026.81507962858,127548.27347028436,127548.27347028436,0.0,0.0,91502.77899112762,56418.842497776626,38982.15165927888,24521.45839065579,63503.61004993467,20843.23963205742,1521.2533029660115,0.0,0.88652842904799,2.876315458353672,0.0014959128700940735,0.0,-5.088656631433196,353432.10187006585,1553804.172316861,4.396330056311903,1553804.172316861,4.396330056311903,0.85,0.09671320260550705,4.028046144702076,101325.0,128387.25934463496,1.2670837339712309,1.0,0.0,4.028046144702939,1.2851608390547424,1.2854511286398795,3.1342739541182816,22716.417762859415,2316.4299493567546,19308.953823036652,1968.9653268992627,0.85,0.8499999438558551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.596078642237,4632.441516551485,5.575263393973668,4.9546675323671705,-2.4067038824804423,7.361371414847612,3.4775572647217583,3.5,0.9935877899205023,0.6,0.0002258662607270373,0.9843685667611771,0.00022945293902485605,199.05978539117305,0.0,0.0,0.0,0.0015060535018850767,7.733629089668367e-05,0.00014852996983035364,0.0005982855723478716,0.09671320260550184,0.07166072837390074,0.0250524742316011,0.09671320257816327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.7015843712,579.6374198404372,0.0,0.09671320260550184,0.0716607283739046,0.025052474231602447,0.3751646567355782,0.3751646567355782,0.13115690456041434,0.0,1.3528733688872308e-11,4.996121034804332,1.3528733688872308e-11,1.3528733688872308e-11,4.996362166732183,1.3528733688872308e-11,24521.45839065579,20843.23963205742,0.85,1.069905766504488,0.664769923439847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266562363108375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16539549741,1521.2533029660115,0.3751646567355782,0.13115690456041434,6.112871282664199,3.4775572647217583
