time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2499.0,-30.16488063997523,4.95485366480377,34.991107999993325,24.010391940269642,4.9177458909491545,-26.65666219175138,-40.17160447603089,1.409527442725307,-5.088545517392788,-5.088545517410645,39.983157906190925,42215.33072652367,25727.664107608012,25727.664107608012,67942.99483413168,77299.25018402707,77299.25018402707,25727.664107608012,103026.91429163508,103026.91429163508,103026.91429163508,127549.1642094176,127549.1642094176,0.0,0.0,91502.7636475774,56418.84419007413,38982.13273055919,24522.24991778252,63504.38264834171,20843.912430115142,1521.2395761394,0.0,0.8865287432399671,2.87624713387774,0.0014959128700940735,0.0,-5.088545517392788,353433.6337013338,1553807.1737274413,4.3963194941443335,1553807.1737274413,4.3963194941443335,0.8500000000000001,0.09671006688061148,4.028046144702076,101325.0,128387.23924556526,1.2670835356088355,1.0,0.0,4.028046144704317,1.2851602594425782,1.2854505488967938,3.1342753676877537,22716.41395368006,2316.42956092856,19308.955172318812,1968.9654644877521,0.85,0.850000145784047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.5805327538155,4632.441516551485,5.575298540137226,4.95485366480377,-2.4065806887987864,7.361434353602556,3.4775377391209656,3.5,0.9935822111774187,0.6,0.0002258662607270373,0.9843469589789106,0.00022945797583540507,199.05961284552944,0.0,0.0,0.0,0.0015060535018850767,7.733800599249176e-05,0.00014852825473454556,0.000598278663862814,0.0967100668805878,0.07166076327173146,0.025049303608856332,0.0967100668534065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.0456191247,579.6373073044974,0.0,0.0967100668805878,0.07166076327174901,0.025049303608862473,0.375164646203432,0.375164646203432,0.13114023789374882,0.0,1.7848833522293717e-11,4.996128052885126,1.7848833522293717e-11,1.7848833522293717e-11,4.996367639334778,1.7848833522293717e-11,24522.24991778252,20843.912430115142,0.85,1.0698945805105922,0.6647624772654339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665614776651573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16411059044,1521.2395761394,0.375164646203432,0.13114023789374882,6.112871282664199,3.4775377391209656
2500.0,-30.164670204953488,4.9550391698371525,34.9911427287927,24.0105117665604,4.917859838915974,-26.656461405310637,-40.17141256537286,1.4096510392730897,-5.088434660804921,-5.088434660840223,39.98322755594661,42215.386507736286,25727.739395994136,25727.739395994136,67943.12590373043,77299.27392400664,77299.27392400664,25727.739395994136,103027.01332000078,103027.01332000078,103027.01332000078,127550.05513457255,127550.05513457255,0.0,0.0,91502.74832392645,56418.86090765596,38982.09712918944,24523.041814571774,63505.13894376121,20844.58554238601,1521.2258648007437,0.0,0.8865290560650724,2.876178787930714,0.0014959128700940735,0.0,-5.088434660804921,353435.1619885131,1553810.1757668895,4.3963089779318265,1553810.1757668895,4.3963089779318265,0.85,0.09670693130820575,4.028046144702076,101325.0,128387.22365625914,1.2670833817543463,1.0,0.0,4.02804614470512,1.2851596809112067,1.2854499702347446,3.134276778622639,22716.410149440882,2316.429173004123,19308.94776716123,1968.9647093718274,0.85,0.8499999621479135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.565083518699,4632.441516551485,5.575333521220209,4.9550391698371525,-2.406457802062004,7.3614969718991565,3.4775183349599517,3.5,0.9935766671314148,0.6,0.0002258662607270373,0.9843253707114334,0.00022946300831785902,199.0594404519368,0.0,0.0,0.0,0.0015060535018850767,7.73396880633181e-05,0.00014852657266371921,0.0005982718884039069,0.09670693130821532,0.07166079828236585,0.02504613302584947,0.09670693128142167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3897252623,579.6371947451839,0.0,0.09670693130821532,0.07166079828235876,0.025046133025846993,0.3751646356175018,0.3751646356175018,0.13112357122708332,0.0,3.529976311256178e-11,4.996134801499693,3.529976311256178e-11,3.529976311256178e-11,4.996372819596218,3.529976311256178e-11,24523.041814571774,20844.58554238601,0.85,1.069883902842877,0.6647554388491509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665605952061114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.162826974312,1521.2258648007437,0.3751646356175018,0.13112357122708332,6.112871282664199,3.4775183349599517
2501.0,-30.164459970800653,4.955224049327345,34.99117746477736,24.010631313454383,4.917973501327418,-26.65626082823362,-40.171216917783,1.409774358760364,-5.088324061297612,-5.088324061304062,39.98329722283413,42215.42592216829,25727.81446117693,25727.81446117693,67943.24038334523,77299.29773609705,77299.29773609705,25727.81446117693,103027.112197274,103027.112197274,103027.112197274,127550.9462941328,127550.9462941328,0.0,0.0,91502.7330379935,56418.86122406472,38982.0797932542,24523.834096858798,63505.91389011299,20845.25898232998,1521.2121693502868,0.0,0.8865293675157226,2.8761104198675196,0.0014959128700940735,0.0,-5.088324061297612,353436.68673671107,1553813.1785480594,4.396298507929247,1553813.1785480594,4.396298507929247,0.85,0.09670379589215802,4.028046144702076,101325.0,128387.20433665476,1.2670831910846756,1.0,0.0,4.028046144701762,1.285159103677221,1.2854493928703745,3.134278186394698,22716.406354565548,2316.4287860345325,19308.94513368417,1968.964440831902,0.85,0.8499999882157177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.549730550839,4632.441516551485,5.575368337856401,4.955224049327345,-2.4063352216523635,7.361559270979709,3.4774990517530284,3.5,0.9935711576437224,0.6,0.0002258662607270373,0.9843038035608132,0.00022946803609814827,199.0592682231992,0.0,0.0,0.0,0.0015060535018850767,7.734140292266214e-05,0.00014852485780437517,0.0005982649808713374,0.09670379589217039,0.07166083340857635,0.025042962483594045,0.09670379586510024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.7339160949,579.637082158142,0.0,0.09670379589217039,0.07166083340856719,0.02504296248359084,0.37516462497687547,0.37516462497687547,0.13110690456041865,0.0,6.423306331271306e-12,4.996141308152801,6.423306331271306e-12,6.423306331271306e-12,4.996377868858872,6.423306331271306e-12,24523.834096858798,20845.25898232998,0.85,1.0698726499851703,0.664747947651229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26655971572238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.161546667914,1521.2121693502868,0.37516462497687547,0.13110690456041865,6.112871282664199,3.4774990517530284
2502.0,-30.16424995324115,4.955408305419518,34.99121220780062,24.010750685725384,4.918086959243048,-26.65606046651607,-40.17102130511773,1.4098974725179463,-5.08821370443934,-5.088213704417106,39.98336689981997,42215.464590205185,25727.88926893926,25727.88926893926,67943.35385914444,77299.32157535343,77299.32157535343,25727.88926893926,103027.21084429268,103027.21084429268,103027.21084429268,127551.83756019564,127551.83756019564,0.0,0.0,91502.71778422213,56418.8607990739,38982.063316831365,24524.62671590295,63506.69003273432,20845.932708517506,1521.1984877359284,0.0,0.8865296776910555,2.8760420326942615,0.0014959128700940735,0.0,-5.08821370443934,353438.20814483607,1553816.1817678055,4.396288080803829,1553816.1817678055,4.396288080803829,0.85,0.09670066061327937,4.028046144702076,101325.0,128387.18061863903,1.26708295700606,1.0,0.0,4.028046144704241,1.2851585274067319,1.2854488164697186,3.1342795918182196,22716.402567674628,2316.4283998791257,19308.938213785103,1968.9637351985748,0.85,0.8499998252919528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.534473465072,4632.441516551485,5.575402983092268,4.955408305419518,-2.406212936647996,7.361621242067514,3.477479889015632,3.5,0.9935656825758948,0.6,0.0002258662607270373,0.9842822591386416,0.00022947305879991766,199.0590961721974,0.0,0.0,0.0,0.0015060535018850767,7.734311751103535e-05,0.00014852314321600195,0.000598258074430251,0.096700660613306,0.07166086863622431,0.025039791977081685,0.09670066058584326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.0781568728,579.6369695547374,0.0,0.096700660613306,0.07166086863620458,0.025039791977074788,0.3751646142823124,0.3751646142823124,0.13109023789375188,0.0,-2.2225776774575934e-11,4.996147553180663,-2.2225776774575934e-11,-2.2225776774575934e-11,4.996382605132624,-2.2225776774575934e-11,24524.62671590295,20845.932708517506,0.85,1.0698613614427592,0.6647404323614624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665588392051366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.160269351945,1521.1984877359284,0.3751646142823124,0.13109023789375188,6.112871282664199,3.477479889015632
2503.0,-30.164040188184796,4.955591939647404,34.991246958025734,24.01086970875042,4.918200128094588,-26.655860360957906,-40.17082949923349,1.410020300867683,-5.088103618259652,-5.088103618198677,39.98343659563799,42215.51807167027,25727.963892653694,25727.963892653694,67943.48196432396,77299.34546244764,77299.34546244764,25727.963892653694,103027.30935510134,103027.30935510134,103027.30935510134,127552.72909194764,127552.72909194764,0.0,0.0,91502.70256348583,56418.87517270834,38982.03043419721,24525.419736846285,63507.45017104349,20846.606776319342,1521.1848231546078,0.0,0.8865299864162758,2.8759736218224075,0.0014959128700940735,0.0,-5.088103618259652,353439.7258264396,1553819.1858043063,4.3962777024315765,1553819.1858043063,4.3962777024315765,0.85,0.09669752550102101,4.028046144702076,101325.0,128387.16636555914,1.2670828163390984,1.0,0.0,4.0280461447037545,1.2851579524726944,1.2854482414058161,3.1342809939836243,22716.398788984974,2316.4280145600155,19308.94056716009,1968.9639751760378,0.85,0.850000070280632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.519311947183,4632.441516551485,5.575437473203963,4.955591939647404,-2.4060909673349475,7.361682906982352,3.4774608463523164,3.5,0.9935602418149475,0.6,0.0002258662607270373,0.9842607411269569,0.00022947807556402729,199.05892432834867,0.0,0.0,0.0,0.0015060535018850767,7.734479876625217e-05,0.00014852146196078515,0.0005982513022566566,0.09669752550108476,0.07166090398711804,0.025036621513966722,0.09669752547349614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.4224907458,579.636856920858,0.0,0.09669752550108476,0.0716609039870708,0.025036621513950214,0.37516460353306574,0.37516460353306574,0.13107357122708338,0.0,-6.0992988437647e-11,4.996153539911063,-6.0992988437647e-11,-6.0992988437647e-11,4.996387043103482,-6.0992988437647e-11,24525.419736846285,20846.606776319342,0.85,1.0698505731427255,0.6647333180276008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665579656442028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.158994704692,1521.1848231546078,0.37516460353306574,0.13107357122708338,6.112871282664199,3.4774608463523164
2504.0,-30.163830690552885,4.955774954146426,34.991281715267206,24.01098859207707,4.918313059855693,-26.655660519783904,-40.170633991342015,1.4101428890867311,-5.08799377371372,-5.087993773658897,39.98350630045673,42215.554950290476,25728.038260117428,25728.038260117428,67943.59321040791,77299.36936264462,77299.36936264462,25728.038260117428,103027.40762276205,103027.40762276205,103027.40762276205,127553.62071018883,127553.62071018883,0.0,0.0,91502.68736816105,56418.872955807026,38982.01601372669,24526.213087426775,63508.22910115346,20847.281124312758,1521.171172159357,0.0,0.8865302938753061,2.875905192202336,0.0014959128700940735,0.0,-5.08799377371372,353441.24018190743,1553822.1902327875,4.396267366629525,1553822.1902327875,4.396267366629525,0.85,0.09669439052336512,4.028046144702076,101325.0,128387.1482151527,1.2670826372085142,1.0,0.0,4.0280461447027225,1.2851573786631716,1.2854476674666824,3.1342823934077813,22716.395016603965,2316.427629884208,19308.934175486454,1968.9633234067144,0.85,0.8499999300669444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.50424553894,4632.441516551485,5.575471793094554,4.955774954146426,-2.405969292126555,7.3617442462729805,3.477441923186761,3.5,0.9935548351962175,0.6,0.0002258662607270373,0.9842392510545153,0.00022948308603324232,199.05875270387563,0.0,0.0,0.0,0.0015060535018850767,7.734651250581509e-05,0.00014851974822122224,0.0005982443992346172,0.09669439052347,0.07166093943749995,0.025033451085970052,0.09669439049541333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.7668691431,579.6367442723904,0.0,0.09669439052347,0.07166093943742222,0.025033451085942897,0.3751645927285655,0.3751645927285655,0.13105690456041288,0.0,-5.4797055781818926e-11,4.996159232841535,-5.4797055781818926e-11,-5.4797055781818926e-11,4.996391100334222,-5.4797055781818926e-11,24526.213087426775,20847.281124312758,0.85,1.069839203076974,0.6647257457462901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665570950322997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15772199955,1521.171172159357,0.3751645927285655,0.13105690456041288,6.112871282664199,3.477441923186761
2505.0,-30.163621414674154,4.955957350669755,34.99131647954706,24.011107196006947,4.918425754005034,-26.655460901957778,-40.170442255306966,1.4102652412887051,-5.087884187878387,-5.087884187854155,39.98357601994961,42215.60674692041,25728.112417200464,25728.112417200464,67943.71916412088,77299.3932921228,77299.3932921228,25728.112417200464,103027.50570932326,103027.50570932326,103027.50570932326,127554.5125193689,127554.5125193689,0.0,0.0,91502.67219566139,56418.88565045902,38981.98505022485,24527.006810045637,63508.991860270486,20847.95578853879,1521.1575367764358,0.0,0.8865305999603638,2.8758367409303704,0.0014959128700940735,0.0,-5.087884187878387,353442.75097577623,1553825.1952989995,4.3962570770209215,1553825.1952989995,4.3962570770209215,0.85,0.09669125569845356,4.028046144702076,101325.0,128387.13468586204,1.2670825036847968,1.0,0.0,4.028046144700552,1.2851568059589056,1.285447094633055,3.134283790137651,22716.391249889504,2316.427245786227,19308.93251424005,1968.963154006725,0.85,0.8499999978796795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.489273928655,4632.441516551485,5.57550595307728,4.955957350669755,-2.4058479232135936,7.361805273883348,3.4774231191267115,3.5,0.9935494626076319,0.6,0.0002258662607270373,0.9842177842346228,0.00022948809129951078,199.05858126136255,0.0,0.0,0.0,0.0015060535018850767,7.734819321697636e-05,0.00014851806751006095,0.0005982376292525037,0.09669125569853222,0.07166097500063554,0.025030280697896683,0.09669125567097885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.1113200934,579.6366316001664,0.0,0.09669125569853222,0.07166097500057723,0.025030280697876328,0.3751645818660297,0.3751645818660297,0.1310402378937435,0.0,-2.4215296434704214e-11,4.996164626853101,-2.4215296434704214e-11,-2.4215296434704214e-11,4.996394805748707,-2.4215296434704214e-11,24527.006810045637,20847.95578853879,0.85,1.0698283372787192,0.6647185778007816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665562273592954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.156450929167,1521.1575367764358,0.3751645818660297,0.1310402378937435,6.112871282664199,3.4774231191267115
2506.0,-30.1634123780616,4.956139131002392,34.99135125090201,24.01122552054005,4.918538187785768,-26.655261525535074,-40.17024681726468,1.4103873352592164,-5.087774858675459,-5.08777485867215,39.983645754588665,42215.642040739665,25728.18636008355,25728.18636008355,67943.82840082321,77299.41726112018,77299.41726112018,25728.18636008355,103027.60362120373,103027.60362120373,103027.60362120373,127555.40452767666,127555.40452767666,0.0,0.0,91502.65705402821,56418.881833647465,38981.97246708972,24527.800906472923,63509.77337356264,20848.630770501983,1521.1439169321884,0.0,0.8865309046803675,2.8757682680550944,0.0014959128700940735,0.0,-5.087774858675459,353444.25823665835,1553828.2010230566,4.396246833305884,1553828.2010230566,4.396246833305884,0.8499999999999999,0.09668812102525287,4.028046144702076,101325.0,128387.11269380512,1.2670822866400702,1.0,0.0,4.028046144700694,1.2851562344638743,1.2854465230089356,3.1342851839196397,22716.387490837937,2316.426862469644,19308.93111254535,1968.9630110736439,0.85,0.850000076831455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.474396715654,4632.441516551485,5.57553995280493,4.956139131002392,-2.405726858773911,7.3618659897763035,3.47740443366816,3.5,0.9935441239051885,0.6,0.0002258662607270373,0.9841963424620204,0.00022949309094364307,199.05841001515537,0.0,0.0,0.0,0.0015060535018850767,7.7349906413775e-05,0.0001485163543132623,0.0005982307284167437,0.09668812102532703,0.07166101067570183,0.025027110349625206,0.0966881209980809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.4558459304,579.6365189034238,0.0,0.09668812102532703,0.07166101067564687,0.025027110349606002,0.3751645709427263,0.3751645709427263,0.13102357122707647,0.0,-3.296918293926865e-12,4.996169722726904,-3.296918293926865e-12,-3.296918293926865e-12,4.996398220242213,-3.296918293926865e-12,24527.800906472923,20848.630770501983,0.85,1.0698168926092617,0.6647109538941115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665553626168704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.155182399587,1521.1439169321884,0.3751645709427263,0.13102357122707647,6.112871282664199,3.47740443366816
2507.0,-30.163203596213993,4.956320297076488,34.99138602926526,24.011343635525577,4.918650373598214,-26.655062403164695,-40.17005515107883,1.4105091805488768,-5.087665778328642,-5.087665778421794,39.98371550143258,42215.692137574835,25728.26007110855,25728.26007110855,67943.95220868339,77299.44125488799,77299.44125488799,25728.26007110855,103027.70132599655,103027.70132599655,103027.70132599655,127556.29668164082,127556.29668164082,0.0,0.0,91502.64194005023,56418.89282273705,38981.94346368132,24528.595355644266,63510.53881932558,20849.306052297627,1521.1303116584813,0.0,0.886531208085916,2.875699774972604,0.0014959128700940735,0.0,-5.087665778328642,353445.76207172236,1553831.2072751932,4.3962366337833885,1553831.2072751932,4.3962366337833885,0.8500000000000001,0.09668498649431863,4.028046144702076,101325.0,128387.09576827277,1.2670821195980535,1.0,0.0,4.0280461447008085,1.28515566413337,1.285445952549606,3.134286574862776,22716.383738652028,2316.426479853164,19308.92546759935,1968.9624354493483,0.85,0.8499999687338055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.45961350923,4632.441516551485,5.575573788919257,4.956320297076488,-2.405606092851907,7.361926389928395,3.4773858663196218,3.5,0.9935388189484634,0.6,0.0002258662607270373,0.9841749273246765,0.00022949808459459431,199.0582389779499,0.0,0.0,0.0,0.0015060535018850767,7.735158658080645e-05,0.00014851467414623084,0.0005982239606264102,0.09668498649424509,0.07166104645547335,0.025023940038771737,0.0966849864676045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.8004321198,579.6364061869118,0.0,0.09668498649424509,0.07166104645552786,0.025023940038790774,0.37516455995631787,0.37516455995631787,0.13100690456041075,0.0,9.316636351286434e-11,4.996174509432706,9.316636351286434e-11,9.316636351286434e-11,4.9964012959143815,9.316636351286434e-11,24528.595355644266,20849.306052297627,0.85,1.0698059483004854,0.6647037314180217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665545007965546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15391605257,1521.1303116584813,0.37516455995631787,0.13100690456041075,6.112871282664199,3.4773858663196218
2508.0,-30.162994911270264,4.956500850875447,34.991420814709066,24.011461540963523,4.918762324822823,-26.65486339147301,-40.169863554742165,1.4106308050255634,-5.087556943747472,-5.087556943742685,39.98378526439751,42215.74190903451,25728.33354412487,25728.33354412487,67944.07545315937,77299.4653284046,77299.4653284046,25728.33354412487,103027.79887252947,103027.79887252947,103027.79887252947,127557.18905265706,127557.18905265706,0.0,0.0,91502.6268500518,56418.9034306817,38981.91491041123,24529.39018012759,63511.30509053882,20849.98165310845,1521.116721396223,0.0,0.8865315101782282,2.875631260941575,0.0014959128700940735,0.0,-5.087556943747472,353447.26252354524,1553834.2142283844,4.396226478412389,1553834.2142283844,4.396226478412389,0.85,0.09668185210947727,4.028046144702076,101325.0,128387.07450000511,1.2670819096965715,1.0,0.0,4.028046144702169,1.2851550948369468,1.2854453831245913,3.1342879632851877,22716.379992419268,2316.4260978437355,19308.920044595317,1968.9618824568347,0.85,0.8499998701834949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.444923956378,4632.441516551485,5.575607460510256,4.956500850875447,-2.4054856226332655,7.361986473508712,3.4773674166369775,3.5,0.993533547610565,0.6,0.0002258662607270373,0.9841535226292057,0.00022950307602784015,199.05806802042324,0.0,0.0,0.0,0.0015060535018850767,7.73532661692565e-05,0.0001485129945577808,0.0005982171951666293,0.09668185210947233,0.07166108234292831,0.025020769766544024,0.09668185208274896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.1450980104,579.6362934443085,0.0,0.09668185210947233,0.07166108234293198,0.025020769766545305,0.3751645489040664,0.3751645489040664,0.1309902378937507,0.0,-4.774847184307873e-12,4.996179037532158,-4.774847184307873e-12,-4.774847184307873e-12,4.996404322187118,-4.774847184307873e-12,24529.39018012759,20849.98165310845,0.85,1.069794981480878,0.6646964953539164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665536418891796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.152651569646,1521.116721396223,0.3751645489040664,0.1309902378937507,6.112871282664199,3.4773674166369775
2509.0,-30.162786475360477,4.956680794182193,34.99145560729393,24.011579201929294,4.9188740285160355,-26.65466462866737,-40.1696719584055,1.410752181823004,-5.08744836324729,-5.087448363224514,39.98385504328575,42215.790823131545,25728.40680319041,25728.40680319041,67944.19762632195,77299.4894511863,77299.4894511863,25728.40680319041,103027.89625437671,103027.89625437671,103027.89625437671,127558.08163634774,127558.08163634774,0.0,0.0,91502.61180991704,56418.91318186251,38981.88736450503,24530.185381971023,63512.07274647606,20850.65757467537,1521.1031466285015,0.0,0.8865318109158098,2.8755627253249183,0.0014959128700940735,0.0,-5.08744836324729,353448.7594774588,1553837.2218718335,4.3962163685877345,1553837.2218718335,4.3962163685877345,0.85,0.09667871787529479,4.028046144702076,101325.0,128387.06258532112,1.267081792107783,1.0,0.0,4.028046144702541,1.2851545267003561,1.285444814859671,3.1342893488801806,22716.376258565626,2316.425717096626,19308.92385694382,1968.9622712081925,0.85,0.8500001777203807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.430327718964,4632.441516551485,5.575640973196501,4.956680794182193,-2.405365454108672,7.3620462482908655,3.4773490841947914,3.5,0.9935283097699404,0.6,0.0002258662607270373,0.9841321439782517,0.0002295080616044066,199.05789726720167,0.0,0.0,0.0,0.0015060535018850767,7.735494579142435e-05,0.00014851131493561295,0.0005982104295710316,0.09667871787532707,0.07166111834131442,0.02501759953401266,0.0966787178482391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.4898426274,579.6361806759277,0.0,0.09667871787532707,0.07166111834129049,0.025017599534004304,0.3751645377866429,0.3751645377866429,0.13097357122708345,0.0,-2.2794210963184014e-11,4.996183315771475,-2.2794210963184014e-11,-2.2794210963184014e-11,4.996407116659157,-2.2794210963184014e-11,24530.185381971023,20850.65757467537,0.85,1.069783974734029,0.6646892314733008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665527858853347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.151392104814,1521.1031466285015,0.3751645377866429,0.13097357122708345,6.112871282664199,3.4773490841947914
2510.0,-30.162578264245152,4.956860128847014,34.99149040700551,24.01169661842289,4.918985487363541,-26.654466092646942,-40.16947659021241,1.4108733157653324,-5.087340032987356,-5.087340032975441,39.983924836038405,42215.82328410657,25728.479840221524,25728.479840221524,67944.30312432809,77299.51360775011,77299.51360775011,25728.479840221524,103027.99344797163,103027.99344797163,103027.99344797163,127558.97439497488,127558.97439497488,0.0,0.0,91502.59679550519,56418.90647186163,38981.87813738173,24530.980947003245,63512.85908438498,20851.33380495276,1521.0895867825668,0.0,0.8865321103258179,2.8754941689805014,0.0014959128700940735,0.0,-5.087340032987356,353450.2529863685,1553840.2301157336,4.396206303396423,1553840.2301157336,4.396206303396423,0.8500000000000001,0.09667558378652527,4.028046144702076,101325.0,128387.04209651878,1.2670815898990258,1.0,0.0,4.028046144702599,1.2851539597010149,1.2854442477322572,3.134290731702824,22716.37253109794,2316.4253370007027,19308.914433778507,1968.9613103127479,0.85,0.8499999023763702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.415824413322,4632.441516551485,5.575674325686209,4.956860128847014,-2.4052455841255767,7.362105712972591,3.4773308685104523,3.5,0.9935231052887007,0.6,0.0002258662607270373,0.984110788883916,0.00022951304190374047,199.0577266984269,0.0,0.0,0.0,0.0015060535018850767,7.735665851415188e-05,0.00014850960221288542,0.000598203530644852,0.09667558378649556,0.07166115444674837,0.02501442933974719,0.09667558375943996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.8346557945,579.6360678850996,0.0,0.09667558378649556,0.07166115444677039,0.025014429339754878,0.37516452660494226,0.37516452660494226,0.13095690456041523,0.0,-1.1937117960769683e-11,4.996187332721604,-1.1937117960769683e-11,-1.1937117960769683e-11,4.9964096116481755,-1.1937117960769683e-11,24530.980947003245,20851.33380495276,0.85,1.0697723910374648,0.664681513203766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665519327765604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.150134607164,1521.0895867825668,0.37516452660494226,0.13095690456041523,6.112871282664199,3.4773308685104523
2511.0,-30.16237038851232,4.957038856608506,34.99152521378172,24.011813790444307,4.919096683027432,-26.654267884811077,-40.16928506372494,1.4109941793262046,-5.084587177208448,-5.087231957549219,39.983994641236315,42215.870266750775,25728.552668620985,25728.552668620985,67944.42293537175,77299.53776580689,77299.53776580689,25728.552668620985,103028.09043442787,103028.09043442787,103028.09043442787,127559.68337806905,127559.68337806905,0.0,0.0,91502.58181172758,56418.91431267171,38981.85277672874,24531.592943641183,63513.44572036992,20851.854002095006,1521.0760419114367,0.0,0.8865324083897252,2.8754040209009735,0.0014959128700940735,0.0,-5.084587177208448,353451.7429872676,1553843.2389035162,4.39619628346122,1553843.2389035162,4.39619628346122,0.85,0.09667244984332013,4.028046144702076,101325.0,128387.02210880133,1.2670813926355917,1.0,0.0,4.028046144703364,1.2851533939677637,1.2854436818712194,3.1342921114388886,22716.368811235487,2316.424957680297,19308.914268784036,1968.961293487994,0.85,0.8500000343027478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.401413674329,4632.441516551485,5.5757075213216005,4.957038856608506,-2.4051260157421557,7.362164872350661,3.4773127691246435,3.5,0.9935179340356124,0.6,0.0002258662607270373,0.9840894686865986,0.00022951801428023266,199.05755640469275,0.0,0.0,0.0,0.0015060535018850767,7.735833759205994e-05,0.00014850792313497737,0.0005981967672415579,0.09667244984338487,0.07166119065953631,0.025011259183848552,0.09667172459558719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.1795305056,579.6359550741181,0.0,0.09667244984338487,0.07166119065948832,0.02501125918383181,0.3751645153588206,0.3751645153588206,0.13094023789374795,0.0,1.3073986337985843e-11,4.996191047035325,1.3073986337985843e-11,0.002644780340745001,4.996411629970339,1.3073986337985843e-11,24531.592943641183,20851.854002095006,0.85,1.0697643965737595,0.6646761136628331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665510825540758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.148879553995,1521.0760419114367,0.3751645153588206,0.13094023789374795,6.112871282664199,3.4773127691246435
2512.0,-30.162161565218085,4.957226953414757,34.99155545723381,24.012332769949012,4.919659005225455,-26.65402370995056,-40.16903014909474,1.41152114995822,-5.074317618775581,-5.086646895675559,39.98393133654742,42215.65796256328,25727.42838324979,25727.42838324979,67943.08634581306,77299.36240173886,77299.36240173886,25727.42838324979,103026.79078498865,103026.79078498865,103026.79078498865,127558.3325992593,127558.3325992593,0.0,0.0,91502.54957342321,56418.84513424864,38981.89382130508,24531.54181427064,63513.43563557572,20851.810542130042,1521.0625112231094,0.0,0.8865356223699221,2.875330312433836,0.0014959128700940735,0.0,-5.074317618775581,353459.8091287939,1553840.510306022,4.396088240232803,1553840.510306022,4.396088240232803,0.85,0.0966688380112022,4.028046144702076,101325.0,128386.95758020917,1.267080755787902,1.0,0.0,4.028046144700701,1.2851509273508344,1.2854412146971355,3.134298127150988,22716.36080777594,2316.4241415545516,19308.910308766903,1968.9608896786267,0.85,0.8500001594514801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.387095112481,4632.441516551485,5.575481175062244,4.957226953414757,-2.4046542806733795,7.361881234088137,3.4772947855474383,3.5,0.9935127958706966,0.6,0.0002258662607270373,0.9840680518068965,0.00022952300942227826,199.05738533500076,0.0,0.0,0.0,0.0015060535018850767,7.736057243456448e-05,0.00014850568829247282,0.0005981877651928234,0.09666883800807756,0.071660872608743,0.02500796539933456,0.09666873703760615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.8667717562,579.6360573797404,0.0,0.09666883800807756,0.07166087261105929,0.025007965400142915,0.37516450404548013,0.37516450404548013,0.1309235712270823,0.0,-3.9676706364843994e-11,4.996115069387486,-3.9676706364843994e-11,0.012329276900004515,4.996924839739393,-3.9676706364843994e-11,24531.54181427064,20851.810542130042,0.85,1.069743522231321,0.6646728765357021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266550235209632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14762472237,1521.0625112231094,0.37516450404548013,0.1309235712270823,6.112871282664199,3.4772947855474383
2513.0,-30.16195203823271,4.957420416207141,34.99158315307556,24.01270471690225,4.920056048967159,-26.65379543227234,-40.168796468619234,1.4118994430068164,-5.062603067179566,-5.086236710945368,39.98391761839175,42215.53656367027,25726.784464913988,25726.784464913988,67942.32102858427,77299.26076940789,77299.26076940789,25726.784464913988,103026.04523432188,103026.04523432188,103026.04523432188,127557.7921165841,127557.7921165841,0.0,0.0,91502.52385589805,56418.799650160334,38981.91578415302,24531.746882262214,63513.66266641523,20851.984849922883,1521.0671505566363,0.0,0.8865377643988619,2.8752153886867093,0.0014959128700940735,0.0,-5.062603067179566,353465.46435807785,1553839.919018086,4.396016232703204,1553839.919018086,4.396016232703204,0.8500000000000001,0.09666540171771716,4.028046144702076,101325.0,128386.90808416219,1.2670802672998982,1.0,0.0,4.028046144704092,1.2851491566621,1.2854394436084415,3.134302445611888,22716.35442316061,2316.423490504975,19308.903017544468,1968.9601461808536,0.85,0.8500000773829249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.375264029324,4632.441516551485,5.57535592422734,4.957420416207141,-2.4043080197563853,7.361728435963526,3.4772799261783387,3.5,0.9935085503366682,0.6,0.0002258662607270373,0.9840465632620654,0.00022952802149758228,199.05721368913498,0.0,0.0,0.0,0.0015060535018850767,7.736262116917932e-05,0.00014850363955785798,0.0005981795127952566,0.09666540171636362,0.07166068443096452,0.025004717285399096,0.09666540169008947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.7989967962,579.6360795494124,0.0,0.09666540171636362,0.07166068443196794,0.02500471728574923,0.3751644878461951,0.3751644878461951,0.13090690456041326,0.0,-8.412825991399586e-12,4.996186975437922,-8.412825991399586e-12,0.023633643765776924,4.997255392301042,-8.412825991399586e-12,24531.746882262214,20851.984849922883,0.85,1.0697276487647882,0.664668589267062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665493434475288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.146395802745,1521.0671505566363,0.3751644878461951,0.13090690456041326,6.112871282664199,3.4772799261783387
2514.0,-30.161741886600172,4.957619859781891,34.99160811913054,24.0131099120714,4.920490319587608,-26.65356286883066,-40.16855835271997,1.4123113018179048,-5.051081648019135,-5.085787235081922,39.983893498550586,42215.399410120815,25726.066771029975,25726.066771029975,67941.46618115078,77299.1430534124,77299.1430534124,25726.066771029975,103025.20982444237,103025.20982444237,103025.20982444237,127557.06515082094,127557.06515082094,0.0,0.0,91502.49687724972,56418.753233957446,38981.93738143586,24531.855326378565,63513.79270781443,20852.07702742178,1521.0652669838526,0.0,0.8865401445338651,2.875107905269828,0.0014959128700940735,0.0,-5.051081648019135,353471.6613753121,1553838.8793920253,4.3959362211562905,1553838.8793920253,4.3959362211562905,0.85,0.09666192793528813,4.028046144702076,101325.0,128386.85413402774,1.267079734853469,1.0,0.0,4.028046144701083,1.2851472288665433,1.2854375153774382,3.134307147247773,22716.347725459706,2316.4228075295546,19308.893441375403,1968.9591696833684,0.85,0.8499999064433521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.364971381245,4632.441516551485,5.575212825726968,4.957619859781891,-2.403930575122612,7.361550434904503,3.4772669990430654,3.5,0.9935048568694472,0.6,0.0002258662607270373,0.9840250111634398,0.00022953304861630442,199.05704153185152,0.0,0.0,0.0,0.0015060535018850767,7.73647088418533e-05,0.00014850155188518403,0.0005981711035533908,0.09666192793355977,0.07166046869454777,0.025001459239011994,0.09666192788710477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.6798319996,579.6361185290637,0.0,0.09666192793355977,0.07166046869582911,0.02500145923945902,0.37516447665911373,0.37516447665911373,0.13089023789374657,0.0,-9.271161616197787e-11,4.996302766533802,-9.271161616197787e-11,0.03470558706277416,4.997621511259808,-9.271161616197787e-11,24531.855326378565,20852.07702742178,0.85,1.0697119993086415,0.6646650689611052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665484262462567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14518794118,1521.0652669838526,0.37516447665911373,0.13089023789374657,6.112871282664199,3.4772669990430654
2515.0,-30.161530677932923,4.9578249408691,34.99163061893632,24.013510636892192,4.920919412432928,-26.653329872067243,-40.16832016697151,1.4127186065674926,-5.03941700829148,-5.085343241298895,39.983871595383945,42215.266272557594,25725.390269534942,25725.390269534942,67940.65654209253,77299.02820900887,77299.02820900887,25725.390269534942,103024.41847854381,103024.41847854381,103024.41847854381,127556.40693668328,127556.40693668328,0.0,0.0,91502.47024500174,56418.70830855136,38981.95770716709,24531.98845813948,63513.94616530657,20852.190189418558,1521.064968990801,0.0,0.8865424886241577,2.874997777486935,0.0014959128700940735,0.0,-5.03941700829148,353477.78289590834,1553837.9353091342,4.395857421587105,1553837.9353091342,4.395857421587105,0.85,0.09665846204181144,4.028046144702076,101325.0,128386.80296769802,1.2670792298810563,1.0,0.0,4.028046144701071,1.2851453223929594,1.2854356084732237,3.1343117968960854,22716.341113755905,2316.4221333233986,19308.892935754546,1968.9591181243898,0.85,0.8500001315820189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.356371963089,4632.441516551485,5.575076607832649,4.9578249408691,-2.403554776838768,7.361379717707869,3.4772561985484605,3.5,0.9935017710138458,0.6,0.0002258662607270373,0.9840033511736239,0.00022953810112297474,199.05686850893994,0.0,0.0,0.0,0.0015060535018850767,7.736679717903607e-05,0.00014849946354800124,0.0005981626916348529,0.09665846204021036,0.07166025912508664,0.02499820291512373,0.09665846199682859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.5716187553,579.6361539263803,0.0,0.09665846204021036,0.07166025912627363,0.024998202915537813,0.3751644721920921,0.3751644721920921,0.13087357122707477,0.0,-1.404032445861958e-11,4.996467969384639,-1.404032445861958e-11,0.04592623300743526,4.997973922474898,-1.404032445861958e-11,24531.98845813948,20852.190189418558,0.85,1.0696966673313708,0.6646613668545284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665474806911603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14399957761,1521.064968990801,0.3751644721920921,0.13087357122707477,6.112871282664199,3.4772561985484605
2516.0,-30.161319099118913,4.958035566713814,34.991650789000076,24.013916530553274,4.921354198701046,-26.653095972778026,-40.16807806966824,1.4131310723602029,-5.027700538045167,-5.084893304940131,39.983848735847076,42215.11840455347,25724.724898634326,25724.724898634326,67939.8433031878,77298.91121090543,77298.91121090543,25724.724898634326,103023.63610953974,103023.63610953974,103023.63610953974,127555.75744716317,127555.75744716317,0.0,0.0,91502.44361446738,56418.65080811552,38981.992007057626,24532.12133762342,63514.11334468104,20852.303136979906,1521.06455924071,0.0,0.8865448664510456,2.8748876567323585,0.0014959128700940735,0.0,-5.027700538045167,353483.98643325263,1553836.9500053532,4.395777488208111,1553836.9500053532,4.395777488208111,0.85,0.09665499294765909,4.028046144702076,101325.0,128386.75224677694,1.267078729304485,1.0,0.0,4.0280461447004114,1.2851433917678163,1.285433677411995,3.1343165054610598,22716.334502477534,2316.421459160624,19308.887242704088,1968.9585375948045,0.85,0.8500001283480917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.34939126802,4632.441516551485,5.574940845900095,4.958035566713814,-2.403172313883974,7.361207880597789,3.4772474311094053,3.5,0.9934992660312586,0.6,0.0002258662607270373,0.9839816537399337,0.00022954316258698635,199.05669518310435,0.0,0.0,0.0,0.0015060535018850767,7.736891986490061e-05,0.0001484973408621367,0.0005981541413582398,0.09665499294594194,0.07166004758614652,0.024994945359795424,0.09665499290120613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.45868054,579.6361908692668,0.0,0.09665499294594194,0.07166004758741962,0.024994945360239475,0.37516447617595877,0.37516447617595877,0.1308569045604087,0.0,0.010914478703057284,4.996667386208117,6.30961949354969e-12,0.057192766894957,4.998321504079399,6.30961949354969e-12,24532.12133762342,20852.303136979906,0.85,1.0696810476513938,0.6646572892462295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665465084097483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.142839395023,1521.06455924071,0.37516447617595877,0.1308569045604087,6.112871282664199,3.4772474311094053
2517.0,-30.161107100288742,4.958251581988055,34.991668787958126,24.014324938785307,4.92179172459958,-26.652861421547268,-40.167835902515776,1.4135460458581184,-5.015911673590608,-5.0844405564334645,39.98382583752106,42214.9718406944,25724.078167091076,25724.078167091076,67939.05000778548,77298.79328060053,77298.79328060053,25724.078167091076,103022.8714476916,103022.8714476916,103022.8714476916,127555.13180017512,127555.13180017512,0.0,0.0,91502.41699071313,56418.59555080713,38982.02382211778,24532.260352483514,63514.28417460129,20852.421299610985,1521.0644738467015,0.0,0.8865472587182789,2.8747768797163187,0.0014959128700940735,0.0,-5.015911673590608,353490.22882915114,1553835.9630296507,4.3956970696936875,1553835.9630296507,4.3956970696936875,0.85,0.09665152395390596,4.028046144702076,101325.0,128386.693230118,1.2670781468553467,1.0,0.0,4.028046144698365,1.2851414494107325,1.2854317346161752,3.1343212426531175,22716.327892882386,2316.420785169491,19308.879029127533,1968.9577000430866,0.85,0.8500000140945978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.344014503231,4632.441516551485,5.57480718521167,4.958251581988055,-2.4027855298819647,7.3610371118700195,3.4772406781406757,3.5,0.9934973366116217,0.6,0.0002258662607270373,0.9839599137511342,0.0002295482342019108,199.0565215134933,0.0,0.0,0.0,0.0015060535018850767,7.737104321706343e-05,0.00014849521750997388,0.0005981455883977464,0.09665152395198283,0.07165983654946081,0.024991687402522018,0.09665152390825733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.3455506939,579.6362278748334,0.0,0.09665152395198283,0.07165983655088667,0.024991687403019283,0.375164489106319,0.375164489106319,0.13084023789374372,0.0,0.022649170467616386,4.996893477790991,-4.149569576838985e-12,0.06852888284288383,4.9986596449138005,-4.149569576838985e-12,24532.260352483514,20852.421299610985,0.85,1.069665680573845,0.6646531939908996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665455098418463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.141693668,1521.0644738467015,0.375164489106319,0.13084023789374372,6.112871282664199,3.4772406781406757
2518.0,-30.160893788432055,4.958472852443797,34.991684758770155,24.014736560080223,4.922232712633729,-26.65262534224557,-40.16759726274756,1.4139642664472156,-5.0040572835969215,-5.083984230542161,39.98380276104918,42214.84534492276,25723.447545310955,25723.447545310955,67938.29289023372,77298.67446292816,77298.67446292816,25723.447545310955,103022.12200823912,103022.12200823912,103022.12200823912,127554.52581020066,127554.52581020066,0.0,0.0,91502.39035022899,56418.561232223474,38982.03235333946,24532.403801961536,63514.436155300995,20852.543231667307,1521.0645952658874,0.0,0.886549669833694,2.8746656347737614,0.0014959128700940735,0.0,-5.0040572835969215,353496.5206372919,1553834.9683767338,4.395616017876056,1553834.9683767338,4.395616017876056,0.8500000000000001,0.0966480544053026,4.028046144702076,101325.0,128386.64679625622,1.2670776885887611,1.0,0.0,4.028046144701208,1.2851394918610028,1.2854297766242782,3.1343260169128304,22716.32127913389,2316.420110754834,19308.876538265715,1968.9574460458684,0.85,0.8500001519172875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.34021172228,4632.441516551485,5.574675113890183,4.958472852443797,-2.4023939151586604,7.360866767602458,3.477235902026261,3.5,0.9934959720075032,0.6,0.0002258662607270373,0.9839380396374271,0.0002295533373323661,199.05634676855573,0.0,0.0,0.0,0.0015060535018850767,7.737313569338244e-05,0.00014849312503365487,0.0005981371598065768,0.09664805440332191,0.07165962552736825,0.02498842887595367,0.09664805435922773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.2315407192,579.6362651682932,0.0,0.09664805440332191,0.07165962552883683,0.024988428876465765,0.37516451094508735,0.37516451094508735,0.13082357122707777,0.0,0.03431454415505186,4.997139225410592,2.2680524125462398e-11,0.07992694694524971,4.998990823397037,2.2680524125462398e-11,24532.403801961536,20852.543231667307,0.85,1.0696512006202152,0.6646496119669868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266544485723935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.140563407924,1521.0645952658874,0.37516451094508735,0.13082357122707777,6.112871282664199,3.477235902026261
2519.0,-30.160679687854998,4.958699241693314,34.991698838944956,24.01515111504125,4.922676779584432,-26.652388245308998,-40.16735093956811,1.4143853370384283,-4.992137102898198,-5.083524637723559,39.98377963357447,42214.69006289292,25722.833290057817,25722.833290057817,67937.52335295074,77298.5548591279,77298.5548591279,25722.833290057817,103021.38814918572,103021.38814918572,103021.38814918572,127553.94026542733,127553.94026542733,0.0,0.0,91502.36385040924,56418.499054174266,38982.07199581664,24532.552116241615,63514.624112058256,20852.669298805373,1521.0649531678387,0.0,0.8865520977512724,2.874553881256026,0.0014959128700940735,0.0,-4.992137102898198,353502.85757776373,1553833.9715259674,4.3955344015405995,1553833.9715259674,4.3955344015405995,0.85,0.09664458459420477,4.028046144702076,101325.0,128386.59145421941,1.2670771424053235,1.0,0.0,4.028046144700311,1.2851375209773976,1.2854278052954937,3.134330823707169,22716.314700306637,2316.4194399011526,19308.86668962734,1968.9564417642457,0.85,0.8499999645350351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.337957834637,4632.441516551485,5.574544718031172,4.958699241693314,-2.4019977465815208,7.360696988274835,3.4772330712503905,3.5,0.9934951632143972,0.6,0.0002258662607270373,0.983916085171648,0.00022955845943674563,199.0561713778075,0.0,0.0,0.0,0.0015060535018850767,7.737529559539131e-05,0.000148490965131646,0.0005981284596216171,0.09664458459214723,0.07165941471469466,0.024985169877452564,0.09664458454778022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.1172787679,579.6363025441763,0.0,0.09664458459214723,0.07165941471622028,0.024985169877984492,0.37516454125377613,0.37516454125377613,0.13080690456041333,0.0,0.045937073446111754,4.99739938329617,-9.379164112033322e-12,0.09138753482534412,4.999314838285443,-9.379164112033322e-12,24532.552116241615,20852.669298805373,0.85,1.0696359193292115,0.6646452002677988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266543436692556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13946651878,1521.0649531678387,0.37516454125377613,0.13080690456041333,6.112871282664199,3.4772330712503905
