time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2520.0,-30.160464880517072,4.958930617291509,34.99171115771211,24.01556853381919,4.923123970161861,-26.65215019990505,-40.16710444176567,1.4148092895498185,-4.980153222193678,-5.0830618015648685,39.983756488957184,42214.53706583963,25722.234928216625,25722.234928216625,67936.77199405625,77298.43433394794,77298.43433394794,25722.234928216625,103020.66926216456,103020.66926216456,103020.66926216456,127553.37432823838,127553.37432823838,0.0,0.0,91502.33740779247,56418.44013968402,38982.10807567606,24532.705066073813,63514.813141749866,20852.799306162742,1521.0655329079966,0.0,0.8865545422275358,2.8744416459329507,0.0014959128700940735,0.0,-4.980153222193678,353509.2393287979,1553832.9739368306,4.395452228878281,1553832.9739368306,4.395452228878281,0.8500000000000001,0.09664111446250938,4.028046144702076,101325.0,128386.5356110978,1.2670765912765636,1.0,0.0,4.028046144703419,1.2851355366106432,1.2854258204805145,3.1343356634004986,22716.308135680556,2316.418770495588,19308.858437538158,1968.9556002853328,0.85,0.8499998469033659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.337227056598,4632.441516551485,5.574415926385243,4.958930617291509,-2.4015970900499197,7.360527707341429,3.4772321534280675,3.5,0.9934949009794478,0.6,0.0002258662607270373,0.9838940587636631,0.00022956359855537216,199.05599540839276,0.0,0.0,0.0,0.0015060535018850767,7.73774570843989e-05,0.00014848880364263842,0.0005981197530441532,0.09664111446046991,0.07165920403591192,0.02498191042455799,0.09664111441496001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.0029321315,579.6363399477569,0.0,0.09664111446046991,0.0716592040374242,0.024981910425085168,0.3751645793764558,0.3751645793764558,0.1307902378937465,0.0,0.05753742040877796,4.997669602526173,1.3699263945454732e-11,0.102908579371217,4.999631473630586,1.3699263945454732e-11,24532.705066073813,20852.799306162742,0.85,1.069620906266978,0.6646408133426589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665423633943937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.138392540724,1521.0655329079966,0.3751645793764558,0.1307902378937465,6.112871282664199,3.4772321534280675
2521.0,-30.160249703508395,4.959166848035982,34.991721837512515,24.015988781489455,4.923574253773487,-26.651911512513294,-40.16686168089507,1.4152360627784177,-4.968106838117194,-5.0825958686435495,39.9837333879153,42214.400855688524,25721.652310663274,25721.652310663274,67936.0531663518,77298.31275340868,77298.31275340868,25721.652310663274,103019.96506407196,103019.96506407196,103019.96506407196,127552.82773305103,127552.82773305103,0.0,0.0,91502.31101232978,56418.39911460975,38982.124330800034,24532.86266897906,63514.986999779096,20852.9332686322,1521.0663369689075,0.0,0.8865570022931435,2.8743289282691764,0.0014959128700940735,0.0,-4.968106838117194,353515.6638695586,1553831.9782267646,4.395369532480187,1553831.9782267646,4.395369532480187,0.85,0.0966376440403465,4.028046144702076,101325.0,128386.48466747242,1.2670760885020718,1.0,0.0,4.028046144701267,1.2851335390473317,1.2854238224659973,3.1343405352941476,22716.30158276092,2316.4181022837483,19308.860829921006,1968.9558442404907,0.85,0.8500001974165649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.337994369427,4632.441516551485,5.574288736986696,4.959166848035982,-2.401192100887398,7.36035894892338,3.4772331171363455,3.5,0.9934951763246701,0.6,0.0002258662607270373,0.9838719949827732,0.000229568746624394,199.055819136457,0.0,0.0,0.0,0.0015060535018850767,7.737958585957383e-05,0.00014848667486746348,0.0005981111782395169,0.0966376440381864,0.0716589934745919,0.024978650563594502,0.09663764399293334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.8888007859,579.6363772809125,0.0,0.0966376440381864,0.07165899347619364,0.024978650564152858,0.37516462453415506,0.37516462453415506,0.1307735712270811,0.0,0.06913194606482875,4.997946361160757,-2.609112925711088e-11,0.11448903052632886,4.9999402817639975,-2.609112925711088e-11,24532.86266897906,20852.9332686322,0.85,1.069606660969451,0.664636849501919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665412664574398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.137339858135,1521.0663369689075,0.37516462453415506,0.1307735712270811,6.112871282664199,3.4772331171363455
2522.0,-30.160033433633366,4.959407806548906,34.99173099460533,24.01641175327825,4.9240274293112725,-26.65167155235991,-40.16661116676403,1.4156655480378246,-4.955998167137807,-5.082126860387817,39.983710395268574,42214.236935656365,25721.08497844916,25721.08497844916,67935.32191410553,77298.19044348013,77298.19044348013,25721.08497844916,103019.27542192928,103019.27542192928,103019.27542192928,127552.30035930376,127552.30035930376,0.0,0.0,91502.28461580923,56418.3311079857,38982.170564248365,24533.02493737447,63515.19550162283,20853.0711967683,1521.0673648142113,0.0,0.8865594776036425,2.8742157290478074,0.0014959128700940735,0.0,-4.955998167137807,353522.1309081698,1553830.9871876687,4.395286323931129,1553830.9871876687,4.395286323931129,0.85,0.0966341732843062,4.028046144702076,101325.0,128386.42448161554,1.267075494513847,1.0,0.0,4.028046144702554,1.2851315287963039,1.285421811760898,3.1343454381473896,22716.295029578654,2316.417434045128,19308.847016796986,1968.954435693839,0.85,0.8499998345529117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.340234876139,4632.441516551485,5.574163080573007,4.959407806548906,-2.4007828416013437,7.360190648150249,3.4772359311064136,3.5,0.9934959803161182,0.6,0.0002258662607270373,0.9838498196795238,0.00022957392094721357,199.0556419695652,0.0,0.0,0.0,0.0015060535018850767,7.738178268002094e-05,0.00014848447804701636,0.0005981023293453843,0.0966341732822721,0.07165878295772543,0.024975390324546664,0.09663417323449273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.7752049745,579.6364144388862,0.0,0.0966341732822721,0.07165878295923382,0.024975390325072375,0.37516467589673996,0.37516467589673996,0.13075690456041306,0.0,0.08073365521693177,4.998227262527394,-1.4779288903810084e-12,0.12612869324999565,5.0002436047863625,-1.4779288903810084e-12,24533.02493737447,20853.0711967683,0.85,1.069591636734705,0.6646320868929354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266540146503794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13630174152,1521.0673648142113,0.37516467589673996,0.13075690456041306,6.112871282664199,3.4772359311064136
2523.0,-30.159816745149847,4.959653368194404,34.99173873846635,24.016837344411783,4.924483456219249,-26.651430930332438,-40.16636809157205,1.4160976414020536,-4.943828759013172,-5.081654844013033,39.98368754595055,42214.1056691551,25720.532602540185,25720.532602540185,67934.63827169528,77298.06726581296,77298.06726581296,25720.532602540185,103018.59986835315,103018.59986835315,103018.59986835315,127551.7916129934,127551.7916129934,0.0,0.0,91502.25833644427,56418.29673978735,38982.17955184102,24533.19174464026,63515.37129648128,20853.21298294422,1521.0686090422362,0.0,0.8865619676877838,2.8741020621829465,0.0014959128700940735,0.0,-4.943828759013172,353528.63951768616,1553830.0023272415,4.395202619078071,1553830.0023272415,4.395202619078071,0.85,0.09663070213440886,4.028046144702076,101325.0,128386.37376069454,1.2670749939372765,1.0,0.0,4.0280461447023885,1.2851295063441128,1.2854197888518795,3.134350370773843,22716.28850548136,2316.4167687723493,19308.848555047978,1968.9545925517866,0.85,0.8500001463878583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.343924423347,4632.441516551485,5.574038915132332,4.959653368194404,-2.400369407146111,7.360022775340515,3.477240565004539,3.5,0.9934973042870111,0.6,0.0002258662607270373,0.9838276019947957,0.00022957910539313383,199.0554644600682,0.0,0.0,0.0,0.0015060535018850767,7.738391432168786e-05,0.00014848234640534947,0.000598093742994386,0.09663070213236234,0.07165857240068849,0.02497212973167386,0.09663070208394625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.6623172883,579.6364513652258,0.0,0.09663070213236234,0.07165857240220615,0.024972129732202714,0.3751647326590649,0.3751647326590649,0.13074023789374675,0.0,0.092352670914579,4.998510374843249,-5.263700586510822e-11,0.13782608499985827,5.00054128386796,-5.263700586510822e-11,24533.19174464026,20853.21298294422,0.85,1.069577912952527,0.6646281806667756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665390041374218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.135292691237,1521.0686090422362,0.3751647326590649,0.13074023789374675,6.112871282664199,3.477240565004539
2524.0,-30.159599316495182,4.959903410699205,34.99174517270148,24.017265589814656,4.924942346554728,-26.651189355814203,-40.16611729804424,1.4165323858737626,-4.931599504751432,-5.081179900701177,39.98366488793485,42213.94545930449,25719.994899423873,25719.994899423873,67933.94035872836,77297.94323814688,77297.94323814688,25719.994899423873,103017.93813757075,103017.93813757075,103017.93813757075,127551.30120623994,127551.30120623994,0.0,0.0,91502.23206668743,56418.23428784526,38982.21975426908,24533.363068669194,63515.582822938275,20853.358608368813,1521.0700686643818,0.0,0.8865644719573273,2.8739879307226834,0.0014959128700940735,0.0,-4.931599504751432,353535.1885823567,1553829.0257142151,4.3951184377004315,1553829.0257142151,4.3951184377004315,0.85,0.09662723056727582,4.028046144702076,101325.0,128386.31869703827,1.2670744505012412,1.0,0.0,4.028046144703545,1.285127471489597,1.2854177535377347,3.13435533366441,22716.281983769368,2316.416103742804,19308.842935433895,1968.9540195106276,0.85,0.8500001430352878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.349039346346,4632.441516551485,5.573916207922424,4.959903410699205,-2.3999519018311206,7.359855312530326,3.477246989111846,3.5,0.9934991397462417,0.6,0.0002258662607270373,0.9838053089621966,0.000229584307656665,199.0552863445471,0.0,0.0,0.0,0.0015060535018850767,7.738611370600656e-05,0.00014848014702103075,0.0005980848837728604,0.09662723056540681,0.07165836174883988,0.024968868816566934,0.09662723051498698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.5503747442,579.6364879824017,0.0,0.09662723056540681,0.07165836175022593,0.024968868817049898,0.37516479406258035,0.37516479406258035,0.13072357122707726,0.0,0.10399693465467408,4.998794268208826,-4.217781679471955e-11,0.1495803959497266,5.0008338694723875,-4.217781679471955e-11,24533.363068669194,20853.358608368813,0.85,1.0695633628696612,0.6646234448794064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665378399492893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.134299236066,1521.0700686643818,0.37516479406258035,0.13072357122707726,6.112871282664199,3.477246989111846
2525.0,-30.15938116012287,4.9601578142090865,34.99175039557131,24.017696384713076,4.925403947190766,-26.650946855237688,-40.16586639974264,1.4169696423058031,-4.919311001410733,-5.080702105384888,39.98364247273703,42213.78763286972,25719.471578814224,25719.471578814224,67933.25921168394,77297.8184736796,77297.8184736796,25719.471578814224,103017.29005249382,103017.29005249382,103017.29005249382,127550.82897736548,127550.82897736548,0.0,0.0,91502.20586313796,56418.1750223289,38982.25648978785,24533.538924871675,63515.79541465952,20853.508086140922,1521.0717447992574,0.0,0.8865669898425432,2.873873334329434,0.0014959128700940735,0.0,-4.919311001410733,353541.77707027167,1553828.0595665036,4.395033798955129,1553828.0595665036,4.395033798955129,0.85,0.09662375857525762,4.028046144702076,101325.0,128386.25951335102,1.2670738664036616,1.0,0.0,4.028046144701521,1.28512542488416,1.2854157064700145,3.1343603252306367,22716.275478493975,2316.4154403893253,19308.834791016834,1968.9531890112153,0.85,0.8500000279225771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.3555563816935,4632.441516551485,5.573794924243314,4.9601578142090865,-2.399530424532773,7.359688238741859,3.4772551742144513,3.5,0.9935014783469861,0.6,0.0002258662607270373,0.9837829418640727,0.00022958952744094724,199.0551076332069,0.0,0.0,0.0,0.0015060535018850767,7.738831406698823e-05,0.00014847794666004906,0.0005980760206172911,0.09662375857318678,0.07165815096182769,0.02496560761135909,0.09662375852335865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.4396318531,579.6365242071572,0.0,0.09662375857318678,0.07165815096336349,0.024965607611894133,0.37516485941517347,0.37516485941517347,0.13070690456040893,0.0,0.11567269315798967,4.999077993544802,3.410605131648481e-13,0.1613911039741538,5.00112234804925,3.410605131648481e-13,24533.538924871675,20853.508086140922,0.85,1.0695490589102323,0.664618735501606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665366545191596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.133327831943,1521.0717447992574,0.37516485941517347,0.13070690456040893,6.112871282664199,3.4772551742144513
2526.0,-30.15916220962997,4.9604164617731605,34.991754499737134,24.01812976403164,4.925868300009093,-26.650703364803388,-40.16561913359908,1.4174094551822765,-4.906964392271675,-5.080221506171364,39.98362033378256,42213.6481005454,25718.962292311102,25718.962292311102,67932.6103928565,77297.69297925121,77297.69297925121,25718.962292311102,103016.65527156231,103016.65527156231,103016.65527156231,127550.37449422746,127550.37449422746,0.0,0.0,91502.1797220991,56418.13484339249,38982.27208745179,24533.71922266516,63515.99131011695,20853.661339265385,1521.0736319240748,0.0,0.8865695209754818,2.873758283512885,0.0014959128700940735,0.0,-4.906964392271675,353548.4043186878,1553827.1053270895,4.3949487152160165,1553827.1053270895,4.3949487152160165,0.85,0.09662028612152583,4.028046144702076,101325.0,128386.20979459968,1.2670733757177368,1.0,0.0,4.028046144704383,1.2851233663197046,1.2854136474405746,3.1343653459803367,22716.268988737425,2316.414778618328,19308.83306349221,1968.9530128527285,0.85,0.8500001947091488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.3634526839405,4632.441516551485,5.573675016291075,4.9604164617731605,-2.3991050534748797,7.359521515248041,3.4772650916244308,3.5,0.9935043118926945,0.6,0.0002258662607270373,0.9837604938980105,0.00022959476633593458,199.05492827165432,0.0,0.0,0.0,0.0015060535018850767,7.739048263078542e-05,0.0001484757780962519,0.0005980672855422484,0.09662028611939968,0.07165793998249978,0.0249623461368999,0.09662028606961429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.3302537561,579.6365599854811,0.0,0.09662028611939968,0.07165793998407662,0.024962346137449215,0.37516492810609714,0.37516492810609714,0.13069023789374348,0.0,0.1273847157397654,4.999360873913247,-2.6716406864579767e-12,0.17325711389969456,5.0014071823911195,-2.6716406864579767e-12,24533.71922266516,20853.661339265385,0.85,1.069535545169647,0.6646144888841801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535448415326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.132378254053,1521.0736319240748,0.37516492810609714,0.13069023789374348,6.112871282664199,3.4772650916244308
2527.0,-30.158942138861416,4.960679238831348,34.99175757322305,24.01856562299656,4.926335314326973,-26.650458600022226,-40.16536792097611,1.4178517754880098,-4.894560094816541,-5.079738171203724,39.983598521323444,42213.49664885851,25718.466753017507,25718.466753017507,67931.96340187601,77297.56693630997,77297.56693630997,25718.466753017507,103016.03368932748,103016.03368932748,103016.03368932748,127549.93768736768,127549.93768736768,0.0,0.0,91502.15365632273,56418.08336887216,38982.30031938952,24533.903998040198,63516.204317429714,20853.818398334166,1521.0757323256987,0.0,0.8865720648258424,2.8736427762368058,0.0014959128700940735,0.0,-4.894560094816541,353555.0693898681,1553826.165160274,4.394863204314168,1553826.165160274,4.394863204314168,0.8499999999999999,0.09661681322323157,4.028046144702076,101325.0,128386.15122334952,1.2670727976644414,1.0,0.0,4.0280461447045015,1.285121296025762,1.2854115766789982,3.1343703953539714,22716.262517665484,2316.4141187526307,19308.819829311786,1968.9516633418941,0.85,0.8499998542584251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.3727059452085,4632.441516551485,5.573556448936506,4.960679238831348,-2.3986758806525845,7.359355119483933,3.4772767133299416,3.5,0.9935076323799833,0.6,0.0002258662607270373,0.9837379316320899,0.00022960003214708761,199.0547479927114,0.0,0.0,0.0,0.0015060535018850767,7.739268586337442e-05,0.0001484735748636629,0.0005980584108197124,0.09661681322103147,0.07165772879723062,0.02495908442380085,0.09661681317090923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.2224887235,579.6365952361548,0.0,0.09661681322103147,0.07165772879886237,0.0249590844243692,0.37516499960557415,0.37516499960557415,0.13067357122707762,0.0,0.13913675554982774,4.999642614902427,-3.4049207897624e-11,0.18517807638716022,5.001689569864141,-3.4049207897624e-11,24533.903998040198,20853.818398334166,0.85,1.069521772150899,0.6646098755821678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665342221923166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.131451856923,1521.0757323256987,0.37516499960557415,0.13067357122707762,6.112871282664199,3.4772767133299416
2528.0,-30.158721304032078,4.960946032892213,34.99175969907287,24.01900392668324,4.926804913929986,-26.65021288902928,-40.165116533730156,1.4182964989271745,-4.882099329891048,-5.079252180414571,39.983577066344,42213.34771548855,25717.984712696227,25717.984712696227,67931.33242818477,77297.44028706402,77297.44028706402,25717.984712696227,103015.42499976025,103015.42499976025,103015.42499976025,127549.5181886524,127549.5181886524,0.0,0.0,91502.12772170812,56418.035150132644,38982.32507952831,24534.093188892148,63516.41826842046,20853.979210558326,1521.0780429682643,0.0,0.8865746208736549,2.873526820297354,0.0014959128700940735,0.0,-4.882099329891048,353561.7711851546,1553825.2404009702,4.394777283733135,1553825.2404009702,4.394777283733135,0.85,0.09661333988986598,4.028046144702076,101325.0,128386.09821970864,1.2670722745591774,1.0,0.0,4.028046144702557,1.2851192144906038,1.285409494673667,3.1343754721609347,22716.25607915568,2316.413462207347,19308.8176593222,1968.951442064538,0.85,0.8499999996495846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.383294275983,4632.441516551485,5.573439194918786,4.960946032892213,-2.398243005934959,7.359189038827172,3.4772900118454504,3.5,0.993511431955843,0.6,0.0002258662607270373,0.9837152915936109,0.00022960531635239274,199.05456708818863,0.0,0.0,0.0,0.0015060535018850767,7.739489068552654e-05,0.0001484713700415108,0.0005980495296943428,0.09661333988746691,0.07165751739108711,0.024955822496379804,0.09661333983800062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.1164898332,579.6366299091093,0.0,0.09661333988746691,0.0716575173928665,0.02495582249699949,0.37516507347135836,0.37516507347135836,0.13065690456040968,0.0,0.1509315917427898,4.999922959584808,4.638422979041934e-11,0.19715285052353693,5.0019693807735734,4.638422979041934e-11,24534.093188892148,20853.979210558326,0.85,1.0695082355101777,0.6646052920851879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665329763933224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.130555200998,1521.0780429682643,0.37516507347135836,0.13065690456040968,6.112871282664199,3.4772900118454504
2529.0,-30.158500061787908,4.9612167330091905,34.99176095555829,24.01944453539329,4.927276963483129,-26.64996656633337,-40.16486130477858,1.4187434680288407,-4.869583492141999,-5.078763635711944,39.98355599593136,42213.18437902775,25717.51598596271,25717.51598596271,67930.70036499045,77297.31289287223,77297.31289287223,25717.51598596271,103014.82887883493,103014.82887883493,103014.82887883493,127549.11561189046,127549.11561189046,0.0,0.0,91502.10186923499,56417.97335539153,38982.36501538162,24534.286733055535,63516.65174843716,20854.143723097204,1521.0805613777027,0.0,0.886577188498907,2.8734104232333886,0.0014959128700940735,0.0,-4.869583492141999,353568.50829753716,1553824.332218651,4.39469097431909,1553824.332218651,4.39469097431909,0.85,0.09660986615048046,4.028046144702076,101325.0,128386.03680897772,1.2670716684823855,1.0,0.0,4.028046144700326,1.2851171224513807,1.285407402161898,3.134380574603594,22716.24966103826,2316.412807741508,19308.808738985437,1968.9505324433358,0.85,0.8499998471183785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.395196130939,4632.441516551485,5.573323240178093,4.9612167330091905,-2.39780654470881,7.359023277718,3.47730496011853,3.5,0.9935157028910087,0.6,0.0002258662607270373,0.9836926103504522,0.00022961061041880732,199.05438585024766,0.0,0.0,0.0,0.0015060535018850767,7.739712926123155e-05,0.00014846913146580578,0.0005980405126081046,0.09660986614813047,0.07165730576756515,0.024952560380565317,0.09660986609780448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.0123909087,579.6366639605714,0.0,0.09660986614813047,0.07165730576930816,0.024952560381172297,0.3751651493333064,0.3751651493333064,0.13064023789374687,0.0,0.16277119719990196,5.000201575885512,-5.684341886080802e-14,0.20918014356993808,5.002245941423951,-5.684341886080802e-14,24534.286733055535,20854.143723097204,0.85,1.0694943529774756,0.6646002775180355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665317115517265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.129681187453,1521.0805613777027,0.3751651493333064,0.13064023789374687,6.112871282664199,3.47730496011853
2530.0,-30.158277652894874,4.961491231814388,34.991761416642085,24.01988748405131,4.9277515035676975,-26.649718944678828,-40.16460586627943,1.4191927953516812,-4.85701325618146,-5.07827253949059,39.98353534112108,42213.0249765801,25717.060143376264,25717.060143376264,67930.08511995636,77297.18498449995,77297.18498449995,25717.060143376264,103014.24512787622,103014.24512787622,103014.24512787622,127548.7296926319,127548.7296926319,0.0,0.0,91502.0760382578,56417.91603033807,38982.4000087997,24534.484564755672,63516.88457355537,20854.31188004232,1521.0832826850467,0.0,0.8865797675772421,2.8732935944936986,0.0014959128700940735,0.0,-4.85701325618146,353575.2806983122,1553823.4419497962,4.394604280256782,1553823.4419497962,4.394604280256782,0.85,0.09660639199576018,4.028046144702076,101325.0,128385.98525291533,1.2670711596636104,1.0,0.0,4.0280461447009674,1.2851150193813665,1.2854052986168467,3.1343857039668808,22716.243248257404,2316.4121538198474,19308.810927981285,1968.9507556587914,0.85,0.8500001834353703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.408390185931,4632.441516551485,5.573208517493188,4.961491231814388,-2.397366538350734,7.358857770165121,3.4773215313753054,3.5,0.9935204375358015,0.6,0.0002258662607270373,0.9836698100737017,0.0002296159325151132,199.05420365694002,0.0,0.0,0.0,0.0015060535018850767,7.739936973478456e-05,0.00014846689099225275,0.000598031487877247,0.09660639199326639,0.07165709390372325,0.024949298089543128,0.09660639194338466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.9103452861,579.6366973403816,0.0,0.09660639199326639,0.07165709390557304,0.02494929809018715,0.3751652268742268,0.3751652268742268,0.1306235712270805,0.0,0.174656981282169,5.0004784507189015,2.3021584638627246e-11,0.22125928330910938,5.002520703190669,2.3021584638627246e-11,24534.484564755672,20854.31188004232,0.85,1.0694807463563536,0.6645953317766324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665304281935854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12882269694,1521.0832826850467,0.3751652268742268,0.1306235712270805,6.112871282664199,3.4773215313753054
2531.0,-30.158054513775536,4.961769423153616,34.991761152393636,24.020332702808105,4.928228461943243,-26.649470423913176,-40.16435028808189,1.4196443720808805,-4.8443895594068636,-5.077779001631703,39.98351513643344,42212.86798405345,25716.617039292607,25716.617039292607,67929.48502334606,77297.05653795383,77297.05653795383,25716.617039292607,103013.67357724643,103013.67357724643,103013.67357724643,127548.36027470765,127548.36027470765,0.0,0.0,91502.0503528599,56417.8617989594,38982.431726556104,24534.686697461224,63517.11842401733,20854.48369284204,1521.0862090670003,0.0,0.886582357422147,2.8731763342816987,0.0014959128700940735,0.0,-4.8443895594068636,353582.08687306714,1553822.5710833732,4.394517224627338,1553822.5710833732,4.394517224627338,0.85,0.09660291749318262,4.028046144702076,101325.0,128385.92523408668,1.267070567323826,1.0,0.0,4.028046144700746,1.2851129057899737,1.28540318454804,3.134390859008602,22716.236871617966,2316.4115035835853,19308.80186966348,1968.9498319674385,0.85,0.8500000232779844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.422855828563,4632.441516551485,5.573095020281782,4.961769423153616,-2.3969231063327974,7.358692529486413,3.477339699736555,3.5,0.9935256284961586,0.6,0.0002258662607270373,0.9836469355105496,0.0002296212721994648,199.05402086577953,0.0,0.0,0.0,0.0015060535018850767,7.74016114936555e-05,0.0001484646492333818,0.0005980224579690696,0.09660291749031877,0.07165688183692046,0.02494603565339831,0.09660291744320831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.8105235118,579.6367299927539,0.0,0.09660291749031877,0.07165688183904476,0.02494603565413786,0.3751653058384203,0.3751653058384203,0.13060690456041546,0.0,0.18658994422469277,5.000753568112486,7.077005648170598e-11,0.2333894422248477,5.002793434480395,7.077005648170598e-11,24534.686697461224,20854.48369284204,0.85,1.0694673610643568,0.6645904132844251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266529126827989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12799495304,1521.0862090670003,0.3751653058384203,0.13060690456041546,6.112871282664199,3.477339699736555
2532.0,-30.15783058444977,4.962051203053246,34.99176022897023,24.02078005196529,4.928707643169182,-26.649220969667958,-40.164094570185966,1.4200980283873836,-4.831713390448897,-5.077283084098255,39.983495408058054,42212.71362341399,25716.1864120443,25716.1864120443,67928.9000354583,77296.92759584909,77296.92759584909,25716.1864120443,103013.1140078934,103013.1140078934,103013.1140078934,127548.00709179789,127548.00709179789,0.0,0.0,91502.02475196433,56417.81077952923,38982.459969372336,24534.893083904488,63517.35305327682,20854.659121318815,1521.0893381713427,0.0,0.8865849576212971,2.873058649243137,0.0014959128700940735,0.0,-4.831713390448897,353588.92596665805,1553821.7207475347,4.394429821294951,1553821.7207475347,4.394429821294951,0.85,0.09659944267857631,4.028046144702076,101325.0,128385.87128395223,1.267070034877397,1.0,0.0,4.028046144700695,1.2851107824721817,1.2854010607506372,3.134396037790049,22716.23051595702,2316.4108554865343,19308.795214339796,1968.9491533132923,0.85,0.8499999681186687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.438572594943,4632.441516551485,5.5729827166347405,4.962051203053246,-2.396476332345165,7.3585275353984105,3.4773594395102463,3.5,0.993531268431499,0.6,0.0002258662607270373,0.9836239805181404,0.00022962663090834618,199.05383742763505,0.0,0.0,0.0,0.0015060535018850767,7.740385453794513e-05,0.00014846240618909218,0.0005980134228831664,0.09659944267615077,0.07165666958426022,0.024942773091890556,0.09659944262458635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.7130549717,579.6367618753676,0.0,0.09659944267615077,0.07165666958605947,0.02494277309251684,0.3751653860191974,0.3751653860191974,0.13059023789375301,0.0,0.19857068434748726,5.001026940221209,-1.4949819160392508e-11,0.2455696936493723,5.003064351397825,-1.4949819160392508e-11,24534.893083904488,20854.659121318815,0.85,1.0694542006257908,0.6645855281155527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527807958271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.127189251634,1521.0893381713427,0.3751653860191974,0.13059023789375301,6.112871282664199,3.4773594395102463
2533.0,-30.157606160799574,4.962336469682809,34.991758708311096,24.021229496598266,4.929189104827135,-26.64897084248188,-40.16383501058442,1.4205537865094362,-4.818986375536497,-5.076784847335136,39.98347616544852,42212.54517431056,25715.768004452504,25715.768004452504,67928.31317876306,77296.79802375061,77296.79802375061,25715.768004452504,103012.56602820312,103012.56602820312,103012.56602820312,127547.66961820985,127547.66961820985,0.0,0.0,91501.99924422876,56417.74639478882,38982.503166044386,24535.103590006733,63517.606756051115,20854.83805150572,1521.092662674418,0.0,0.8865875678327703,2.8729405551534883,0.0014959128700940735,0.0,-4.818986375536497,353595.7971501618,1553820.8913494067,4.3943420817571095,1553820.8913494067,4.3943420817571095,0.85,0.09659596756986147,4.028046144702076,101325.0,128385.80914943213,1.2670694216573613,1.0,0.0,4.028046144703732,1.2851086493240023,1.2853989271206263,3.134401240565087,22716.224183423914,2316.4102097478667,19308.786446454753,1968.948259237839,0.85,0.8499998190960109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.455520403552,4632.441516551485,5.572871575150334,4.962336469682809,-2.396026298196538,7.358362767879347,3.477380725485224,3.5,0.9935373501386354,0.6,0.0002258662607270373,0.9836009754322681,0.00022963200156219318,199.05365358488967,0.0,0.0,0.0,0.0015060535018850767,7.74061313414355e-05,0.0001484601293856018,0.0005980042518136448,0.09659596756761091,0.07165645715002487,0.02493951041758603,0.09659596751378104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.6179863767,579.6367929729402,0.0,0.09659596756761091,0.07165645715169439,0.02493951041816709,0.37516546725077243,0.37516546725077243,0.13057357122708457,0.0,0.21059936716955008,5.001298433314787,-2.3874235921539366e-12,0.257798471798651,5.003332738742529,-2.3874235921539366e-12,24535.103590006733,20854.83805150572,0.85,1.0694406897232749,0.6645802216137356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665264720774259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12640681867,1521.092662674418,0.37516546725077243,0.13057357122708457,6.112871282664199,3.477380725485224
2534.0,-30.157380964952495,4.9626251228218115,34.991756649250384,24.02168100178244,4.9296727418245565,-26.648719802822228,-40.16357908314092,1.4210115796945173,-4.8062091120333434,-5.076284374045538,39.983457442040006,42212.39497758411,25715.361623319655,25715.361623319655,67927.75660090377,77296.6679334434,77296.6679334434,25715.361623319655,103012.02955676305,103012.02955676305,103012.02955676305,127547.34780476711,127547.34780476711,0.0,0.0,91501.97378621368,56417.70083035519,38982.52550650943,24535.318248004063,63517.843754513495,20855.020510803453,1521.0961853862532,0.0,0.8865901875125297,2.872822050697946,0.0014959128700940735,0.0,-4.8062091120333434,353602.6992829389,1553820.0843291553,4.394254024304972,1553820.0843291553,4.394254024304972,0.85,0.09659249223944355,4.028046144702076,101325.0,128385.7573706653,1.2670689106406643,1.0,0.0,4.028046144700779,1.2851065066579637,1.2853967839706066,3.13440646657169,22716.217863234382,2316.409565267893,19308.7846195093,1968.9480729412492,0.85,0.8499999751613615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.473679549186,4632.441516551485,5.5727615778343615,4.9626251228218115,-2.3955731013869883,7.3581982242088,3.477403532923564,3.5,0.9935438665495898,0.6,0.0002258662607270373,0.9835778917738657,0.00022963739081171438,199.0534691099196,0.0,0.0,0.0,0.0015060535018850767,7.74083763450057e-05,0.00014845788438203162,0.000597995208835669,0.09659249223699018,0.07165624458080641,0.024936247656183765,0.09659249218399515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.5254829096,579.6368232314373,0.0,0.09659249223699018,0.07165624458262643,0.02493624765681713,0.3751655493912403,0.3751655493912403,0.13055690456041724,0.0,0.22267603007685466,5.001568036441995,-1.8758328224066645e-12,0.2700752620121989,5.00359903503653,-1.8758328224066645e-12,24535.318248004063,20855.020510803453,0.85,1.0694279368713129,0.6645753772865527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665251196682858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12564175298,1521.0961853862532,0.3751655493912403,0.13055690456041724,6.112871282664199,3.477403532923564
2535.0,-30.15715494060002,4.962917064642091,34.99175410721584,24.02213456751781,4.930158554414688,-26.64846779996754,-40.1633192441426,1.4214714137819628,-4.793382579397132,-5.075781707147725,39.98343925628169,42212.231869085525,25714.96698156647,25714.96698156647,67927.198850652,77296.53739107339,77296.53739107339,25714.96698156647,103011.50437263986,103011.50437263986,103011.50437263986,127547.04136426904,127547.04136426904,0.0,0.0,91501.94842144813,56417.64289945923,38982.56169109878,24535.536991629186,63518.09868272797,20855.206442884806,1521.0999025865553,0.0,0.886592816374117,2.872703144677072,0.0014959128700940735,0.0,-4.793382579397132,353609.6317745473,1553819.30048375,4.394165658571276,1553819.30048375,4.394165658571276,0.85,0.09658901671803659,4.028046144702076,101325.0,128385.69751886498,1.2670683199493213,1.0,0.0,4.028046144703909,1.2851043544468304,1.2853946312733362,3.134411715876519,22716.211566194914,2316.408923148569,19308.77624802358,1968.9472192872777,0.85,0.8499998422605773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.49303057777,4632.441516551485,5.5726526860409535,4.962917064642091,-2.3951168094873556,7.358033874129447,3.4774278374033014,3.5,0.9935508106866575,0.6,0.0002258662607270373,0.9835547237772524,0.00022964280000569616,199.0532839566018,0.0,0.0,0.0,0.0015060535018850767,7.741065572244259e-05,0.00014845560500459474,0.0005979860273981721,0.09658901671561942,0.07165603189412562,0.02493298482149381,0.09658901666190102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.4356357212,579.6368526210496,0.0,0.09658901671561942,0.07165603189591882,0.02493298482211777,0.37516563232515987,0.37516563232515987,0.13054023789375008,0.0,0.23480050194518753,5.00183578896997,-9.265477274311706e-12,0.28239912775057974,5.0038635564100105,-9.265477274311706e-12,24535.536991629186,20855.206442884806,0.85,1.0694148637846894,0.6645701421249248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266523751206048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.124899637758,1521.0999025865553,0.37516563232515987,0.13054023789375008,6.112871282664199,3.4774278374033014
2536.0,-30.15692817174462,4.963212198990258,34.99175113466625,24.022590019181393,4.930646344484278,-26.648214929246418,-40.163059265445895,1.421933101986087,-4.780507569934514,-5.075276920201347,39.98342163255084,42212.071247266955,25714.58387821997,25714.58387821997,67926.65512548693,77296.4064595377,77296.4064595377,25714.58387821997,103010.99033775767,103010.99033775767,103010.99033775767,127546.75015266093,127546.75015266093,0.0,0.0,91501.9231669684,56417.58795469777,38982.594680300695,24535.759814903253,63518.35449520395,20855.395842667764,1521.1038147689194,0.0,0.8865954539532436,2.8725838395939736,0.0014959128700940735,0.0,-4.780507569934514,353616.5936111889,1553818.5408640085,4.394077000166102,1553818.5408640085,4.394077000166102,0.85,0.09658554106818008,4.028046144702076,101325.0,128385.63939302355,1.2670677462918682,1.0,0.0,4.028046144699201,1.2851021935649263,1.2853924699033363,3.134416986347296,22716.20529653493,2316.4082838211752,19308.770506145287,1968.946633778639,0.85,0.8499998240943261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.513554476429,4632.441516551485,5.572544879248403,4.963212198990258,-2.394657511853954,7.357869710844211,3.477453615057122,3.5,0.9935581757306062,0.6,0.0002258662607270373,0.9835314800589859,0.00022964822713502907,199.05309819375256,0.0,0.0,0.0,0.0015060535018850767,7.741293638745549e-05,0.00014845332433958183,0.0005979768407742594,0.09658554106589877,0.07165581913175233,0.024929721934146446,0.09658554101066366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.3485652481,579.6368811023782,0.0,0.09658554106589877,0.07165581913344485,0.024929721934735236,0.3751657159613065,0.3751657159613065,0.13052357122708255,0.0,0.24697251315001267,5.002101769752926,-7.463540896424092e-11,0.29476935026684714,5.0041264814577175,-7.463540896424092e-11,24535.759814903253,20855.395842667764,0.85,1.0694019967191661,0.6645649369026749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665223671545667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.124181626783,1521.1038147689194,0.3751657159613065,0.13052357122708255,6.112871282664199,3.477453615057122
2537.0,-30.15670059658323,4.963510432172617,34.991747780637304,24.02304746154698,4.931136216504818,-26.64796112475664,-40.162799147050805,1.422396744678514,-4.767585438260085,-5.074770046733169,39.98340457605953,42211.91332232478,25714.21201811686,25714.21201811686,67926.12534044163,77296.27510492648,77296.27510492648,25714.21201811686,103010.48712304333,103010.48712304333,103010.48712304333,127546.47371128557,127546.47371128557,0.0,0.0,91501.89800546359,56417.53622286304,38982.6242028895,24535.986588242227,63518.61079113172,20855.588600005893,1521.1079144482553,0.0,0.8865981000606402,2.8724641506234243,0.0014959128700940735,0.0,-4.767585438260085,353623.5843344104,1553817.8056925754,4.393988055454979,1553817.8056925754,4.393988055454979,0.85,0.09658206530332245,4.028046144702076,101325.0,128385.58277043667,1.267067187470384,1.0,0.0,4.028046144703367,1.2851000235425638,1.2853902993908135,3.134422279129826,22716.199049956835,2316.4076468474796,19308.767292989713,1968.9463061279555,0.85,0.8499999163824198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.535232504349,4632.441516551485,5.572438116191722,4.963510432172617,-2.3941952677035845,7.357705699876202,3.4774808423598893,3.5,0.9935659549599684,0.6,0.0002258662607270373,0.9835081542903398,0.00022965367368002495,199.05291177074807,0.0,0.0,0.0,0.0015060535018850767,7.74152183401458e-05,0.00014845104238689151,0.0005979676489635228,0.09658206530129494,0.07165560630023464,0.024926459001060306,0.09658206524286364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.2642972374,579.6369086670005,0.0,0.09658206530129494,0.07165560630173884,0.024926459001583606,0.3751658002302506,0.3751658002302506,0.13050690456041122,0.0,0.25919157000492987,5.002365987321298,-9.947598300641403e-12,0.3071846084731078,5.0043876131159095,-9.947598300641403e-12,24535.986588242227,20855.588600005893,0.85,1.0693893410830906,0.6645597691223165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665209679697547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.123486064836,1521.1079144482553,0.3751658002302506,0.13050690456041122,6.112871282664199,3.4774808423598893
2538.0,-30.156471864747363,4.963811671984645,34.991744091900145,24.023506824765377,4.93162810567573,-26.647706077555487,-40.162538819108136,1.4228623184838585,-4.75461650775037,-5.074261162884535,39.983388118919166,42211.75932515484,25713.851222556736,25713.851222556736,67925.61054771158,77296.14350589624,77296.14350589624,25713.851222556736,103009.99472845298,103009.99472845298,103009.99472845298,127546.21210349293,127546.21210349293,0.0,0.0,91501.87294787445,56417.488767133174,38982.649089712526,24536.217375039952,63518.86646475248,20855.78476878396,1521.112206266078,0.0,0.8866007541900671,2.8723440733855194,0.0014959128700940735,0.0,-4.75461650775037,353630.60289292317,1553817.0963552145,4.393898841457732,1553817.0963552145,4.393898841457732,0.85,0.09657858950720338,4.028046144702076,101325.0,128385.52720569551,1.2670666390890255,1.0,0.0,4.0280461447050415,1.2850978444892402,1.2853881198452897,3.1344275939572643,22716.192829176776,2316.4070125044514,19308.762138848175,1968.9457805517864,0.85,0.8499999222602089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.558046383547,4632.441516551485,5.572332380282616,4.963811671984645,-2.3937301668529787,7.357541838837623,3.477509496368218,3.5,0.9935741418194909,0.6,0.0002258662607270373,0.983484710567324,0.0002296591480275745,199.0527244005811,0.0,0.0,0.0,0.0015060535018850767,7.741750219340927e-05,0.00014844875853362803,0.0005979584494971898,0.09657858950482825,0.0716553934583778,0.024923196046450442,0.09657858944907655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1829903377,579.6369352630223,0.0,0.09657858950482825,0.07165539346014002,0.024923196047063362,0.37516588507578486,0.37516588507578486,0.1304902378937447,0.0,0.2714572431262354,5.00262860911522,5.5706550483591855e-12,0.319644655134141,5.004647674132514,5.5706550483591855e-12,24536.217375039952,20855.78476878396,0.85,1.0693769320553677,0.6645546697307444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665195540958616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.122814214843,1521.112206266078,0.37516588507578486,0.1304902378937447,6.112871282664199,3.477509496368218
2539.0,-30.156242283678974,4.964115827883119,34.9917401124665,24.02396803898739,4.9321218702248615,-26.647450078394474,-40.16227084267882,1.4233296649403655,-4.741601798990359,-5.073750334383317,39.983372274297615,42211.57682619689,25713.501292183046,25713.501292183046,67925.07811837994,77296.01165690384,77296.01165690384,25713.501292183046,103009.51294908689,103009.51294908689,103009.51294908689,127545.96507362908,127545.96507362908,0.0,0.0,91501.84805622818,56417.4132255211,38982.705367452305,24536.452124542193,63519.1574919945,20855.984305860864,1521.11668807862,0.0,0.8866034159584396,2.8722236145052404,0.0014959128700940735,0.0,-4.741601798990359,353637.6483820302,1553816.4134185736,4.393809371054311,1553816.4134185736,4.393809371054311,0.85,0.09657511372964202,4.028046144702076,101325.0,128385.46451441446,1.2670660203741866,1.0,0.0,4.028046144703731,1.2850956571467018,1.2853859320086787,3.1344329290206674,22716.18664959358,2316.4063823623337,19308.755202992605,1968.9450732913488,0.85,0.8499998481628105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.581978069058,4632.441516551485,5.572227650172269,4.964115827883119,-2.393262290922553,7.357378118805672,3.477539554431801,3.5,0.9935827298376575,0.6,0.0002258662607270373,0.9834611804088974,0.0002296646428211107,199.05253633510335,0.0,0.0,0.0,0.0015060535018850767,7.741985321179989e-05,0.00014844640751523742,0.0005979489794866253,0.09657511372706504,0.07165518064191516,0.024919933085149875,0.09657511367247372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1047096066,579.6369608691642,0.0,0.09657511372706504,0.07165518064382717,0.024919933085814843,0.37516597046192596,0.37516597046192596,0.1304735712270791,0.0,0.2837689946957198,5.002889729161552,1.1311840353300795e-11,0.3321485353929461,5.004906484236869,1.1311840353300795e-11,24536.452124542193,20855.984305860864,0.85,1.0693636502804802,0.6645487517921965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665181259700753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.122173122734,1521.11668807862,0.37516597046192596,0.1304735712270791,6.112871282664199,3.477539554431801
2540.0,-30.156012228416476,4.964422810720116,34.99173588336075,24.02443092959004,4.932617444587249,-26.64719347157379,-40.16201034011317,1.4237986877443172,-4.7285428340434805,-5.073237637208215,39.983357043205274,42211.42723895277,25713.162059560476,25713.162059560476,67924.58929851325,77295.87938955634,77295.87938955634,25713.162059560476,103009.04144911682,103009.04144911682,103009.04144911682,127545.73217625347,127545.73217625347,0.0,0.0,91501.82328658171,56417.37113597697,38982.724611783044,24536.690727136647,63519.41533891969,20856.18711806615,1521.1213546317465,0.0,0.8866060849741167,2.872102786365618,0.0014959128700940735,0.0,-4.7285428340434805,353644.7197549364,1553815.756927243,4.39371965741206,1553815.756927243,4.39371965741206,0.8500000000000001,0.09657163800965649,4.028046144702076,101325.0,128385.4080588558,1.2670654632011429,1.0,0.0,4.028046144702234,1.2850934619657657,1.2853837363318994,3.1344382832206654,22716.18050029797,2316.405755308691,19308.751075422588,1968.9446523963422,0.85,0.8499998965569635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.607009792281,4632.441516551485,5.572123911092901,4.964422810720116,-2.3927917285314884,7.357214539251604,3.477570994247815,3.5,0.9935917126422328,0.6,0.0002258662607270373,0.9834376022586269,0.00022967014908551202,199.05234788153743,0.0,0.0,0.0,0.0015060535018850767,7.74221387235502e-05,0.0001484441220034871,0.0005979397733398309,0.09657163800717633,0.07165496787871337,0.02491667012846296,0.09657163795145822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.0294600332,579.6369854837932,0.0,0.09657163800717633,0.07165496788055362,0.024916670129102873,0.37516605636452777,0.37516605636452777,0.13045690456041362,0.0,0.2961261090305811,5.003149218054318,-3.410605131648481e-13,0.3446948031647139,5.005163000881453,-3.410605131648481e-13,24536.690727136647,20856.18711806615,0.85,1.0693516137717727,0.6645436991780517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665166840217057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12155666798,1521.1213546317465,0.37516605636452777,0.13045690456041362,6.112871282664199,3.477570994247815
