time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2541.0,-30.155781054478762,4.964732533900658,34.991731443327716,24.024895636271708,4.933114844869838,-26.646935675345027,-40.161745821218915,1.4242694657358572,-4.715440162684217,-5.072723089921046,39.98334244129395,42211.26577728417,25712.833218335014,25712.833218335014,67924.09899561919,77295.7468957428,77295.7468957428,25712.833218335014,103008.58011407782,103008.58011407782,103008.58011407782,127545.51326169357,127545.51326169357,0.0,0.0,91501.79857684004,56417.31745838024,38982.75679828867,24536.93314761575,63519.68994590442,20856.393175473386,1521.126203705039,0.0,0.8866087610852825,2.8719815946510128,0.0014959128700940735,0.0,-4.715440162684217,353651.81675669993,1553815.1275547028,4.393629705636924,1553815.1275547028,4.393629705636924,0.85,0.09656816237743264,4.028046144702076,101325.0,128385.34870814031,1.2670648774551228,1.0,0.0,4.028046144702658,1.285091258577516,1.2853815324459528,3.13444365745727,22716.174365874285,2316.405129771562,19308.745183691375,1968.944051606958,0.85,0.8499998667336446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.633123999317,4632.441516551485,5.572021117910829,4.964732533900658,-2.392318525422348,7.357051059323005,3.4776037937834476,3.5,0.9936010839381278,0.6,0.0002258662607270373,0.9834139100705618,0.00022967568224739772,199.05215851194967,0.0,0.0,0.0,0.0015060535018850767,7.742445953627356e-05,0.00014844180119076377,0.000597930424999088,0.09656816237503237,0.07165475518954394,0.024913407185488425,0.09656816231797087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.9573189461,579.637009081614,0.0,0.09656816237503237,0.07165475519132494,0.024913407186107694,0.3751661427554215,0.3751661427554215,0.1304402378937472,0.0,0.3085278870846082,5.0034071426291575,-3.922195901395753e-11,0.3572829272368381,5.005418185160295,-3.922195901395753e-11,24536.93314761575,20856.393175473386,0.85,1.069339271861461,0.6645382843214876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266515228673447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.120957365616,1521.126203705039,0.3751661427554215,0.1304402378937472,6.112871282664199,3.4776037937834476
2542.0,-30.155548993703917,4.965044912144192,34.991726829009934,24.025361984409415,4.933613990867468,-26.64667690625128,-40.16148123247547,1.4247419034145892,-4.702294503225403,-5.072206766334318,39.98332848481928,42211.10731477344,25712.514610775925,25712.514610775925,67923.62192554936,77295.6142190503,77295.6142190503,25712.514610775925,103008.12882982622,103008.12882982622,103008.12882982622,127545.30821524575,127545.30821524575,0.0,0.0,91501.77403251495,56417.26712823718,38982.78544919752,24537.179385419535,63519.96483461706,20856.602477606604,1521.131236348536,0.0,0.8866114438567131,2.8718600407889077,0.0014959128700940735,0.0,-4.702294503225403,353658.93837184046,1553814.5260021416,4.393539530360875,1553814.5260021416,4.393539530360875,0.85,0.09656468689631842,4.028046144702076,101325.0,128385.29559314727,1.2670643532508983,1.0,0.0,4.0280461447024445,1.285089047429007,1.285379320797994,3.1344490506402822,22716.16827251681,2316.404508422021,19308.742116991132,1968.9437388905624,0.85,0.8499999597358082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.660303630882,4632.441516551485,5.571919257100019,4.965044912144192,-2.3918427672297304,7.356887679373923,3.4776379316274446,3.5,0.9936108376078413,0.6,0.0002258662607270373,0.9833901276129561,0.00022968123675930785,199.05196841625835,0.0,0.0,0.0,0.0015060535018850767,7.742678102617838e-05,0.00014843947970085894,0.0005979210739306269,0.09656468689377216,0.07165454262029233,0.024910144273479835,0.09656468683758636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.8883666557,579.6370316363577,0.0,0.09656468689377216,0.07165454262218171,0.02491014427413671,0.37516622961503937,0.37516622961503937,0.13042357122707837,0.0,0.3209736604130171,5.003663584114747,-3.637978807091713e-12,0.36991226310891534,5.005672070484991,-3.637978807091713e-12,24537.179385419535,20856.602477606604,0.85,1.0693271336405463,0.6645329137803501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665137603358865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.120388142554,1521.131236348536,0.37516622961503937,0.13042357122707837,6.112871282664199,3.4776379316274446
2543.0,-30.155316213124994,4.965359861534738,34.991722074692724,24.02582997400316,4.934114815609332,-26.646417321567537,-40.16121269725261,1.4252159240521294,-4.6891069918216886,-5.071688735954052,39.983315178407516,42210.93558993689,25712.20607313445,25712.20607313445,67923.14166307134,77295.48128707644,77295.48128707644,25712.20607313445,103007.6873602109,103007.6873602109,103007.6873602109,127545.11673409218,127545.11673409218,0.0,0.0,91501.74962070967,56417.20392357102,38982.82855237628,24537.429373881292,63520.257926257575,20856.8149677991,1521.1364497419672,0.0,0.8866141329163942,2.871738132524159,0.0014959128700940735,0.0,-4.6891069918216886,353666.0836415615,1553813.9524690364,4.393449144091006,1553813.9524690364,4.393449144091006,0.85,0.09656121160954717,4.028046144702076,101325.0,128385.23568567084,1.2670637620100749,1.0,0.0,4.028046144701965,1.2850868288794286,1.285377101747294,3.1344544618937973,22716.16221205861,2316.4038904272725,19308.741952442593,1968.943722111281,0.85,0.8500001792641176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.688531828254,4632.441516551485,5.571818313585674,4.965359861534738,-2.391364535964037,7.356724397498775,3.477673386620745,3.5,0.9936209676059271,0.6,0.0002258662607270373,0.983366272010399,0.00022968680862449676,199.05177773129472,0.0,0.0,0.0,0.0015060535018850767,7.742913720811962e-05,0.0001484371235189177,0.0005979115831210424,0.09656121160711949,0.07165433020282654,0.024906881404292956,0.09656121154948644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.8226260181,579.6370531405498,0.0,0.09656121160711949,0.07165433020462804,0.024906881404919128,0.37516631693161223,0.37516631693161223,0.13040690456041212,0.0,0.33346267947172237,5.003918498229325,1.7109869077103212e-11,0.38258174413238066,5.0059241191294745,1.7109869077103212e-11,24537.429373881292,20856.8149677991,0.85,1.0693146388341999,0.6645271440638786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665122794133798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.119844391593,1521.1364497419672,0.37516631693161223,0.13040690456041212,6.112871282664199,3.477673386620745
2544.0,-30.155082866496446,4.965677299626452,34.99171721249132,24.026299465354555,4.9346171938329855,-26.646157072227126,-40.160947864036984,1.4256913995634515,-4.675878641927056,-5.071169061238402,39.98330252742041,42210.7814334098,25711.907428994335,25711.907428994335,67922.68886240413,77295.3480678107,77295.3480678107,25711.907428994335,103007.25549680504,103007.25549680504,103007.25549680504,127544.93855412354,127544.93855412354,0.0,0.0,91501.7253208405,56417.1586864387,38982.851816002,24537.683057318493,63520.534873320496,20857.030598720718,1521.141841579555,0.0,0.8866168279259912,2.871615876735145,0.0014959128700940735,0.0,-4.675878641927056,353673.2517051388,1553813.4071859634,4.393358558202174,1553813.4071859634,4.393358558202174,0.85,0.0965577365584525,4.028046144702076,101325.0,128385.17755982945,1.2670631883526222,1.0,0.0,4.02804614470084,1.285084603528328,1.2853748758935355,3.1344598897556417,22716.156179389596,2316.4032752662324,19308.731339175,1968.9426398591772,0.85,0.8499999377840975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.7177919470805,4632.441516551485,5.571718269286787,4.965677299626452,-2.3908839079669346,7.356561207593387,3.4777101378738005,3.5,0.993631467963943,0.6,0.0002258662607270373,0.983342359024972,0.000229692394163711,199.05158658301153,0.0,0.0,0.0,0.0015060535018850767,7.743146097283297e-05,0.00014843479975420434,0.0005979022228895474,0.09655773655574544,0.07165411796668955,0.02490361858905589,0.09655773650007676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.7601235248,579.6370735855214,0.0,0.09655773655574544,0.07165411796869843,0.02490361858975407,0.37516640469204954,0.37516640469204954,0.13039023789374704,0.0,0.34599415203325634,5.00417178471173,-1.4779288903810084e-12,0.3952904193113227,5.006174020186393,-1.4779288903810084e-12,24537.683057318493,20857.030598720718,0.85,1.0693028482499853,0.6645218198743303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266510786303811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11932279607,1521.141841579555,0.37516640469204954,0.13039023789374704,6.112871282664199,3.4777101378738005
2545.0,-30.154848373364924,4.965997146536877,34.99171227248702,24.02677059816199,4.935121289505069,-26.64589561908078,-40.16067531248552,1.4261685352206437,-4.662610157424751,-5.0706477501593765,39.983290536846624,42210.599825571146,25711.618370749115,25711.618370749115,67922.21819632026,77295.21469577528,77295.21469577528,25711.618370749115,103006.8330665244,103006.8330665244,103006.8330665244,127544.77342652861,127544.77342652861,0.0,0.0,91501.70110019905,56417.086229993874,38982.90541133908,24537.94036000421,63520.84577134329,20857.249306003578,1521.1474071960197,0.0,0.886619528826505,2.8714932825077395,0.0014959128700940735,0.0,-4.662610157424751,353680.4424539916,1553812.8903676653,4.393267774679943,1553812.8903676653,4.393267774679943,0.85,0.09655426175113524,4.028046144702076,101325.0,128385.11258582852,1.2670625471090897,1.0,0.0,4.028046144701261,1.2850823704150534,1.2853726422758496,3.1344653365691304,22716.150166389598,2316.4026621108737,19308.72804368088,1968.9423038122989,0.85,0.8500000177076538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.748067584564,4632.441516551485,5.571619077400037,4.965997146536877,-2.390400918835503,7.35639806537238,3.477748164800692,3.5,0.9936423328001976,0.6,0.0002258662607270373,0.9833183291796409,0.00022969800727244875,199.05139449592846,0.0,0.0,0.0,0.0015060535018850767,7.743385252898885e-05,0.00014843240819804846,0.0005978925895909939,0.09655426174861739,0.07165390591768034,0.02490035583093706,0.09655426169066843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.70088382,579.6370929632122,0.0,0.09655426174861739,0.07165390591954886,0.02490035583158638,0.3751664928787781,0.3751664928787781,0.13037357122708051,0.0,0.3585672859217084,5.00442348584636,-3.774403012357652e-11,0.4080375927346154,5.006422489741112,-3.774403012357652e-11,24537.94036000421,20857.249306003578,0.85,1.0692902049953907,0.6645157083946446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665092813980925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11882029976,1521.1474071960197,0.3751664928787781,0.13037357122708051,6.112871282664199,3.477748164800692
2546.0,-30.1546130466506,4.966319322911237,34.99170728352949,24.027243197802477,4.935626811923966,-26.645633273140298,-40.1604063930921,1.4266470384139505,-4.649301801307558,-5.070124904033568,39.9832792309738,42210.43673064056,25711.338835076727,25711.338835076727,67921.77556571728,77295.08126707943,77295.08126707943,25711.338835076727,103006.42010215615,103006.42010215615,103006.42010215615,127544.62147287524,127544.62147287524,0.0,0.0,91501.67706262025,56417.03252618251,38982.93837381971,24538.2013707191,63521.13974453881,20857.471165111234,1521.153153531682,0.0,0.8866222350135664,2.871370341609997,0.0014959128700940735,0.0,-4.649301801307558,353687.6544933562,1553812.4030619834,4.393176813840899,1553812.4030619834,4.393176813840899,0.85,0.09655078728052824,4.028046144702076,101325.0,128385.05423728273,1.2670619712537157,1.0,0.0,4.028046144701454,1.2850801309091648,1.285370402264106,3.1344707989939313,22716.144198836613,2316.4020535898208,19308.718880455497,1968.9413694233504,0.85,0.8499998376240443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.779342843996,4632.441516551485,5.5715207434449825,4.966319322911237,-2.3899156721839203,7.356234995095157,3.4777874474513806,3.5,0.9936535564146801,0.6,0.0002258662607270373,0.9832942145491221,0.00022970364046187905,199.05120172638155,0.0,0.0,0.0,0.0015060535018850767,7.743621228100599e-05,0.00014843004844603133,0.0005978830844009788,0.09655078727830674,0.07165369412389022,0.02489709315441651,0.09655078721754577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.645026895,579.6371112343729,0.0,0.09655078727830674,0.07165369412553892,0.02489709315498932,0.3751665814792196,0.3751665814792196,0.13035690456041177,0.0,0.37118144818265364,5.004673714433636,3.240074875066057e-11,0.4208231027259899,5.006669744783494,3.240074875066057e-11,24538.2013707191,20857.471165111234,0.85,1.0692782881238654,0.66451006547422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665077650749827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11834854994,1521.153153531682,0.3751665814792196,0.13035690456041177,6.112871282664199,3.4777874474513806
2547.0,-30.154376901496786,4.966643751856854,34.99170227191777,24.02771726427602,4.936133894972493,-26.64537003451958,-40.1601373340003,1.4271270279952761,-4.63595513208071,-5.069600531038217,39.98326859320926,42210.276406629135,25711.068526526047,25711.068526526047,67921.34493315518,77294.94766692685,77294.94766692685,25711.068526526047,103006.0161934529,103006.0161934529,103006.0161934529,127544.48209046207,127544.48209046207,0.0,0.0,91501.65315416224,56416.98189386441,38982.968066997586,24538.465897009166,63521.43396400675,20857.69601245779,1521.159069275532,0.0,0.8866249465041065,2.8712470749776426,0.0014959128700940735,0.0,-4.63595513208071,353694.8877080076,1553811.9445525745,4.393085675118161,1553811.9445525745,4.393085675118161,0.8499999999999999,0.09654731312496813,4.028046144702076,101325.0,128385.00245851593,1.2670614602370187,1.0,0.0,4.028046144702838,1.2850778844544777,1.285368155301994,3.1344762783868174,22716.138263339068,2316.4014483375126,19308.721702853276,1968.9416572278278,0.85,0.8500001839667913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.811601849265,4632.441516551485,5.571423222612817,4.966643751856854,-2.3894282026908558,7.356071954547709,3.477827965901874,3.5,0.9936651331148212,0.6,0.0002258662607270373,0.9832700166918898,0.0002297092933708494,199.0510082867794,0.0,0.0,0.0,0.0015060535018850767,7.74385733254054e-05,0.0001484276874016319,0.0005978735740051882,0.09654731312203195,0.07165348256821744,0.02489383055381451,0.09654731306694826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5924707775,579.6371284258199,0.0,0.09654731312203195,0.07165348257039653,0.024893830554571603,0.3751666704890977,0.3751666704890977,0.13034023789374768,0.0,0.38383578946377384,5.004922413482461,-4.121147867408581e-11,0.43364539895748067,5.006915227207855,-4.121147867408581e-11,24538.465897009166,20857.69601245779,0.85,1.0692665560988683,0.6645044636515418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506237710736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.117901316007,1521.159069275532,0.3751666704890977,0.13034023789374768,6.112871282664199,3.477827965901874
2548.0,-30.154140626771024,4.96697035588318,34.99169726257115,24.02819258803504,4.936642303367184,-26.64510654684247,-40.1598682050593,1.4276082234383538,-4.622571023328476,-5.0690747818557815,39.98325863596345,42210.116455430376,25710.807516840938,25710.807516840938,67920.92397227131,77294.81372190648,77294.81372190648,25710.807516840938,103005.62123874742,103005.62123874742,103005.62123874742,127544.35522490017,127544.35522490017,0.0,0.0,91501.62938458558,56416.93211810844,38982.99696275238,24538.733986152743,63521.730948905126,20857.92388822983,1521.1651601296892,0.0,0.8866276624864196,2.8711234769971523,0.0014959128700940735,0.0,-4.622571023328476,353702.14002527745,1553811.515375384,4.392994385796875,1553811.515375384,4.392994385796875,0.85,0.09654383938398747,4.028046144702076,101325.0,128384.93971155876,1.2670608409726993,1.0,0.0,4.028046144702418,1.285075632363981,1.2853659027027995,3.1344817715453996,22716.13236232011,2316.4008466010423,19308.70983361363,1968.9404469022174,0.85,0.8499998822705195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.844829210152,4632.441516551485,5.571326549075202,4.96697035588318,-2.3889386493949547,7.355909005278134,3.477869700838654,3.5,0.9936770573824726,0.6,0.0002258662607270373,0.9832458062002293,0.00022971494950982954,199.05081474141403,0.0,0.0,0.0,0.0015060535018850767,7.744093504932709e-05,0.0001484253256777102,0.0005978640608722506,0.09654383938152729,0.07165327132579746,0.02489056805572983,0.0965438393220452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5432767805,579.6371445174934,0.0,0.09654383938152729,0.07165327132762338,0.0248905680563641,0.37516675990055204,0.37516675990055204,0.13032357122707863,0.0,0.3965295364126291,5.005169335682297,9.57811607804615e-11,0.4465037585272853,5.007157655927131,9.57811607804615e-11,24538.733986152743,20857.92388822983,0.85,1.0692549298901308,0.6644988388207315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266504699669933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.117478322365,1521.1651601296892,0.37516675990055204,0.13032357122707863,6.112871282664199,3.477869700838654
2549.0,-30.153902797378603,4.967299061875125,34.99169227868586,24.028669448476307,4.937152230411928,-26.644841507993274,-40.15959512963889,1.4280909410265863,-4.609149796831673,-5.068547570550543,39.98324935888646,42209.94617517865,25710.55528096655,25710.55528096655,67920.5014561452,77294.67980839606,77294.67980839606,25710.55528096655,103005.23508936261,103005.23508936261,103005.23508936261,127544.24060878927,127544.24060878927,0.0,0.0,91501.60563236856,56416.87199915115,38983.03737024157,24539.005519426664,63522.04288966823,20858.154691512664,1521.171416977336,0.0,0.8866303833967935,2.870999562587742,0.0014959128700940735,0.0,-4.609149796831673,353709.4126243648,1553811.1155157487,4.39290293121455,1553811.1155157487,4.39290293121455,0.85,0.09654036600777421,4.028046144702076,101325.0,128384.87924732143,1.267060244237073,1.0,0.0,4.02804614470122,1.2850733731574735,1.285363642985987,3.134487282080256,22716.126465610847,2316.4002453040384,19308.709914057268,1968.9404551051857,0.85,0.8500001064568844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.879009290706,4632.441516551485,5.57123062797657,4.967299061875125,-2.388446976862078,7.355746038737204,3.4779126326396903,3.5,0.9936893236113401,0.6,0.0002258662607270373,0.983221437055061,0.00022972064299528556,199.05061992291743,0.0,0.0,0.0,0.0015060535018850767,7.744333147339306e-05,0.00014842292925364424,0.0005978544079655307,0.09654036600453506,0.071653060356767,0.024887305647768056,0.0965403659517947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4974431725,579.6371595099625,0.0,0.09654036600453506,0.0716530603591711,0.024887305648603107,0.37516684969127134,0.37516684969127134,0.13030690456041832,0.0,0.4092619046450636,5.005414639260721,-7.58859641791787e-11,0.4593977737188766,5.007399263515026,-7.58859641791787e-11,24539.005519426664,20858.154691512664,0.85,1.0692430275600027,0.664492894985971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266503151319986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11706579599,1521.171416977336,0.37516684969127134,0.13030690456041832,6.112871282664199,3.4779126326396903
2550.0,-30.15366411432026,4.967629796645761,34.991687342617695,24.029147601127647,4.937663457320701,-26.644575570797514,-40.15932191452009,1.4285749137979316,-4.595691679175786,-5.068019016798122,39.98324078389162,42209.77880500666,25710.31182752368,25710.31182752368,67920.09063253034,77294.54596676973,77294.54596676973,25710.31182752368,103004.8577942934,103004.8577942934,103004.8577942934,127544.13839107033,127544.13839107033,0.0,0.0,91501.58213293257,56416.814971169486,38983.0746241812,24539.280596776916,63522.35522095812,20858.388507260377,1521.1778478881063,0.0,0.8866331085480944,2.87087532084326,0.0014959128700940735,0.0,-4.595691679175786,353716.70386217337,1553810.7459167314,4.392811334468892,1553810.7459167314,4.392811334468892,0.85,0.09653689309218756,4.028046144702076,101325.0,128384.82089877561,1.2670596683816986,1.0,0.0,4.028046144700919,1.2850711080844537,1.285361377401337,3.1344928069438445,22716.120631656828,2316.3996504062884,19308.6997464935,1968.9394183022237,0.85,0.8499998771614727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.914127402917,4632.441516551485,5.571135478959038,4.967629796645761,-2.3879532998949373,7.355583096540698,3.4779567428737326,3.5,0.9937019265353522,0.6,0.0002258662607270373,0.9831969810941612,0.00022972635704767894,199.05042440552185,0.0,0.0,0.0,0.0015060535018850767,7.744572919202178e-05,0.00014842053153501554,0.0005978447498442522,0.09653689309029415,0.07165284973434259,0.024884043355951554,0.09653689302520305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4550782178,579.6371733678128,0.0,0.09653689309029415,0.07165284973574794,0.024884043356439622,0.375166939851821,0.375166939851821,0.1302902378937464,0.0,0.42203231860202095,5.005658510259423,-6.161826604511589e-11,0.472327337622346,5.00763995381709,-6.161826604511589e-11,24539.280596776916,20858.388507260377,0.85,1.069231302842519,0.6644869929363114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015930075643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11669229059,1521.1778478881063,0.375166939851821,0.1302902378937464,6.112871282664199,3.4779567428737326
2551.0,-30.153424670399904,4.967962488827389,34.99168247464334,24.02962704598906,4.9381759867139134,-26.644308818668268,-40.15904855970291,1.4290601349825485,-4.5821981368776505,-5.067489150205804,39.9832328951322,42209.61401984113,25710.076938204664,25710.076938204664,67919.6909580458,77294.41204949381,77294.41204949381,25710.076938204664,103004.48898769848,103004.48898769848,103004.48898769848,127544.0480526327,127544.0480526327,0.0,0.0,91501.55877676194,56416.760747110275,38983.108921835184,24539.55906493422,63522.667986769404,20858.625205194086,1521.1844443994173,0.0,0.8866358378457833,2.870750768838588,0.0014959128700940735,0.0,-4.5821981368776505,353724.0133292568,1553810.4058961403,4.392719598739279,1553810.4058961403,4.392719598739279,0.85,0.09653342063261067,4.028046144702076,101325.0,128384.76527835839,1.26705911945086,1.0,0.0,4.028046144700463,1.2850688371766683,1.2853591059806035,3.134498346058881,22716.11483326977,2316.3990591353595,19308.69731054086,1968.9391699041837,0.85,0.8499999868930737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.950168744417,4632.441516551485,5.5710410726275645,4.967962488827389,-2.3874576668527836,7.355420155680173,3.478002012966,3.5,0.9937148608474285,0.6,0.0002258662607270373,0.9831724478330428,0.00022973208944662447,199.05022826525158,0.0,0.0,0.0,0.0015060535018850767,7.74481282053209e-05,0.0001484181325217164,0.0005978350865079816,0.09653342063044591,0.07165263945247617,0.024880781177969737,0.09653342056748843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4161036276,579.6371861166514,0.0,0.09653342063044591,0.07165263945408298,0.024880781178527687,0.37516703038486077,0.37516703038486077,0.13027357122707636,0.0,0.43483999850309374,5.005900902720782,-3.979039320256561e-13,0.48529101332815117,5.007878925620105,-3.979039320256561e-13,24539.55906493422,20858.625205194086,0.85,1.0692197464406283,0.6644811270936009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665000250796732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.116343814614,1521.1844443994173,0.37516703038486077,0.13027357122707636,6.112871282664199,3.478002012966
2552.0,-30.153185083138453,4.968297067088483,34.991677693598156,24.03010760843756,4.938689688139961,-26.644041820302522,-40.158771398104705,1.429546425303793,-4.568670298095981,-5.066958082864713,39.9832256911799,42209.43398411179,25709.850608668778,25709.850608668778,67919.28459278058,77294.27785213485,77294.27785213485,25709.850608668778,103004.12846080362,103004.12846080362,103004.12846080362,127543.96935305494,127543.96935305494,0.0,0.0,91501.53555709764,56416.69168907356,38983.159853360085,24539.840892251326,63523.00074561141,20858.864758413627,1521.1912069055268,0.0,0.8866385707230376,2.8706259090555903,0.0014959128700940735,0.0,-4.568670298095981,353731.33947884233,1553810.0953912898,4.392627743079088,1553810.0953912898,4.392627743079088,0.85,0.09652994868701872,4.028046144702076,101325.0,128384.69896813124,1.2670584650198,1.0,0.0,4.028046144702733,1.285066561273216,1.2853568295630746,3.1345038973788064,22716.109068771682,2316.3984713201435,19308.693799985485,1968.9388119271603,0.85,0.8500000480509031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4614.987118852583,4632.441516551485,5.5709474255392895,4.968297067088483,-2.3869601863669603,7.355257253455443,3.478048424768534,3.5,0.9937281213624383,0.6,0.0002258662607270373,0.9831479005462077,0.00022973782540912995,199.05003200795042,0.0,0.0,0.0,0.0015060535018850767,7.745056069779356e-05,0.00014841570002924377,0.0005978252883160551,0.09652994868453088,0.07165242955531027,0.0248775191292206,0.09652994862385923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3805123405,579.6371977587893,0.0,0.09652994868453088,0.07165242955715695,0.02487751912986178,0.37516712128877544,0.37516712128877544,0.13025690456041067,0.0,0.4476841465751136,5.006141548087271,1.2505552149377763e-11,0.4982877847687064,5.008114862891432,1.2505552149377763e-11,24539.840892251326,20858.864758413627,0.85,1.06920774830482,0.6644748120943876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664984478746943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11601853734,1521.1912069055268,0.37516712128877544,0.13025690456041067,6.112871282664199,3.478048424768534
2553.0,-30.152944292996487,4.968633463334922,34.99167301711205,24.03058939324694,4.939204621223403,-26.64377361620687,-40.15849783373994,1.430033944433482,-4.555108377002057,-5.066425773932488,39.98321917459414,42209.2737664428,25709.63245042737,25709.63245042737,67918.90621687016,77294.14367610794,77294.14367610794,25709.63245042737,103003.7761265353,103003.7761265353,103003.7761265353,127543.90214001476,127543.90214001476,0.0,0.0,91501.51237029972,56416.642460633426,38983.188788518106,24540.126013479454,63523.31480199756,20859.107111457535,1521.198130448822,0.0,0.8866413073781031,2.870500749552009,0.0014959128700940735,0.0,-4.555108377002057,353738.68287440424,1553809.814513511,4.392535760826573,1553809.814513511,4.392535760826573,0.85,0.09652647723305877,4.028046144702076,101325.0,128384.63956173959,1.267057878724299,1.0,0.0,4.028046144701573,1.2850642796268685,1.2853545474013535,3.134509462726378,22716.10331243298,2316.397884336953,19308.684561135717,1968.9378698266705,0.85,0.8499998567345697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.0249631787265,4632.441516551485,5.570854471114094,4.968633463334922,-2.386460854156139,7.355094317491061,3.4780959600253425,3.5,0.9937417028643836,0.6,0.0002258662607270373,0.9831232306824466,0.00022974359030276356,199.04983476570266,0.0,0.0,0.0,0.0015060535018850767,7.745296168862453e-05,0.00014841329903841278,0.000597815617014195,0.09652647723043686,0.0716522200255484,0.024874257204888457,0.09652647717071769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3483170045,579.6372082900895,0.0,0.09652647723043686,0.07165222002749469,0.024874257205564083,0.3751672125449946,0.3751672125449946,0.13024023789374556,0.0,0.4605640193763634,5.0063805194183715,-8.043343768804334e-11,0.5113173969304512,5.00834949614881,-8.043343768804334e-11,24540.126013479454,20859.107111457535,0.85,1.0691965057014685,0.66446900477422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664968617308339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115704113134,1521.198130448822,0.3751672125449946,0.13024023789374556,6.112871282664199,3.4780959600253425
2554.0,-30.152702318825966,4.968971610874688,34.99166846204392,24.031072435341798,4.939720742266546,-26.643504227746643,-40.15822032289577,1.4305226511874722,-4.541512494672588,-5.0658922651291,39.9832133581775,42209.10194183964,25709.422295228083,25709.422295228083,67918.52423706773,77294.00969992361,77294.00969992361,25709.422295228083,103003.4319951517,103003.4319951517,103003.4319951517,127543.84645841813,127543.84645841813,0.0,0.0,91501.48938470267,56416.58162661962,38983.2308423145,24540.414463266443,63523.64530558094,20859.352293776476,1521.2052176879872,0.0,0.8866440475531776,2.870375287247556,0.0014959128700940735,0.0,-4.541512494672588,353746.04294536903,1553809.5638148119,4.392443660648312,1553809.5638148119,4.392443660648312,0.85,0.09652300631129501,4.028046144702076,101325.0,128384.57826236087,1.267057273746468,1.0,0.0,4.02804614470318,1.2850619924304327,1.2853522596882903,3.134515041631453,22716.097606044266,2316.3973024472443,19308.683114996846,1968.9377223615452,0.85,0.8500000065970494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.063687856992,4632.441516551485,5.570762189668995,4.968971610874688,-2.3859597257287026,7.354931336603391,3.478144601338166,3.5,0.9937556003823331,0.6,0.0002258662607270373,0.9830984401831198,0.00022974938367816518,199.0496365539566,0.0,0.0,0.0,0.0015060535018850767,7.745539738680965e-05,0.00014841086334022767,0.0005978058059095108,0.09652300630933748,0.07165201089321523,0.024870995416122258,0.09652300624359328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3195808694,579.6372176898643,0.0,0.09652300630933748,0.07165201089466838,0.024870995416626636,0.37516730414192934,0.37516730414192934,0.1302235712270745,0.0,0.47347903575337114,5.006618075443498,2.1884716261411086e-11,0.5243797704565054,5.008583668927599,2.1884716261411086e-11,24540.414463266443,20859.352293776476,0.85,1.0691849296485614,0.6644628427539455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664952669709495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115421772873,1521.2052176879872,0.37516730414192934,0.1302235712270745,6.112871282664199,3.478144601338166
2555.0,-30.152460249923475,4.969311442389326,34.99166404364273,24.03155652517455,4.940237992744938,-26.643234640930785,-40.15794654898343,1.4310123837519406,-4.527884331404607,-5.0653576930892426,39.98320822875522,42208.94606059435,25709.2202182435,25709.2202182435,67918.16627883786,77293.87550965247,77293.87550965247,25709.2202182435,103003.09572789597,103003.09572789597,103003.09572789597,127543.80189422643,127543.80189422643,0.0,0.0,91501.4666045579,56416.53715549851,38983.254943399326,24540.706166330463,63523.96110972979,20859.600241380893,1521.2124671391055,0.0,0.8866467905977254,2.870249529333389,0.0014959128700940735,0.0,-4.527884331404607,353753.4178029153,1553809.3427269824,4.392351464410861,1553809.3427269824,4.392351464410861,0.85,0.09651953597980976,4.028046144702076,101325.0,128384.5241451982,1.2670567396515984,1.0,0.0,4.028046144703789,1.2850597004412685,1.285349967181416,3.1345206322468213,22716.091950661,2316.3967257586437,19308.67614459941,1968.9370115788174,0.85,0.8499999113640477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.103279267875,4632.441516551485,5.570670613967698,4.969311442389326,-2.3854569262003325,7.354768368589658,3.4781943316182202,3.5,0.9937698090337772,0.6,0.0002258662607270373,0.9830736406530903,0.00022975517945632886,199.0494382650064,0.0,0.0,0.0,0.0015060535018850767,7.745780035553138e-05,0.00014840846037150594,0.0005977961266406153,0.09651953597709091,0.07165180220006956,0.02486773377702135,0.09651953591778967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2942388469,579.6372259794017,0.0,0.09651953597709091,0.07165180220208789,0.024867733777721873,0.37516739608488897,0.37516739608488897,0.13020690456041048,0.0,0.4864284556341545,5.006853964777008,-1.602984411874786e-11,0.537473361684647,5.0088149100641886,-1.602984411874786e-11,24540.706166330463,20859.600241380893,0.85,1.0691739792724453,0.6644570855347578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649366391125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115171178986,1521.2124671391055,0.37516739608488897,0.13020690456041048,6.112871282664199,3.4781943316182202
2556.0,-30.152216634304978,4.96965289382955,34.991659776464445,24.03204176751899,4.940756333717271,-26.642963553206386,-40.157668793667085,1.4315032526186617,-4.5142236212053035,-5.064822009411359,39.98320379664004,42208.77984855222,25709.02582717314,25709.02582717314,67917.80567572537,77293.74153463914,77293.74153463914,25709.02582717314,103002.76736181228,103002.76736181228,103002.76736181228,127543.76847144534,127543.76847144534,0.0,0.0,91501.44385420966,56416.482168122624,38983.29076231893,24541.001109633053,63524.29187195198,20859.850943188096,1521.2198767121843,0.0,0.8866495367218633,2.8701234781078186,0.0014959128700940735,0.0,-4.5142236212053035,353760.8081183365,1553809.1516944112,4.39225916505326,1553809.1516944112,4.39225916505326,0.8500000000000001,0.09651606622335378,4.028046144702076,101325.0,128384.46401501738,1.2670561462128536,1.0,0.0,4.028046144701381,1.2850574031423196,1.2853476693635577,3.1345262358338175,22716.086302674998,2316.396149824354,19308.672525293732,1968.9366425123496,0.85,0.8499999633748523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.143723552917,4632.441516551485,5.570579675768218,4.96965289382955,-2.3849524443151906,7.35460533814474,3.478245133476594,3.5,0.9937843238504555,0.6,0.0002258662607270373,0.9830486833460251,0.00022976101240301873,199.04923870947405,0.0,0.0,0.0,0.0015060535018850767,7.746023834027169e-05,0.00014840602238676563,0.0005977863063255813,0.09651606622085802,0.07165159393603032,0.024864472284827705,0.09651606615933497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2723418839,579.6372331420383,0.0,0.09651606622085802,0.07165159393788312,0.02486447228547066,0.37516748836192654,0.37516748836192654,0.13019023789374365,0.0,0.49941166505152523,5.007088397329483,9.549694368615746e-12,0.5505983882060832,5.009045625692636,9.549694368615746e-12,24541.001109633053,20859.850943188096,0.85,1.0691627356134805,0.6644510092868703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664920528709123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11493054871,1521.2198767121843,0.37516748836192654,0.13019023789374365,6.112871282664199,3.478245133476594
2557.0,-30.151972186168813,4.969995902009341,34.99165567394036,24.032528197299712,4.941275792677386,-26.642691604236276,-40.15739093357695,1.4319952107445806,-4.500531217382047,-5.064285275480127,39.98320005818556,42208.61648348154,25708.839018425064,25708.839018425064,67917.4555019066,77293.60770341377,77293.60770341377,25708.839018425064,103002.44672183883,103002.44672183883,103002.44672183883,127543.74597171819,127543.74597171819,0.0,0.0,91501.42136396117,56416.43014402766,38983.3235777039,24541.299249879357,63524.622827583255,20860.104362397455,1521.2274450919037,0.0,0.8866522856253751,2.869997138273077,0.0014959128700940735,0.0,-4.500531217382047,353768.2130440674,1553808.9905580233,4.392166772667255,1553808.9905580233,4.392166772667255,0.8500000000000001,0.0965125970718833,4.028046144702076,101325.0,128384.40633458468,1.2670555769512428,1.0,0.0,4.028046144703078,1.2850551007538062,1.2853453664549854,3.1345318518554155,22716.080719261183,2316.3955804745947,19308.672304363434,1968.9366199837289,0.85,0.850000162571681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.185007549464,4632.441516551485,5.570489368545543,4.969995902009341,-2.3844463486973106,7.354442250706652,3.4782969903983765,3.5,0.9937991401138219,0.6,0.0002258662607270373,0.9830236414382536,0.00022976686542001604,199.04903847239459,0.0,0.0,0.0,0.0015060535018850767,7.74626773156444e-05,0.0001484035834113929,0.0005977764820202341,0.0965125970691678,0.07165138612241465,0.02486121094675316,0.09651259700870907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2538719657,579.6372391836647,0.0,0.0965125970691678,0.07165138612443063,0.02486121094745267,0.37516758097510794,0.37516758097510794,0.13017357122707837,0.0,0.5124280533784713,5.007321482918201,-4.604316927725449e-12,0.563754058098084,5.00927531696658,-4.604316927725449e-12,24541.299249879357,20860.104362397455,0.85,1.0691516529936156,0.6644449758960865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664904341536123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11472897327,1521.2274450919037,0.37516758097510794,0.13017357122707837,6.112871282664199,3.4782969903983765
2558.0,-30.151726920450322,4.970340404377555,34.99165174866728,24.033015535119944,4.941796148281703,-26.64241882986319,-40.1571091270074,1.4324880576943413,-4.486807709475443,-5.063747562380633,39.9831970159485,42208.440245810285,25708.659715814338,25708.659715814338,67917.09996162463,77293.47399727648,77293.47399727648,25708.659715814338,103002.13371309082,103002.13371309082,103002.13371309082,127543.7342994124,127543.7342994124,0.0,0.0,91501.39903046229,56416.36527899529,38983.37083496333,24541.600586321576,63524.97142128491,20860.36049837334,1521.2351736264588,0.0,0.8866550369363142,2.8698705097130053,0.0014959128700940735,0.0,-4.486807709475443,353775.6316007358,1553808.859433297,4.3920742997553175,1553808.859433297,4.3920742997553175,0.85,0.09650912856956259,4.028046144702076,101325.0,128384.3429195144,1.2670549510931597,1.0,0.0,4.028046144700162,1.2850527942138257,1.285343059394008,3.134537478023515,22716.07517476192,2316.395015093016,19308.662203658034,1968.935589998423,0.85,0.8499999253880969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.227118217212,4632.441516551485,5.570399691563864,4.970340404377555,-2.3839387148477287,7.354279119225284,3.47834988602233,3.5,0.9938142531492371,0.6,0.0002258662607270373,0.9829985164667515,0.0002297727381511027,199.04883756600617,0.0,0.0,0.0,0.0015060535018850767,7.74651510045904e-05,0.0001484011097224469,0.000597766517887012,0.09650912856705861,0.07165117879306009,0.02485794977399852,0.09650912850554419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2388417284,579.637244100153,0.0,0.09650912856705861,0.07165117879491913,0.024857949774643465,0.375167673931777,0.375167673931777,0.13015690456041198,0.0,0.5254770320293005,5.007553261511816,-1.2846612662542611e-11,0.5769398529051841,5.009503725678655,-1.2846612662542611e-11,24541.600586321576,20860.36049837334,0.85,1.0691401891582446,0.6644385554444779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664888080589327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11455219645,1521.2351736264588,0.375167673931777,0.13015690456041198,6.112871282664199,3.47834988602233
2559.0,-30.151481158713707,4.970686339897659,34.99164801164928,24.03350385082888,4.942317499631284,-26.642145509530057,-40.15682725058866,1.4329818504478993,-4.473054490785728,-5.06320889827552,39.98319464873027,42208.265684198894,25708.48773758743,25708.48773758743,67916.75342178633,77293.3402411244,77293.3402411244,25708.48773758743,103001.82797871184,103001.82797871184,103001.82797871184,127543.73293944325,127543.73293944325,0.0,0.0,91501.37684914375,56416.30229221938,38983.41617436041,24541.90496073141,63525.32113509182,20860.619216621697,1521.2430536613608,0.0,0.8866577905880961,2.869743608617897,0.0014959128700940735,0.0,-4.473054490785728,353783.0634001285,1553808.7574017325,4.39198174855639,1553808.7574017325,4.39198174855639,0.85,0.09650566070007309,4.028046144702076,101325.0,128384.28223257264,1.2670543521596116,1.0,0.0,4.028046144702051,1.2850504832557559,1.2853407479139438,3.134543114988579,22716.069668042845,2316.3944535639434,19308.66013872035,1968.9353794333792,0.85,0.8500000405388759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.2700425845,4632.441516551485,5.570310621129108,4.970686339897659,-2.3834295863681194,7.354115926265779,3.478403804073423,3.5,0.9938296583066923,0.6,0.0002258662607270373,0.9829733413780223,0.00022977862289774538,199.0486362537174,0.0,0.0,0.0,0.0015060535018850767,7.746762537973046e-05,0.00014839863534730685,0.0005977565509897685,0.09650566069742392,0.07165097193567121,0.024854688761752706,0.09650566063650196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2271464362,579.6372479257577,0.0,0.09650566069742392,0.07165097193763813,0.02485468876243496,0.37516776723933554,0.37516776723933554,0.13014023789374501,0.0,0.5385578419601416,5.007783566161095,-3.774403012357652e-11,0.5901544074898197,5.009729939037015,-3.774403012357652e-11,24541.90496073141,20860.619216621697,0.85,1.0691288482801333,0.6644321497319085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664871748834443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114399946804,1521.2430536613608,0.37516776723933554,0.13014023789374501,6.112871282664199,3.478403804073423
2560.0,-30.151234524371137,4.971033648526617,34.99164447354391,24.033993039652728,4.942839706725373,-26.641871318236532,-40.15654904125256,1.4334765005910626,-4.459271581419102,-5.062669333916855,39.98319296844618,42208.10980683353,25708.322964525,25708.322964525,67916.43277135852,77293.20659723842,77293.20659723842,25708.322964525,103001.52956176341,103001.52956176341,103001.52956176341,127543.74199069066,127543.74199069066,0.0,0.0,91501.35477343107,56416.25798302747,38983.440878226225,24542.212428927243,63525.653307153465,20860.880564588155,1521.251089381929,0.0,0.8866605462790442,2.869616429375301,0.0014959128700940735,0.0,-4.459271581419102,353790.50774378097,1553808.6849779042,4.391889129210866,1553808.6849779042,4.391889129210866,0.8499999999999999,0.09650219350894079,4.028046144702076,101325.0,128384.22483052047,1.2670537856454032,1.0,0.0,4.0280461447045015,1.2850481682934225,1.2853384324287112,3.134548761741302,22716.06418754141,2316.3938947083266,19308.65721200958,1968.9350809919372,0.85,0.8500001167719619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.313767960451,4632.441516551485,5.570222146756827,4.971033648526617,-2.382919023007325,7.353952671533942,3.478458728629284,3.5,0.9938453510369383,0.6,0.0002258662607270373,0.9829480776013533,0.00022978452867847222,199.04843422705505,0.0,0.0,0.0,0.0015060535018850767,7.747006763603921e-05,0.0001483961930909981,0.0005977467134686597,0.09650219350641817,0.07165076558430705,0.024851427922111126,0.09650219344406435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2188449559,579.6372506412245,0.0,0.09650219350641817,0.07165076558618004,0.02485142792276076,0.37516786089270543,0.37516786089270543,0.1301235712270766,0.0,0.5516698900464689,5.00801241873387,1.0800249583553523e-12,0.6033977524977558,5.009954690981488,1.0800249583553523e-12,24542.212428927243,20860.880564588155,0.85,1.0691182102917567,0.6644262216832736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485534916536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114265809578,1521.251089381929,0.37516786089270543,0.1301235712270766,6.112871282664199,3.478458728629284
2561.0,-30.150987110202504,4.971382271800419,34.991641143862246,24.034483241289877,4.943362912276613,-26.641596325206763,-40.156266920361645,1.4339721272808774,-4.445459888224775,-5.062128890590428,39.98319196301826,42207.94091835195,25708.165207143727,25708.165207143727,67916.10612549569,77293.07302453273,77293.07302453273,25708.165207143727,103001.23823167646,103001.23823167646,103001.23823167646,127543.76112296438,127543.76112296438,0.0,0.0,91501.33285760632,56416.20075142554,38983.480117978645,24542.522891287917,63526.00300926656,20861.144457594728,1521.259275378298,0.0,0.8866633039436694,2.869488982208432,0.0014959128700940735,0.0,-4.445459888224775,353797.9643370068,1553808.6416416522,4.3917964439207084,1553808.6416416522,4.3917964439207084,0.85,0.09649872698801919,4.028046144702076,101325.0,128384.16586953765,1.2670532037457454,1.0,0.0,4.028046144702848,1.2850458487692165,1.2853361123805758,3.1345544196419404,22716.058746733645,2316.3933399003377,19308.653303759427,1968.9346824613326,0.85,0.8500001483107552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.358281811834,4632.441516551485,5.570134242547161,4.971382271800419,-2.3824070624148423,7.353789334215261,3.4785146439655152,3.5,0.9938613268472901,0.6,0.0002258662607270373,0.9829227346475763,0.00022979045327303465,199.04823156202244,0.0,0.0,0.0,0.0015060535018850767,7.747254430256388e-05,0.00014839371642447343,0.0005977367373416133,0.09649872698583946,0.07165055973273768,0.024848167253101777,0.09649872692025363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.213877616,579.6372522660724,0.0,0.09649872698583946,0.07165055973435613,0.024848167253663053,0.37516795488816823,0.37516795488816823,0.13010690456041085,0.0,0.564812514218147,5.008239785278363,-1.4154011296341196e-11,0.6166690023656543,5.010177780770277,-1.4154011296341196e-11,24542.522891287917,20861.144457594728,0.85,1.0691071830158863,0.664419905533724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483888442885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114157345623,1521.259275378298,0.37516795488816823,0.13010690456041085,6.112871282664199,3.4785146439655152
