time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2562.0,-30.150738852032177,4.971732151805321,34.991638031921596,24.034974246192746,4.94388685229938,-26.641320499236205,-40.15598469469694,1.4344684995034245,-4.431619415970545,-5.061587636334365,39.98319164582404,42207.7749405078,25708.014399411783,25708.014399411783,67915.78933991957,77292.93965194483,77292.93965194483,25708.014399411783,103000.95405135662,103000.95405135662,103000.95405135662,127543.79047800263,127543.79047800263,0.0,0.0,91501.31109711644,56416.14638567964,38983.51634604089,24542.83642664601,63526.35277268689,20861.410962649108,1521.2676175808535,0.0,0.886666063186723,2.8693612592149464,0.0014959128700940735,0.0,-4.431619415970545,353805.4322421515,1553808.6279705334,4.391703705971015,1553808.6279705334,4.391703705971015,0.8500000000000001,0.09649526119611808,4.028046144702076,101325.0,128384.10562800466,1.26705260920804,1.0,0.0,4.028046144700277,1.2850435257643227,1.2853337888509662,3.134560086053319,22716.053344489206,2316.3927890247137,19308.64415296138,1968.9337493396197,0.85,0.8499999476205472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.403571905012,4632.441516551485,5.570046908985854,4.971732151805321,-2.3818937762055623,7.353625928010883,3.47857153473399,3.5,0.9938775813525685,0.6,0.0002258662607270373,0.9828973059500273,0.00022979639821957236,199.04802820605528,0.0,0.0,0.0,0.0015060535018850767,7.747502196211327e-05,0.00014839123876492406,0.0005977267572146176,0.09649526119361108,0.07165035442372104,0.024844906769890037,0.09649526113103601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.212310512,579.637252778683,0.0,0.09649526119361108,0.07165035442558253,0.024844906770535555,0.3751680492197213,0.3751680492197213,0.13009023789374402,0.0,0.577985214128887,5.008465757599595,-4.666844688472338e-11,0.6299682203638213,5.010399713942547,-4.666844688472338e-11,24542.83642664601,20861.410962649108,0.85,1.069096310045363,0.6644136346303041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266482235739681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11407272532,1521.2676175808535,0.3751680492197213,0.13009023789374402,6.112871282664199,3.47857153473399
2563.0,-30.15048976395751,4.972083232835842,34.99163514562876,24.035466159135126,4.944411684005997,-26.641043837189457,-40.15570232933385,1.4349657572379062,-4.417751318438945,-5.0610455591658745,39.98319199441484,42207.61181432205,25707.87027633742,25707.87027633742,67915.48209065947,77292.8064140517,77292.8064140517,25707.87027633742,103000.67669038911,103000.67669038911,103000.67669038911,127543.82955196411,127543.82955196411,0.0,0.0,91501.28949630931,56416.09489657968,38983.54955525515,24543.152861575,63526.70241683015,20861.67993233875,1521.2761055933863,0.0,0.8866688241509075,2.8692332780451633,0.0014959128700940735,0.0,-4.417751318438945,353812.91162602336,1553808.642996062,4.391610910566265,1553808.642996062,4.391610910566265,0.85,0.09649179608955902,4.028046144702076,101325.0,128384.04399456934,1.2670520009333268,1.0,0.0,4.028046144700775,1.285041198623685,1.2853314611846784,3.1345657625733914,22716.0479818875,2316.392242191523,19308.643098531185,1968.933641817663,0.85,0.8500001018630887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.449626060979,4632.441516551485,5.569960103383819,4.972083232835842,-2.3813791767271772,7.3534624095630186,3.478629385655136,3.5,0.9938941101871818,0.6,0.0002258662607270373,0.982871792959828,0.00022980236318193836,199.0478241707053,0.0,0.0,0.0,0.0015060535018850767,7.747750092138833e-05,0.00014838875980564898,0.0005977167718522668,0.09649179608700914,0.07165014962556886,0.024841646461440284,0.09649179602461498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2140327323,579.6372522153349,0.0,0.09649179608700914,0.07165014962746225,0.02484164646209677,0.3751681438871414,0.3751681438871414,0.13007357122707522,0.0,0.5911873280995792,5.008690335688129,-2.955857780762017e-11,0.6432942407269024,5.010620275459928,-2.955857780762017e-11,24543.152861575,20861.67993233875,0.85,1.0690855893169515,0.6644074099325511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664805770815033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114013260325,1521.2761055933863,0.3751681438871414,0.13007357122707522,6.112871282664199,3.478629385655136
2564.0,-30.15023947071766,4.972435459686633,34.99163249284342,24.03595904996621,4.94493740588484,-26.640766001371944,-40.15541601749135,1.4354639365390949,-4.403855500025827,-5.060502725271437,39.98319302323144,42207.437173084596,25707.73277790508,25707.73277790508,67915.16995098967,77292.6734594179,77292.6734594179,25707.73277790508,103000.40623732298,103000.40623732298,103000.40623732298,127543.8785222396,127543.8785222396,0.0,0.0,91501.26805165646,56416.03176532304,38983.5958737038,24543.472284916606,63527.06815862041,20861.951442179114,1521.284745902541,0.0,0.8866715864464401,2.869105029610098,0.0014959128700940735,0.0,-4.403855500025827,353820.4015755529,1553808.6873394556,4.391518070807638,1553808.6873394556,4.391518070807638,0.85,0.09648833172809927,4.028046144702076,101325.0,128383.98080220346,1.267051377273165,1.0,0.0,4.028046144703991,1.2850388671786144,1.2853291292129858,3.1345714496137465,22716.042658052545,2316.3916993114412,19308.632131415645,1968.9325234831106,0.85,0.8499998182813318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.496432554273,4632.441516551485,5.5698738269153205,4.972435459686633,-2.38086333325357,7.353298792940203,3.478688182019019,3.5,0.9939109091482912,0.6,0.0002258662607270373,0.9828461572493932,0.00022980835714833515,199.0476191485905,0.0,0.0,0.0,0.0015060535018850767,7.74800146027148e-05,0.0001483862461243225,0.0005977066466278906,0.09648833172551166,0.07164994538243727,0.0248383863430744,0.09648833166292953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2191156221,579.6372505526891,0.0,0.09648833172551166,0.07164994538435873,0.024838386343740543,0.37516823888932,0.37516823888932,0.13005690456040786,0.0,0.6044183868473851,5.008913670858249,7.44648787076585e-12,0.6566472252455924,5.010840073373174,7.44648787076585e-12,24543.472284916606,20861.951442179114,0.85,1.069074520823354,0.6644008356830992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664789127324614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113978696354,1521.284745902541,0.37516823888932,0.13005690456040786,6.112871282664199,3.478688182019019
2565.0,-30.149988694719372,4.972788777575092,34.991630080741935,24.036452534515433,4.945463691431622,-26.640487674748663,-40.15513344258068,1.4359626714608655,-4.389932677646982,-5.059959203899674,39.98319472809009,42207.27986863441,25707.60185338492,25707.60185338492,67914.88172201933,77292.5407031333,77292.5407031333,25707.60185338492,103000.14255651823,103000.14255651823,103000.14255651823,127543.93723053823,127543.93723053823,0.0,0.0,91501.24683793375,56415.98600343475,38983.62314944333,24543.794674020006,63527.41782346334,20862.225472917005,1521.2935386456693,0.0,0.8866743497350456,2.8689765157467626,0.0014959128700940735,0.0,-4.389932677646982,353827.9011349287,1553808.760822356,4.3914251980649395,1553808.760822356,4.3914251980649395,0.85,0.09648486814468783,4.028046144702076,101325.0,128383.92150716402,1.267050792076625,1.0,0.0,4.028046144702008,1.2850365331417517,1.2853267946489155,3.134577142996871,22716.037391548158,2316.3911622774503,19308.634085449423,1968.932722739103,0.85,0.8500001013659843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.543979705695,4632.441516551485,5.569788082709188,4.972788777575092,-2.3803463171656647,7.3531350947407565,3.478747909173734,3.5,0.9939279740496383,0.6,0.0002258662607270373,0.9828204728168624,0.00022981436282018208,199.04741373145856,0.0,0.0,0.0,0.0015060535018850767,7.748249554949295e-05,0.00014838376517754435,0.0005976966532597857,0.09648486814228582,0.07164974171936664,0.02483512642291919,0.09648486807820078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2275385145,579.6372477975075,0.0,0.09648486814228582,0.07164974172115039,0.024835126423537437,0.3751683342336203,0.3751683342336203,0.13004023789374286,0.0,0.6176778866150698,5.0091357685003,5.059064278611913e-12,0.6700265262526841,5.011058523613542,5.059064278611913e-12,24543.794674020006,20862.225472917005,0.85,1.0690640993900986,0.6643947025507071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664772429542916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113976578792,1521.2935386456693,0.3751683342336203,0.13004023789374286,6.112871282664199,3.478747909173734
2566.0,-30.14973665954361,4.973143134946671,34.991627915179244,24.036946927104168,4.9459908193358295,-26.640208130554967,-40.154846886266,1.4364622903471684,-4.375983786470215,-5.059414929609104,39.983197084854595,42207.11124119116,25707.477115410504,25707.477115410504,67914.58835660166,77292.40821901082,77292.40821901082,25707.477115410504,102999.88533442133,102999.88533442133,102999.88533442133,127544.0051659849,127544.0051659849,0.0,0.0,91501.22572792097,56415.92875010119,38983.66330868864,24544.119831563567,63527.78314025221,20862.501856829032,1521.3024708878586,0.0,0.8866771144378593,2.868847757440886,0.0014959128700940735,0.0,-4.375983786470215,353835.4112081697,1553808.8624031332,4.391332278184533,1553808.8624031332,4.391332278184533,0.8500000000000001,0.09648140526588098,4.028046144702076,101325.0,128383.8649402532,1.2670502338046208,1.0,0.0,4.028046144703438,1.2850341949765116,1.2853244559555352,3.134582846471025,22716.03215079072,2316.390627868918,19308.630657795762,1968.932373215702,0.85,0.8500001465759349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.592255864404,4632.441516551485,5.5697028009238725,4.973143134946671,-2.379828100251141,7.352971235197812,3.4788085525028967,3.5,0.9939453007151133,0.6,0.0002258662607270373,0.98279466014906,0.00022982039879294855,199.0472072833287,0.0,0.0,0.0,0.0015060535018850767,7.748501152714576e-05,0.00014838124919989157,0.0005976865187857012,0.0964814052633278,0.07164953858171604,0.02483186668161176,0.09648140520022287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2391821605,579.6372439887954,0.0,0.0964814052633278,0.07164953858361209,0.02483186668226888,0.37516842992543137,0.37516842992543137,0.1300235712270774,0.0,0.6309651765569697,5.009356710351085,3.410605131648481e-12,0.6834311431388755,5.011276269421899,3.410605131648481e-12,24544.119831563567,20862.501856829032,0.85,1.0690533338250536,0.6643882275572129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664755680067246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.113992475603,1521.3024708878586,0.37516842992543137,0.1300235712270774,6.112871282664199,3.4788085525028967
2567.0,-30.149484254532577,4.973498478547233,34.99162600208823,24.037442018184834,4.946518596190198,-26.639928188745483,-40.15456029502673,1.436962530403116,-4.36200914861962,-5.058870067369249,39.98320010750517,42206.94386900902,25707.3587679326,25707.3587679326,67914.30263694162,77292.27585948368,77292.27585948368,25707.3587679326,102999.63462741628,102999.63462741628,102999.63462741628,127544.08251893817,127544.08251893817,0.0,0.0,91501.20485497684,56415.87286450228,38983.702211638396,24544.44789152189,63528.15010316028,20862.780707793605,1521.3115539638793,0.0,0.8866798796635127,2.8687187395906544,0.0014959128700940735,0.0,-4.36200914861962,353842.9295193378,1553808.992684297,4.3912393411251704,1553808.992684297,4.3912393411251704,0.85,0.096477943206691,4.028046144702076,101325.0,128383.80313978964,1.267049623881467,1.0,0.0,4.0280461447034694,1.2850318539127858,1.2853221143630147,3.134588557036234,22716.02696888779,2316.3900994618743,19308.626605796657,1968.9319600267836,0.85,0.8500001620988583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.641250082169,4632.441516551485,5.569618038983196,4.973498478547233,-2.3793088232633695,7.352807301810603,3.478870098272615,3.5,0.9939628852207472,0.6,0.0002258662607270373,0.9827688103367401,0.00022982644376925792,199.04700053268706,0.0,0.0,0.0,0.0015060535018850767,7.748752788698464e-05,0.00014837873284005267,0.0005976763827721535,0.0964779432040305,0.07164933605564242,0.024828607148388075,0.09647794314159362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2541156316,579.6372391039602,0.0,0.0964779432040305,0.07164933605761825,0.02482860714907274,0.37516852597319816,0.37516852597319816,0.13000690456041158,0.0,0.6442797864177123,5.009576408796306,-5.002220859751105e-12,0.6968609187496213,5.011492107388335,-5.002220859751105e-12,24544.44789152189,20862.780707793605,0.85,1.0690426610354444,0.6643817551820919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266473888134187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11404195713,1521.3115539638793,0.37516852597319816,0.13000690456041158,6.112871282664199,3.478870098272615
2568.0,-30.14923062199854,4.973854758281123,34.99162434666667,24.037937737908237,4.947046918371323,-26.63964708761378,-40.154273494239874,1.437463383986559,-4.348009038215423,-5.058324552873911,39.983203786495636,42206.78076197583,25707.246431933203,25707.246431933203,67914.02719390903,77292.14387399542,77292.14387399542,25707.246431933203,102999.39030592862,102999.39030592862,102999.39030592862,127544.16905466242,127544.16905466242,0.0,0.0,91501.18407995134,56415.820967931664,38983.73679113298,24544.77874873379,63528.51553986677,20863.06193642372,1521.3207802816519,0.0,0.8866826457738319,2.8685894738446933,0.0014959128700940735,0.0,-4.348009038215423,353850.4569559311,1553809.1512573366,4.391146374726456,1553809.1512573366,4.391146374726456,0.8500000000000001,0.09647448191616001,4.028046144702076,101325.0,128383.74451286333,1.2670490452786907,1.0,0.0,4.0280461447001095,1.28502950998637,1.2853197699071572,3.1345942746052584,22716.02181129407,2316.389573533681,19308.6174439298,1968.9310257763664,0.85,0.8499999517666356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.690950934294,4632.441516551485,5.5695337285806845,4.973854758281123,-2.378788458316349,7.352643216597471,3.4789325321503624,3.5,0.9939807234715321,0.6,0.0002258662607270373,0.9827428355476046,0.00022983251829170547,199.04679277698625,0.0,0.0,0.0,0.0015060535018850767,7.749004616235098e-05,0.00014837621456468633,0.0005976662390427728,0.09647448191364344,0.07164913410354144,0.024825347810101994,0.09647448185054237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2722917648,579.6372331584334,0.0,0.09647448191364344,0.07164913410541043,0.02482534781074958,0.37516862237759085,0.37516862237759085,0.12999023789374511,0.0,0.6576211908561618,5.009795012890322,-3.956301952712238e-11,0.7103155146584754,5.011707569605733,-3.956301952712238e-11,24544.77874873379,20863.06193642372,0.85,1.0690321758154442,0.6643753659801689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664722035891602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114107248868,1521.3207802816519,0.37516862237759085,0.12999023789374511,6.112871282664199,3.4789325321503624
2569.0,-30.148976565807494,4.974211924175795,34.99162295311427,24.03843426089736,4.947575992773459,-26.639365529957075,-40.1539828517474,1.4379649569230601,-4.3339847497149435,-5.057778461828644,39.98320810315129,42206.60341136156,25707.140092639274,25707.140092639274,67913.74350400083,77292.01198377422,77292.01198377422,25707.140092639274,102999.1520764135,102999.1520764135,102999.1520764135,127544.26438138877,127544.26438138877,0.0,0.0,91501.16353326342,56415.754960850754,38983.787302680736,24545.112304975264,63528.899607656,20863.345459228975,1521.330145817424,0.0,0.88668541245146,2.8684599692900115,0.0014959128700940735,0.0,-4.3339847497149435,353857.9924748804,1553809.3373132597,4.391053389654781,1553809.3373132597,4.391053389654781,0.85,0.09647102140817683,4.028046144702076,101325.0,128383.68054103211,1.2670484139258043,1.0,0.0,4.028046144703107,1.285027162702049,1.2853174220926364,3.134600000386165,22716.01671038728,2316.3890533859453,19308.616545439138,1968.9309341558167,0.85,0.8500001030818906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.741347684026,4632.441516551485,5.5694498794950835,4.974211924175795,-2.3782670797553855,7.3524790039311805,3.4789958406676647,3.5,0.9939988116193328,0.6,0.0002258662607270373,0.982716818113648,0.00022983860310907655,199.04658467469397,0.0,0.0,0.0,0.0015060535018850767,7.74925982472882e-05,0.0001483736624797491,0.0005976559591268805,0.09647102140569785,0.07164893273594293,0.024822088669754928,0.09647102134161199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.2936182981,579.6372261823882,0.0,0.09647102140569785,0.07164893273778407,0.02482208867039276,0.3751687191473593,0.3751687191473593,0.12997357122707648,0.0,0.6709887757739352,5.010012378726572,-1.5120349416974932e-11,0.7237937121137179,5.01192107364659,-1.5120349416974932e-11,24545.112304975264,20863.345459228975,0.85,1.0690212473917367,0.6643685578063303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664705146091517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114205545484,1521.330145817424,0.3751687191473593,0.12997357122707648,6.112871282664199,3.4789958406676647
2570.0,-30.148721624065967,4.9745699264985115,34.99162182593571,24.038931307755433,4.948105554968182,-26.63908312653646,-40.15369591126216,1.4384670574384073,-4.319935978442345,-5.057231864337973,39.983213074753806,42206.44481275765,25707.039721274083,25707.039721274083,67913.48453403173,77291.88036507662,77291.88036507662,25707.039721274083,102998.9200863507,102998.9200863507,102998.9200863507,127544.36876695644,127544.36876695644,0.0,0.0,91501.14309701888,56415.70754469864,38983.81728035582,24545.448680605743,63529.265960961566,20863.63137851488,1521.3396590141258,0.0,0.8866881792762102,2.86833021345198,0.0014959128700940735,0.0,-4.319935978442345,353865.53510861914,1553809.5515981975,4.390960400032332,1553809.5515981975,4.390960400032332,0.85,0.09646756174889118,4.028046144702076,101325.0,128383.61990976651,1.267047815541737,1.0,0.0,4.028046144702184,1.2850248129573292,1.2853150718171609,3.134605732189727,22716.011636899093,2316.388536034129,19308.610623468816,1968.9303302829017,0.85,0.8500000322285707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.792429557802,4632.441516551485,5.569366498514068,4.9745699264985115,-2.3777447577747237,7.352314684273235,3.4790600103096923,3.5,0.9940171458027692,0.6,0.0002258662607270373,0.9826907107389397,0.00022984470928517878,199.0463758474677,0.0,0.0,0.0,0.0015060535018850767,7.749511790172689e-05,0.00014837114282531042,0.0005976458098425327,0.09646756174622476,0.07164873200181911,0.024818829744405645,0.09646756168356062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3181806087,579.6372181478963,0.0,0.09646756174622476,0.0716487320037995,0.02481882974509168,0.3751688162800433,0.3751688162800433,0.1299569045604097,0.0,0.6843821227262197,5.010228536727595,2.4101609596982598e-11,0.7372958858956054,5.012133358175845,2.4101609596982598e-11,24545.448680605743,20863.63137851488,0.85,1.0690110062937646,0.6643622301364746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664688214310826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114320783778,1521.3396590141258,0.3751688162800433,0.1299569045604097,6.112871282664199,3.4790600103096923
2571.0,-30.148465890051646,4.974928717933433,34.99162096854478,24.03942901818084,4.948635686007638,-26.63879995309389,-40.15340879615394,1.438969749049636,-4.305863660794159,-5.056684726162746,39.98321867853886,42206.28895355147,25706.945027809503,25706.945027809503,67913.23398136097,77291.74901693744,77291.74901693744,25706.945027809503,102998.69404474694,102998.69404474694,102998.69404474694,127544.48175302519,127544.48175302519,0.0,0.0,91501.12284124574,56415.66277785875,38983.844514874436,24545.787708278247,63529.63222315269,20863.91955203651,1521.3493094030187,0.0,0.8866909465045767,2.8682002235654527,0.0014959128700940735,0.0,-4.305863660794159,353873.0853291658,1553809.7931321287,4.3908673972387735,1553809.7931321287,4.3908673972387735,0.85,0.0964641028825224,4.028046144702076,101325.0,128383.56300879909,1.2670472539728506,1.0,0.0,4.028046144703339,1.2850224604549896,1.2853127187834428,3.134611470741033,22716.00660821461,2316.3880232510196,19308.604107380554,1968.929665826817,0.85,0.8499999335445754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.844185773471,4632.441516551485,5.569283535835346,4.974928717933433,-2.3772214854534095,7.352150203386842,3.4791250275506718,3.5,0.9940357221573348,0.6,0.0002258662607270373,0.9826645229829634,0.00022985083458737342,199.04616637171722,0.0,0.0,0.0,0.0015060535018850767,7.749763916535979e-05,0.00014836862156167752,0.0005976356540762764,0.09646410287967264,0.07164853185991839,0.02481557101975425,0.09646410281872608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3458662311,579.6372090917528,0.0,0.09646410287967264,0.07164853186203506,0.024815571020487343,0.3751689137746951,0.3751689137746951,0.12994023789374531,0.0,0.6978006658187041,5.0104435071024795,2.1316282072803006e-11,0.7508210653685978,5.012344601163818,2.1316282072803006e-11,24545.787708278247,20863.91955203651,0.85,1.0690008993411224,0.6643559466124195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266467124290737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11446223114,1521.3493094030187,0.3751689137746951,0.12994023789374531,6.112871282664199,3.4791250275506718
2572.0,-30.14820890059565,4.975288252222066,34.991620384401735,24.039927322324388,4.949166345277037,-26.638515596926666,-40.15311399763448,1.4394730416080415,-4.291767659511208,-5.056137074167499,39.983224922687015,42206.10609631554,25706.855885363977,25706.855885363977,67912.96198167952,77291.61812883777,77291.61812883777,25706.855885363977,102998.47401420175,102998.47401420175,102998.47401420175,127544.60345114727,127544.60345114727,0.0,0.0,91501.10275110624,56415.590718584026,38983.902258358015,24546.12943694551,63530.03169530352,20864.210021403684,1521.3591003525987,0.0,0.8866937139698964,2.868069994652064,0.0014959128700940735,0.0,-4.291767659511208,353880.64276602294,1553810.0622681158,4.390774386875567,1553810.0622681158,4.390774386875567,0.85,0.09646064483681416,4.028046144702076,101325.0,128383.49625316325,1.2670465951459486,1.0,0.0,4.028046144700406,1.2850201051489594,1.2853103629454006,3.1346172161525403,22716.001620650222,2316.3875146609926,19308.601480476253,1968.9293979571264,0.85,0.8500000045308838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.896606063397,4632.441516551485,5.569200976381426,4.975288252222066,-2.376697300108137,7.351985552330204,3.479190879511037,3.5,0.9940545370031534,0.6,0.0002258662607270373,0.982638207425151,0.0002298569901112276,199.04595586805883,0.0,0.0,0.0,0.0015060535018850767,7.750022797877027e-05,0.00014836603274826702,0.000597625226216399,0.09646064483389703,0.07164833233096667,0.02481231250293037,0.0964606447737889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.3767155844,579.6371990007325,0.0,0.09646064483389703,0.07164833233313342,0.024812312503680743,0.37516901163097705,0.37516901163097705,0.12992357122708031,0.0,0.7112440069121249,5.0106575172267185,-3.586819730116986e-11,0.7643694146563007,5.012555742271729,-3.586819730116986e-11,24546.12943694551,20864.210021403684,0.85,1.0689898961076703,0.6643488909109995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664654234124386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114628048424,1521.3591003525987,0.37516901163097705,0.12992357122708031,6.112871282664199,3.479190879511037
2573.0,-30.147951553106413,4.975648482702218,34.99162007621599,24.040426255110674,4.949697547755247,-26.63823086436893,-40.15282286619765,1.439976859017749,-4.277649148625983,-5.055589003475096,39.98323179224908,42205.94014042022,25706.77234238179,25706.77234238179,67912.71248280202,77291.48740827189,77291.48740827189,25706.77234238179,102998.25975065368,102998.25975065368,102998.25975065368,127544.73355483155,127544.73355483155,0.0,0.0,91501.08290282353,56415.535634971864,38983.94140872407,24546.473804177866,63530.415212901935,20864.502733551184,1521.3690303556582,0.0,0.8866964812427124,2.867939531797114,0.0014959128700940735,0.0,-4.277649148625983,353888.20610903227,1553810.3583593005,4.390681383376124,1553810.3583593005,4.390681383376124,0.85,0.0964571876424877,4.028046144702076,101325.0,128383.43751488476,1.2670460154442118,1.0,0.0,4.028046144702886,1.28501774739538,1.2853080046592567,3.1346229675555666,22715.99669312904,2316.387012193669,19308.593832833758,1968.9286181146222,0.85,0.849999852248353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4615.949680351197,4632.441516551485,5.5691188428262794,4.975648482702218,-2.376172289091451,7.351820771793669,3.4792575535513306,3.5,0.9940735867289516,0.6,0.0002258662607270373,0.9826118559667185,0.00022986315436304637,199.04574507157662,0.0,0.0,0.0,0.0015060535018850767,7.75027846676607e-05,0.00014836347605937661,0.0005976149277555707,0.09645718763993469,0.0716481334386976,0.024809054201237087,0.09645718757614122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4106548082,579.6371878989947,0.0,0.09645718763993469,0.07164813344059398,0.024809054201893718,0.37516910986162155,0.37516910986162155,0.12990690456041154,0.0,0.72471163623959,5.010870431955254,1.1709744285326451e-11,0.7779398548491372,5.012765066015504,1.1709744285326451e-11,24546.473804177866,20864.502733551184,0.85,1.0689795156416688,0.6643422681715595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664637190154986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114827540856,1521.3690303556582,0.37516910986162155,0.12990690456041154,6.112871282664199,3.4792575535513306
2574.0,-30.14769329896163,4.976009364019844,34.99162004656074,24.04092560699212,4.950229134957439,-26.637945277188447,-40.152531664911635,1.440481113184252,-4.263508213078239,-5.055040528199404,39.9832392886763,42205.77733562106,25706.69424188498,25706.69424188498,67912.47157750605,77291.35700324236,77291.35700324236,25706.69424188498,102998.05124512734,102998.05124512734,102998.05124512734,127544.8720626244,127544.8720626244,0.0,0.0,91501.06315941503,56415.48349179373,38983.97740846811,24546.820817497057,63530.79822596517,20864.797694872497,1521.3791001320658,0.0,0.8866992482448774,2.8678088346089505,0.0014959128700940735,0.0,-4.263508213078239,353895.7751614848,1553810.6814699634,4.390588389366757,1553810.6814699634,4.390588389366757,0.85,0.09645373131126676,4.028046144702076,101325.0,128383.37810849317,1.2670454291487112,1.0,0.0,4.0280461447035965,1.285015387606539,1.2853056443373911,3.1346287239444557,22715.991791643854,2316.3865123812775,19308.594732608515,1968.928709866113,0.85,0.850000075264653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.003398402297,4632.441516551485,5.569037113530428,4.976009364019844,-2.3756464801155754,7.351655844135419,3.479325036833213,3.5,0.9940928676666323,0.6,0.0002258662607270373,0.9825854124362893,0.000229869340485128,199.04553353289054,0.0,0.0,0.0,0.0015060535018850767,7.750534204796758e-05,0.00014836091867906972,0.000597604626509685,0.09645373130827144,0.07164793519102138,0.024805796117250065,0.09645373124840215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4476910749,579.6371757841932,0.0,0.09645373130827144,0.07164793519324637,0.02480579611802039,0.3751692084679755,0.3751692084679755,0.12989023789374604,0.0,0.7382031028140545,5.011082264996958,2.2168933355715126e-12,0.7915323151211737,5.012973336354321,2.2168933355715126e-12,24546.820817497057,20864.797694872497,0.85,1.0689692790566903,0.6643357003874614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664620113211396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115042772206,1521.3791001320658,0.3751692084679755,0.12989023789374604,6.112871282664199,3.479325036833213
2575.0,-30.147434231845665,4.976370852551729,34.991620297318214,24.041425517667108,4.950761187400293,-26.63765891186948,-40.15224032392723,1.4409858674240714,-4.249345513915841,-5.054491640193054,39.9832473969888,42205.617349072294,25706.621376173855,25706.621376173855,67912.23872524615,77291.22692775297,77291.22692775297,25706.621376173855,102997.84830392682,102997.84830392682,102997.84830392682,127545.01867617249,127545.01867617249,0.0,0.0,91501.04360452194,56415.4340258409,38984.01064297893,24547.17037224567,63531.1810152246,20865.09481640882,1521.3893034279217,0.0,0.8867020150724744,2.867677913374585,0.0014959128700940735,0.0,-4.249345513915841,353903.35003670503,1553811.0309534317,4.390495401618206,1553811.0309534317,4.390495401618206,0.85,0.09645027581338962,4.028046144702076,101325.0,128383.31786696022,1.2670448346110064,1.0,0.0,4.028046144704464,1.2850130254861547,1.2853032816834558,3.1346344860420063,22715.986936959376,2316.3860173412304,19308.59063654981,1968.9282921843658,0.85,0.8500000766039505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.057750234478,4632.441516551485,5.56895575556178,4.976370852551729,-2.3751198839863332,7.351490736538063,3.4793933168352007,3.5,0.9941123762386288,0.6,0.0002258662607270373,0.9825588864341844,0.00022987554623492452,199.04532132874303,0.0,0.0,0.0,0.0015060535018850767,7.750790073320439e-05,0.00014835835999383294,0.0005975943200074815,0.09645027581053311,0.07164773756697547,0.02480253824355764,0.0964502757491827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.4877503728,579.6371626805386,0.0,0.09645027581053311,0.07164773756909738,0.02480253824429224,0.37516930745121785,0.37516930745121785,0.12987357122707974,0.0,0.7517179042268936,5.0112930534947395,-2.0520474208751693e-11,0.8051461262772364,5.013180726103087,-2.0520474208751693e-11,24547.17037224567,20865.09481640882,0.85,1.0689591731180264,0.6643291793829261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664603005443813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115284745134,1521.3893034279217,0.37516930745121785,0.12987357122707974,6.112871282664199,3.4793933168352007
2576.0,-30.14717436600597,4.9767329048877444,34.99162083031972,24.04192591728645,4.951293630086936,-26.637371788750873,-40.151948913093634,1.4414910528315668,-4.235161288843187,-5.053942401123363,39.98325611946838,42205.460135442765,25706.553719678126,25706.553719678126,67912.0138551209,77291.0971949131,77291.0971949131,25706.553719678126,102997.65091459123,102997.65091459123,102997.65091459123,127545.17341715241,127545.17341715241,0.0,0.0,91501.02422659194,56415.38716712057,38984.041177190404,24547.52250256119,63531.56367975159,20865.394127177013,1521.3996435672802,0.0,0.8867047814031919,2.8675467641596866,0.0014959128700940735,0.0,-4.235161288843187,353910.92988473485,1553811.4069101703,4.390402430962589,1553811.4069101703,4.390402430962589,0.85,0.09644682118747136,4.028046144702076,101325.0,128383.25690163801,1.2670442329300569,1.0,0.0,4.028046144702426,1.2850106613567112,1.2853009170200074,3.134640253061616,22715.982126207637,2316.385526781076,19308.581613915467,1968.9273721317134,0.85,0.8499998594222778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.11272622111,4632.441516551485,5.568874775014929,4.9767329048877444,-2.3745925624371593,7.351325467324903,3.4794623814823527,3.5,0.9941321089949579,0.6,0.0002258662607270373,0.9825322794263823,0.0002298817712725953,199.04510847080843,0.0,0.0,0.0,0.0015060535018850767,7.751046011001101e-05,0.00014835580061702631,0.0005975840107196027,0.09644682118501688,0.07164754059518597,0.02479928058983091,0.09644682112052097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5308439803,579.6371485843426,0.0,0.09644682118501688,0.07164754059700931,0.024799280590462047,0.37516940681382394,0.37516940681382394,0.129856904560412,0.0,0.7652556282264413,5.01150284084531,3.069544618483633e-12,0.8187811122801918,5.013387170789656,3.069544618483633e-12,24547.52250256119,20865.394127177013,0.85,1.0689491950402823,0.66432270340757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664585868920373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115551613057,1521.3996435672802,0.37516940681382394,0.129856904560412,6.112871282664199,3.4794623814823527
2577.0,-30.14691323513924,4.97709547950314,34.99162164710096,24.04242691062393,4.9518265142433835,-26.637083482795724,-40.15165352085603,1.4419967619001148,-4.2209557200304175,-5.05339279248619,39.9832654511674,42205.29164345705,25706.49104615256,25706.49104615256,67911.78268960961,77290.96796584132,77290.96796584132,25706.49104615256,102997.45901199388,102997.45901199388,102997.45901199388,127545.33617742542,127545.33617742542,0.0,0.0,91501.00501966765,56415.328697284196,38984.08480264828,24547.87716543153,63531.961968079806,20865.6955906168,1521.4101176369875,0.0,0.8867075473489758,2.8674153918241623,0.0014959128700940735,0.0,-4.2209557200304175,353918.5149601218,1553811.8091251221,4.390309473637455,1553811.8091251221,4.390309473637455,0.85,0.09644336741693905,4.028046144702076,101325.0,128383.19510117445,1.267043623006903,1.0,0.0,4.028046144700763,1.2850082947853898,1.2852985499141296,3.134646026059157,22715.977357909658,2316.38504055,19308.576558146342,1968.926856586739,0.85,0.8499998152808131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.168316728994,4632.441516551485,5.568794134518934,4.97709547950314,-2.3740645179443436,7.351159997447484,3.479532218691303,3.5,0.9941520624832295,0.6,0.0002258662607270373,0.9825055436785091,0.00022988802677020235,199.0448945771399,0.0,0.0,0.0,0.0015060535018850767,7.751305453407713e-05,0.0001483532061929602,0.0005975735602597454,0.09644336741419492,0.07164734426288076,0.024796023151314153,0.09644336735205365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.5769474494,579.6371335036014,0.0,0.09644336741419492,0.07164734426491937,0.024796023152019692,0.3751695065597104,0.3751695065597104,0.12984023789374588,0.0,0.7788158763250408,5.01171181727949,-5.9685589803848416e-12,0.8324370724557753,5.013593600834724,-5.9685589803848416e-12,24547.87716543153,20865.6955906168,0.85,1.068938855118788,0.6643158866188037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664568705699093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115843117652,1521.4101176369875,0.3751695065597104,0.12984023789374588,6.112871282664199,3.479532218691303
2578.0,-30.146651340921203,4.977458534766797,34.99162274900505,24.04292832305657,4.952359745374919,-26.636794455271335,-40.15136176077647,1.442502859724814,-4.206729294802699,-5.052842887987725,39.98327538954743,42205.14148422004,25706.433368361217,25706.433368361217,67911.57485258125,77290.83915616517,77290.83915616517,25706.433368361217,102997.27252452639,102997.27252452639,102997.27252452639,127545.50689440098,127545.50689440098,0.0,0.0,91500.9860629821,56415.28839103606,38984.108524384494,24548.234369874597,63532.34289425909,20865.999214393407,1521.4207277841886,0.0,0.8867103125434805,2.867283794447271,0.0014959128700940735,0.0,-4.206729294802699,353926.10424579546,1553812.2374894542,4.390216541954642,1553812.2374894542,4.390216541954642,0.85,0.09643991454011365,4.028046144702076,101325.0,128383.14159644875,1.2670430949563163,1.0,0.0,4.028046144703304,1.2850059264035296,1.285296180997304,3.134651803494602,22715.97265173578,2316.38456065382,19308.575604836995,1968.9267593762393,0.85,0.8499999494127574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.224512520206,4632.441516551485,5.568713848002796,4.977458534766797,-2.3735358203898667,7.350994355156663,3.4796028168750937,3.5,0.9941722333928839,0.6,0.0002258662607270373,0.982478730563489,0.00022989430071172575,199.044680058668,0.0,0.0,0.0,0.0015060535018850767,7.751561713578478e-05,0.00014835064359125253,0.0005975632379818165,0.09643991453751481,0.07164714860011027,0.024792765937404537,0.09643991447412809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.6260482424,579.6371174424155,0.0,0.09643991453751481,0.071647148602041,0.02479276593807266,0.3751696067028838,0.3751696067028838,0.1298235712270791,0.0,0.7923982799774194,5.011920049842786,-5.405809133662842e-11,0.8461135931850094,5.0137994149257565,-5.405809133662842e-11,24548.234369874597,20865.999214393407,0.85,1.068929174634891,0.664309540015937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664551517748606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.116168627148,1521.4207277841886,0.3751696067028838,0.1298235712270791,6.112871282664199,3.4796028168750937
2579.0,-30.14638861829035,4.977822029999567,34.99162413683226,24.043430189508967,4.95289334567587,-26.636504645206397,-40.15106238713486,1.4430093725921735,-4.192482730935012,-5.0522927110602955,39.98328592148353,42204.96284094687,25706.380572067537,25706.380572067537,67911.3434130144,77290.71070281552,77290.71070281552,25706.380572067537,102997.09127488305,102997.09127488305,102997.09127488305,127545.68531759278,127545.68531759278,0.0,0.0,91500.96727689897,56415.21941503147,38984.16429096389,24548.594042709734,63532.75833367363,20866.304936303273,1521.4314703061998,0.0,0.8867130769155311,2.8671519793223013,0.0014959128700940735,0.0,-4.192482730935012,353933.6974200306,1553812.6914366588,4.390123638305828,1553812.6914366588,4.390123638305828,0.85,0.09643646255250306,4.028046144702076,101325.0,128383.07851543499,1.2670424723951146,1.0,0.0,4.028046144703402,1.2850035560881385,1.2852938101465108,3.134657585668029,22715.96798791554,2316.3840850765087,19308.57423436301,1968.9266196267852,0.85,0.8500000635955642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.281304276336,4632.441516551485,5.5686339019795374,4.977822029999567,-2.373006502597199,7.350828532596767,3.479674164345469,3.5,0.9941926183844197,0.6,0.0002258662607270373,0.9824518334273863,0.00022990059465722524,199.04446486210486,0.0,0.0,0.0,0.0015060535018850767,7.751824669073011e-05,0.0001483480140363072,0.0005975526460131566,0.09643646254964637,0.0716469536036967,0.024789508945949664,0.09643646248828974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.6780815116,579.6371004219951,0.0,0.09643646254964637,0.07164695360581909,0.024789508946683973,0.3751697072580762,0.3751697072580762,0.12980690456040944,0.0,0.8060023876977311,5.012127504531122,-3.467448550509289e-11,0.8598099801253056,5.014004270288638,-3.467448550509289e-11,24548.594042709734,20866.304936303273,0.85,1.068918542090436,0.6643023842800384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664534307042565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11651813348,1521.4314703061998,0.3751697072580762,0.12980690456040944,6.112871282664199,3.479674164345469
2580.0,-30.146125485608273,4.978185924712288,34.99162581117752,24.04393230043354,4.953427095526328,-26.63621445117721,-40.15076671550048,1.4435160610952331,-4.178216502381588,-5.051742320114828,39.983297042595446,42204.801305063775,25706.332634473456,25706.332634473456,67911.13393953723,77290.58254629474,77290.58254629474,25706.332634473456,102996.91518076819,102996.91518076819,102996.91518076819,127545.87135901224,127545.87135901224,0.0,0.0,91500.94868203113,56415.16744080017,38984.20137914551,24548.956178244043,63533.15755738955,20866.612751507437,1521.4423461728325,0.0,0.8867158401831025,2.8670199461570967,0.0014959128700940735,0.0,-4.178216502381588,353941.2936759972,1553813.170778854,4.390030772168778,1553813.170778854,4.390030772168778,0.85,0.09643301148034311,4.028046144702076,101325.0,128383.01983283265,1.2670418932428587,1.0,0.0,4.028046144698222,1.2850011849595788,1.2852914384823653,3.134663369846451,22715.963371566282,2316.3836143398903,19308.57268735543,1968.926461875914,0.85,0.8500001682307736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.338682852481,4632.441516551485,5.56855430256024,4.978185924712288,-2.372476622885023,7.350662547597311,3.4797462496319658,3.5,0.9942132141805616,0.6,0.0002258662607270373,0.9824248951070159,0.00022990689858529452,199.04424933013445,0.0,0.0,0.0,0.0015060535018850767,7.752084380996128e-05,0.00014834541691707603,0.0005975421846970502,0.09643301147774368,0.07164675929432511,0.024786252183418567,0.09643301141421735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.7330256219,579.6370824494211,0.0,0.09643301147774368,0.07164675929625641,0.0247862521840867,0.37516980823451446,0.37516980823451446,0.1297902378937415,0.0,0.8196277675707506,5.012334082885445,-1.0061285138363019e-11,0.8735258177332526,5.014207744431474,-1.0061285138363019e-11,24548.956178244043,20866.612751507437,0.85,1.0689085282467357,0.664295667454276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266451707550949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.116892965485,1521.4423461728325,0.37516980823451446,0.1297902378937415,6.112871282664199,3.4797462496319658
2581.0,-30.145861546731734,4.9785501805860015,34.991627771905016,24.044434760604076,4.95396113712262,-26.635923502356157,-40.150470939092315,1.4440230927472992,-4.1639313200464585,-5.051191678698741,39.983308732787926,42204.6425741539,25706.289295154296,25706.289295154296,67910.9318693082,77290.45471637807,77290.45471637807,25706.289295154296,102996.74401153237,102996.74401153237,102996.74401153237,127546.06465028123,127546.06465028123,0.0,0.0,91500.93020565475,56415.11806343148,38984.2357135814,24549.320638748857,63533.556352330255,20866.92254293653,1521.4533466325233,0.0,0.8867186026049008,2.866887709287735,0.0014959128700940735,0.0,-4.1639313200464585,353948.8935175716,1553813.67465049,4.389937934848642,1553813.67465049,4.389937934848642,0.85,0.0964295612721768,4.028046144702076,101325.0,128382.95586100139,1.2670412618899718,1.0,0.0,4.028046144703756,1.2849988122339588,1.2852890652207987,3.1346691579421417,22715.95878463363,2316.3831466029305,19308.56630224095,1968.925810775438,0.85,0.8500000587825668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.396639095541,4632.441516551485,5.568475004390168,4.9785501805860015,-2.371946169473187,7.350496350059188,3.479819061253636,3.5,0.9942340175010388,0.6,0.0002258662607270373,0.9823978750525392,0.0002299132219875352,199.0440331382791,0.0,0.0,0.0,0.0015060535018850767,7.752344192999222e-05,0.0001483428187970451,0.0005975317193496762,0.09642956126957712,0.07164656563329289,0.024782995636284236,0.09642956120627362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.7907812871,579.6370635571683,0.0,0.09642956126957712,0.07164656563522445,0.02478299563695236,0.3751699096330882,0.3751699096330882,0.1297735712270753,0.0,0.8332738908435431,5.0125397361319415,6.428990673157386e-11,0.88726035865227,5.014410167621577,6.428990673157386e-11,24549.320638748857,20866.92254293653,0.85,1.068898638267672,0.6642889993455551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664499825068871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.117284769607,1521.4533466325233,0.3751699096330882,0.1297735712270753,6.112871282664199,3.479819061253636
2582.0,-30.145596815536575,4.978914759168642,34.99163001912713,24.04493767479437,4.9544955124059955,-26.63563180710928,-40.15017502298576,1.444530503978446,-4.149627198693906,-5.050640856967903,39.98332099901905,42204.486597119634,25706.25057008315,25706.25057008315,67910.73716720278,77290.32725165099,77290.32725165099,25706.25057008315,102996.57782173414,102996.57782173414,102996.57782173414,127546.26531834487,127546.26531834487,0.0,0.0,91500.9119086672,56415.07125413493,38984.26739392475,24549.687496610735,63533.95489053548,20867.234372119125,1521.4644774379578,0.0,0.8867213637975374,2.8667552606282234,0.0014959128700940735,0.0,-4.149627198693906,353956.4959736964,1553814.2033488755,4.389845139229608,1553814.2033488755,4.389845139229608,0.85,0.09642611197755814,4.028046144702076,101325.0,128382.90018490807,1.2670407124096528,1.0,0.0,4.028046144703195,1.2849964377408174,1.2852866901913114,3.1346749503709748,22715.95424223593,2316.382683407273,19308.559535606684,1968.9251207707714,0.85,0.849999930872644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.455164319969,4632.441516551485,5.568396021424335,4.978914759168642,-2.371415208508536,7.350329967677178,3.479892588316727,3.5,0.9942550252333505,0.6,0.0002258662607270373,0.9823707746917202,0.00022991956453297064,199.04381629790876,0.0,0.0,0.0,0.0015060535018850767,7.752604135770543e-05,0.0001483402193693319,0.0005975212487348975,0.09642611197456909,0.07164637265723861,0.024779739317330476,0.09642611191415432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.851382886,579.63704373399,0.0,0.09642611197456909,0.07164637265945954,0.0247797393180986,0.3751700114509661,0.3751700114509661,0.1297569045604135,0.0,0.8469403834407672,5.012744473911027,-2.4442670110147446e-11,0.901013658273996,5.014611580830433,-2.4442670110147446e-11,24549.687496610735,20867.234372119125,0.85,1.0688888687034859,0.6642823773497964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664482557537318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11770149558,1521.4644774379578,0.3751700114509661,0.1297569045604135,6.112871282664199,3.479892588316727
