time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2583.0,-30.145330909180927,4.979279623289114,34.99163255311955,24.045440868381434,4.955030083081997,-26.635339034628643,-40.149875230248995,1.4450382085299642,-4.135303926429003,-5.0500898578297875,39.983333846270135,42204.31904194802,25706.21630554333,25706.21630554333,67910.53534749136,77290.20036445087,77290.20036445087,25706.21630554333,102996.4166699942,102996.4166699942,102996.4166699942,127546.47345141324,127546.47345141324,0.0,0.0,91500.89379273291,56415.01247023101,38984.312580557664,24550.056781419047,63534.369361976715,20867.54826420619,1521.4757403409387,0.0,0.8867241237293816,2.8666225970459944,0.0014959128700940735,0.0,-4.135303926429003,353964.1010082074,1553814.7570915674,4.389752386374173,1553814.7570915674,4.389752386374173,0.85,0.09642266360439963,4.028046144702076,101325.0,128382.83988769901,1.2670401173224675,1.0,0.0,4.02804614470085,1.2849940618838303,1.2852843137976704,3.13468074614825,22715.949744786387,2316.382224795051,19308.561460559464,1968.9253170613272,0.85,0.8500001839012272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.514249757572,4632.441516551485,5.568317330958797,4.979279623289114,-2.3708837565531735,7.350163379842288,3.4799668198234666,3.5,0.9942762342352761,0.6,0.0002258662607270373,0.9823435548422497,0.00022992593539569587,199.04359849544431,0.0,0.0,0.0,0.0015060535018850767,7.752867492123107e-05,0.00014833758580580625,0.0005975106406194913,0.09642266360173189,0.07164618037280748,0.02477648322892441,0.09642266353879561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.9148550302,579.6370229718382,0.0,0.09642266360173189,0.07164618037478972,0.024776483229609913,0.3751701136858511,0.3751701136858511,0.1297402378937454,0.0,0.8606269653294589,5.012948505320878,2.3874235921539366e-12,0.914785931400786,5.0148131179317375,2.3874235921539366e-12,24550.056781419047,20867.54826420619,0.85,1.0688787191792548,0.6642754066148953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664465274737735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1181428923,1521.4757403409387,0.3751701136858511,0.1297402378937454,6.112871282664199,3.4799668198234666
2584.0,-30.14506456394595,4.979644736280534,34.99163537341786,24.04594434136527,4.9555647950659685,-26.635045852998047,-40.149575332738436,1.445546084118021,-4.120962596334209,-5.049538719303619,39.9833472535353,42204.153014510775,25706.186441029575,25706.186441029575,67910.33945554035,77290.07384425896,77290.07384425896,25706.186441029575,102996.26028528853,102996.26028528853,102996.26028528853,127546.68866812001,127546.68866812001,0.0,0.0,91500.87592344647,56414.95509369792,38984.35647749838,24550.42838283148,63534.78486032986,20867.86412540676,1521.4871298531082,0.0,0.8867268822823874,2.866489729246743,0.0014959128700940735,0.0,-4.120962596334209,353971.708094627,1553815.3349718316,4.389659680248941,1553815.3349718316,4.389659680248941,0.85,0.09641921614325952,4.028046144702076,101325.0,128382.77452396542,1.2670394722325726,1.0,0.0,4.028046144702112,1.2849916852352499,1.2852819366122572,3.1346865438780185,22715.945308569473,2316.38177242682,19308.554227194276,1968.9245794633516,0.85,0.8500000314717355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.5738868968865,4632.441516551485,5.568238930170887,4.979644736280534,-2.3703518556353984,7.349996591915932,3.480041745098423,3.5,0.9942976414566923,0.6,0.0002258662607270373,0.9823162908818782,0.00022993231693659992,199.04338033397394,0.0,0.0,0.0,0.0015060535018850767,7.753130948790655e-05,0.00014833495123913078,0.0005975000284633512,0.09641921614049367,0.0716459887727056,0.02477322736778808,0.09641921607836246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536038.9810939364,579.6370013046594,0.0,0.09641921614049367,0.07164598877476078,0.024773227368498744,0.3751702163479806,0.3751702163479806,0.12972357122707917,0.0,0.8743332139650306,5.0131517844930045,1.2107648217352107e-11,0.928576122969389,5.015013647236913,1.2107648217352107e-11,24550.42838283148,20867.86412540676,0.85,1.068868645810785,0.6642684492800163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664447978432278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.118616655775,1521.4871298531082,0.3751702163479806,0.12972357122707917,6.112871282664199,3.480041745098423
2585.0,-30.1447974682888,4.980010062109295,34.99163847922882,24.046448163595073,4.956099805025091,-26.634751966260158,-40.14927913723511,1.446054302996179,-4.106603783901278,-5.048987472520742,39.98336121030817,42204.0052775216,25706.160900548686,25706.160900548686,67910.16617807029,77289.94763142288,77289.94763142288,25706.160900548686,102996.10853197156,102996.10853197156,102996.10853197156,127546.91078353708,127546.91078353708,0.0,0.0,91500.8581780517,56414.915824149386,38984.38039322479,24550.802251565518,63535.18264479031,20868.18191383069,1521.4986438424817,0.0,0.886729639336005,2.8663566615959493,0.0014959128700940735,0.0,-4.106603783901278,353979.31680331664,1553815.936538095,4.389567024904593,1553815.936538095,4.389567024904593,0.85,0.09641576959500306,4.028046144702076,101325.0,128382.71756732198,1.2670389101142066,1.0,0.0,4.028046144698871,1.2849893069890135,1.2852795578288274,3.134692345526666,22715.94090310982,2316.3813231949566,19308.55114198735,1968.9242648597995,0.85,0.8500000605013022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.634067298364,4632.441516551485,5.5681608127957665,4.980010062109295,-2.3698195425293074,7.349829604638602,3.480117353556317,3.5,0.9943192438732334,0.6,0.0002258662607270373,0.9822889509255261,0.0002299387166212376,199.04316155831845,0.0,0.0,0.0,0.0015060535018850767,7.753391161410123e-05,0.00014833234911293609,0.0005974895469789646,0.09641576959225542,0.07164579785827604,0.024769971733979376,0.09641576953024511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.0500477038,579.6369787494311,0.0,0.09641576959225542,0.0716457978603178,0.024769971734685252,0.37517031944229084,0.37517031944229084,0.12970690456041348,0.0,0.8880586800512447,5.0133542049513835,4.547473508864641e-13,0.9423836886194863,5.0152128326705,4.547473508864641e-13,24550.802251565518,20868.18191383069,0.85,1.0688592265129613,0.6642619651142563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664430670359208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.119108075007,1521.4986438424817,0.37517031944229084,0.12970690456041348,6.112871282664199,3.480117353556317
2586.0,-30.144529471312563,4.980375565410386,34.99164187029209,24.046952125523262,4.9566348143768595,-26.634457268317846,-40.14897899525238,1.4465626113821624,-4.092226993159898,-5.048436145986116,39.98337573052414,42203.84501523962,25706.139603869102,25706.139603869102,67909.98461910873,77289.82196718594,77289.82196718594,25706.139603869102,102995.96157105504,102995.96157105504,102995.96157105504,127547.1400574128,127547.1400574128,0.0,0.0,91500.84061641239,56414.86366446607,38984.418835495904,24551.178486357763,63535.59732185367,20868.501713404097,1521.5102886419634,0.0,0.8867323946948866,2.8662233839333475,0.0014959128700940735,0.0,-4.092226993159898,353986.9267413239,1553816.562389892,4.389474426905444,1553816.562389892,4.389474426905444,0.85,0.0964123239970221,4.028046144702076,101325.0,128382.6562122671,1.2670383045868947,1.0,0.0,4.0280461447015075,1.284986928332724,1.2852771786352517,3.134698148197105,22715.93654326917,2316.380878614937,19308.543473611484,1968.9234829030795,0.85,0.8499998860638078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.694782626036,4632.441516551485,5.568082971525165,4.980375565410386,-2.369286851852363,7.349662417262749,3.480193634741794,3.5,0.9943410384976554,0.6,0.0002258662607270373,0.982261519534927,0.00022994513806667147,199.04294204488394,0.0,0.0,0.0,0.0015060535018850767,7.753654849312967e-05,0.00014832971223390764,0.00059747892550856,0.0964123239943721,0.07164560765719005,0.02476671633718205,0.09641232393150899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.121785177,579.636955283634,0.0,0.0964123239943721,0.07164560765915935,0.02476671633786275,0.37517042296576986,0.37517042296576986,0.12969023789374687,0.0,0.9018031080541391,5.013555918955774,-2.2737367544323206e-13,0.9562091528262044,5.015411866372517,-2.2737367544323206e-13,24551.178486357763,20868.501713404097,0.85,1.068849392807242,0.6642551072817758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664413352226742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.119623405877,1521.5102886419634,0.37517042296576986,0.12969023789374687,6.112871282664199,3.480193634741794
2587.0,-30.14426027654991,4.980741213393974,34.99164554547243,24.04745650654661,4.9571700886773655,-26.634161465922865,-40.14867871357126,1.4470712780503237,-4.07783304027015,-5.047884676041316,39.98339078817868,42203.688930978795,25706.12224196935,25706.12224196935,67909.81117294815,77289.69687709188,77289.69687709188,25706.12224196935,102995.81911906123,102995.81911906123,102995.81911906123,127547.37602350181,127547.37602350181,0.0,0.0,91500.82325104228,56414.81530492931,38984.45327345886,24551.556904440586,63536.01017789944,20868.823368774498,1521.5220523081177,0.0,0.8867351487774278,2.866089915272858,0.0014959128700940735,0.0,-4.07783304027015,353994.5387870005,1553817.2114059373,4.389381872190049,1553817.2114059373,4.389381872190049,0.85,0.0964088792738979,4.028046144702076,101325.0,128382.59853183445,1.2670377353252844,1.0,0.0,4.028046144701335,1.28498454800865,1.2852747977735148,3.1347039549575664,22715.932232154184,2316.380439003552,19308.544431528695,1968.9235805834505,0.85,0.8500000895493796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.756024656834,4632.441516551485,5.568005349357855,4.980741213393974,-2.368753749933982,7.349494963327956,3.4802705783411385,3.5,0.9943630223831824,0.6,0.0002258662607270373,0.9822339663742563,0.00022995158837846224,199.04272155084297,0.0,0.0,0.0,0.0015060535018850767,7.753918668243896e-05,0.00014832707404459835,0.0005974682987602837,0.09640887927111957,0.07164541811354308,0.024763461157576497,0.09640887920916597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.1961778796,579.6369309492919,0.0,0.09640887927111957,0.07164541811560776,0.024763461158290128,0.3751705269246726,0.3751705269246726,0.1296735712270802,0.0,0.9155660848086313,5.013757090413094,-1.9895196601282805e-11,0.9700516357711422,5.015611134339679,-1.9895196601282805e-11,24551.556904440586,20868.823368774498,0.85,1.0688397175523323,0.6642483343352752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439602571139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.120165696357,1521.5220523081177,0.3751705269246726,0.1296735712270802,6.112871282664199,3.4802705783411385
2588.0,-30.143990303102576,4.981106971962173,34.991649504205604,24.047961097117536,4.9577054124571,-26.633864957814026,-40.14837459018452,1.4475800671685288,-4.063421820831252,-5.047333180461071,39.98340639763373,42203.51988894796,25706.10897181617,25706.10897181617,67909.62886076413,77289.57233555152,77289.57233555152,25706.10897181617,102995.68130736769,102995.68130736769,102995.68130736769,127547.61895257894,127547.61895257894,0.0,0.0,91500.80613879336,56414.75369218993,38984.50271844825,24551.93764521125,63536.4403636595,20869.14699842956,1521.5339455220662,0.0,0.8867379009319483,2.865956240216497,0.0014959128700940735,0.0,-4.063421820831252,354002.1513153477,1553817.8842066678,4.389289382658343,1553817.8842066678,4.389289382658343,0.85,0.09640543551604439,4.028046144702076,101325.0,128382.53639731428,1.2670371221052483,1.0,0.0,4.028046144704436,1.284982167120388,1.2852724163474625,3.1347097631158753,22715.92798387889,2316.380005800033,19308.536279962795,1968.9227493550598,0.85,0.8499998896662173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.817785739253,4632.441516551485,5.567927989538375,4.981106971962173,-2.368220336124964,7.349327308087137,3.4803481747585385,3.5,0.9943851927881538,0.6,0.0002258662607270373,0.9822063343493861,0.00022995805751614421,199.04250041948174,0.0,0.0,0.0,0.0015060535018850767,7.754185870846844e-05,0.00014832440201856888,0.0005974575357161372,0.09640543551347373,0.07164522929571232,0.02476020621776141,0.09640543544999418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.2732967683,579.6369057231944,0.0,0.09640543551347373,0.07164522929762272,0.024760206218421666,0.3751706313334759,0.3751706313334759,0.12965690456041234,0.0,0.9293473890361952,5.013957828490163,-1.4210854715202004e-11,0.9839113596298148,5.015810181386655,-1.4210854715202004e-11,24551.93764521125,20869.14699842956,0.85,1.0688296113549025,0.6642411763610039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664378692367577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.120740915725,1521.5339455220662,0.3751706313334759,0.12965690456041234,6.112871282664199,3.4803481747585385
2589.0,-30.14371997125562,4.981472807671238,34.99165374497994,24.048465862311446,4.958240874548923,-26.633568113306072,-40.14807416880501,1.4480890165996478,-4.048994682262958,-5.046781685545906,39.98342253016441,42203.367774141465,25706.099714912234,25706.099714912234,67909.4674890537,77289.44806905196,77289.44806905196,25706.099714912234,102995.5477839642,102995.5477839642,102995.5477839642,127547.8683325689,127547.8683325689,0.0,0.0,91500.78921251219,56414.7089176026,38984.53366101065,24552.320548604708,63536.85420961536,20869.472466314,1521.5459596760238,0.0,0.8867406511289503,2.8658223743877196,0.0014959128700940735,0.0,-4.048994682262958,354009.76396363444,1553818.579551983,4.389196959300813,1553818.579551983,4.389196959300813,0.85,0.09640199269596582,4.028046144702076,101325.0,128382.47821579674,1.2670365478983148,1.0,0.0,4.028046144702349,1.284979785490766,1.2852700341798828,3.13471557310426,22715.92378177182,2316.379577304362,19308.53246046791,1968.9223598749738,0.85,0.8499998787617813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.880057864385,4632.441516551485,5.567850884738606,4.981472807671238,-2.3676866427459635,7.349159450417201,3.4804264139489347,3.5,0.9944075468425527,0.6,0.0002258662607270373,0.9821786664821438,0.0002299645354098552,199.0422789950529,0.0,0.0,0.0,0.0015060535018850767,7.754449829226933e-05,0.00014832176243476797,0.0005974469033507843,0.0964019926933784,0.07164504118378483,0.02475695150959358,0.09640199262968926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.3529999282,579.636879651764,0.0,0.0964019926933784,0.07164504118570779,0.024756951510258033,0.3751707362100221,0.3751707362100221,0.12964023789374507,0.0,0.9431465469637601,5.01415790196728,3.859668140648864e-11,0.9977870032829514,5.016007588849675,3.859668140648864e-11,24552.320548604708,20869.472466314,0.85,1.0688201097431198,0.664234455720891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664361353811726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.1213407079,1521.5459596760238,0.3751707362100221,0.12964023789374507,6.112871282664199,3.4804264139489347
2590.0,-30.143448880994196,4.9818386878014245,34.99165826660369,24.048970697354548,4.958776317423647,-26.63327058797931,-40.14776983587069,1.4485980244085372,-4.034551413046074,-5.046230213273703,39.98343919206567,42203.20263459733,25706.094384377604,25706.094384377604,67909.29701897493,77289.32424109535,77289.32424109535,25706.094384377604,102995.41862547296,102995.41862547296,102995.41862547296,127548.12429331434,127548.12429331434,0.0,0.0,91500.7724106199,56414.650804120705,38984.57956277688,24552.70566784138,63537.28523061826,20869.79981766517,1521.5580983540408,0.0,0.8867433992326217,2.8656883123136927,0.0014959128700940735,0.0,-4.034551413046074,354017.37642587937,1553819.2977158492,4.389104606680719,1553819.2977158492,4.389104606680719,0.85,0.09639855083639166,4.028046144702076,101325.0,128382.41574722003,1.2670359313813968,1.0,0.0,4.0280461447013,1.2849774035967951,1.2852676517478943,3.134721383759065,22715.91961054545,2316.379151957646,19308.52858229677,1968.921964411575,0.85,0.8499998641187804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.94283313532,4632.441516551485,5.567774025679423,4.9818386878014245,-2.3671526986988796,7.348991386500304,3.4805052860077734,3.5,0.9944300817165067,0.6,0.0002258662607270373,0.9821509218370802,0.00022997103164609578,199.04205694991379,0.0,0.0,0.0,0.0015060535018850767,7.754717232875507e-05,0.00014831908839828224,0.0005974361322084272,0.09639855083320407,0.07164485379444523,0.024753697038758845,0.096398550775265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.4353184605,579.6368527248275,0.0,0.09639855083320407,0.07164485379681426,0.0247536970395774,0.37517084155426905,0.37517084155426905,0.1296235712270811,0.0,0.95696322450965,5.014357286884319,-5.0874859880423173e-11,1.011678800227628,5.016204170479398,-5.0874859880423173e-11,24552.70566784138,20869.79981766517,0.85,1.0688101761428395,0.6642273506243519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434401162925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12195667913,1521.5580983540408,0.37517084155426905,0.1296235712270811,6.112871282664199,3.4805052860077734
2591.0,-30.143177365383643,4.982204580825458,34.99166306734494,24.04947563717144,4.959311729259806,-26.632972683168852,-40.1474692747928,1.4491070470446927,-4.020092726531686,-5.045678762120224,39.98345636522057,42203.05466718604,25706.09283711593,25706.09283711593,67909.14750430197,77289.20078807356,77289.20078807356,25706.09283711593,102995.29362518949,102995.29362518949,102995.29362518949,127548.38651912918,127548.38651912918,0.0,0.0,91500.755797968,56414.60967707934,38984.6068009874,24553.092893939705,63537.699694927105,20870.12895984875,1521.5703552506795,0.0,0.886746145318008,2.8655540641836836,0.0014959128700940735,0.0,-4.020092726531686,354024.9887269219,1553820.0379158035,4.389012322275213,1553820.0379158035,4.389012322275213,0.85,0.09639510990482929,4.028046144702076,101325.0,128382.35751002647,1.2670353566249837,1.0,0.0,4.028046144703631,1.2849750216422708,1.2852652692553388,3.1347271945831325,22715.91548629978,2316.3787314016286,19308.52918242601,1968.9220256077265,0.85,0.8500000448615509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.006103784794,4632.441516551485,5.567697390749244,4.982204580825458,-2.3666185152772883,7.3488230961027465,3.4805847811931647,3.5,0.9944527946266185,0.6,0.0002258662607270373,0.9821231345071689,0.0002299775382446086,199.0418345568755,0.0,0.0,0.0,0.0015060535018850767,7.754981330730972e-05,0.00014831644741972758,0.0005974254942249418,0.09639510990250807,0.07164466710503666,0.024750442797471423,0.09639510983694681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.5201628568,579.6368249716631,0.0,0.09639510990250807,0.07164466710676186,0.024750442798067426,0.3751709473642862,0.3751709473642862,0.12960690456041118,0.0,0.9707970032846447,5.0145559073242225,-5.059064278611913e-12,1.0255860355885602,5.0163996862672775,-5.059064278611913e-12,24553.092893939705,20870.12895984875,0.85,1.0688008509965603,0.6642206889739757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664326667371206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12259685499,1521.5703552506795,0.3751709473642862,0.12960690456041118,6.112871282664199,3.4805847811931647
2592.0,-30.142904713696268,4.982570456591634,34.99166814553973,24.04998078653591,4.959847264647589,-26.63267374337957,-40.14716099537907,1.4496162943308641,-4.005618592438395,-5.045127319904972,39.983474048144934,42202.87930776603,25706.094908058974,25706.094908058974,67908.974215825,77289.07787252005,77289.07787252005,25706.094908058974,102995.17278057903,102995.17278057903,102995.17278057903,127548.65500310849,127548.65500310849,0.0,0.0,91500.73931347381,56414.540748719664,38984.66507194905,24553.482222529467,63538.14729447852,20870.459889150046,1521.5827298861836,0.0,0.8867488894517072,2.8654196311098845,0.0014959128700940735,0.0,-4.005618592438395,354032.60103243426,1553820.800087924,4.388920103845388,1553820.800087924,4.388920103845388,0.85,0.09639166989353729,4.028046144702076,101325.0,128382.2946517171,1.2670347362617034,1.0,0.0,4.0280461447057,1.284972638645341,1.2852628857201425,3.134733007971726,22715.911393870447,2316.3783140899745,19308.525063553283,1968.9216055995967,0.85,0.850000016673925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.069862288619,4632.441516551485,5.5676209532850365,4.982570456591634,-2.366084095473882,7.348654552065516,3.4806648900684176,3.5,0.9944756828766907,0.6,0.0002258662607270373,0.982095231762718,0.00022998407223873826,199.04161123379933,0.0,0.0,0.0,0.0015060535018850767,7.755252219194099e-05,0.00014831373853509632,0.0005974145827126465,0.09639166989093315,0.07164448110759605,0.024747188783337093,0.0963916698278278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.607525784,579.6367963946683,0.0,0.09639166989093315,0.07164448110953162,0.024747188784005673,0.37517105363346454,0.37517105363346454,0.1295902378937447,0.0,0.9846475481629682,5.014753880755336,-3.296918293926865e-12,1.0395087274665684,5.016595048465888,-3.296918293926865e-12,24553.482222529467,20870.459889150046,0.85,1.06879059442966,0.6642132499106324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664309322532135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.123254588358,1521.5827298861836,0.37517105363346454,0.1295902378937447,6.112871282664199,3.4806648900684176
2593.0,-30.14263126573914,4.982936284493197,34.99167349988866,24.050486145447962,4.960382837928683,-26.63237408325788,-40.1468601549044,1.450125655447442,-3.99112897577362,-5.0445759597516435,39.98349224812914,42202.73809640742,25706.100651812452,25706.100651812452,67908.83874821987,77288.95550913631,77288.95550913631,25706.100651812452,102995.05616094876,102995.05616094876,102995.05616094876,127548.92989363367,127548.92989363367,0.0,0.0,91500.72307370731,56414.50566097841,38984.686014143226,24553.873732684904,63538.559746828134,20870.79267278217,1521.5952284716168,0.0,0.8867516312351972,2.8652850039824176,0.0014959128700940735,0.0,-3.99112897577362,354040.2123335503,1553821.5845471716,4.388827964782928,1553821.5845471716,4.388827964782928,0.85,0.09638823085374043,4.028046144702076,101325.0,128382.24053455438,1.2670342021668333,1.0,0.0,4.0280461447022065,1.284970255124589,1.2852605016610055,3.1347388226597683,22715.907362197046,2316.377902973701,19308.52532347162,1968.9216321038907,0.85,0.8500001789760834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.134101411228,4632.441516551485,5.567544733854574,4.982936284493197,-2.36554950476941,7.3484857892626065,3.480745603559256,3.5,0.9944987438740732,0.6,0.0002258662607270373,0.9820672483881089,0.0002299906254869584,199.0413872590192,0.0,0.0,0.0,0.0015060535018850767,7.755516579415003e-05,0.00014831109493288727,0.0005974039341609601,0.09638823085085696,0.07164429584118062,0.02474393500967634,0.09638823079041808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.6974432636,579.63676698206,0.0,0.09638823085085696,0.07164429584332384,0.024743935010416586,0.3751711603631336,0.3751711603631336,0.12957357122707824,0.0,0.9985146432958345,5.014951314589268,-2.0463630789890885e-12,1.0534469839780058,5.016790161479491,-2.0463630789890885e-12,24553.873732684904,20870.79267278217,0.85,1.0687815244601906,0.6642067158047943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664291978541347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12394413165,1521.5952284716168,0.3751711603631336,0.12957357122707824,6.112871282664199,3.480745603559256
2594.0,-30.142357035812292,4.983302034993423,34.99167912881771,24.050991504360013,4.960918291058798,-26.632073731342853,-40.14655543779952,1.450634986589088,-3.976624295819363,-5.0440246827575645,39.98351095457505,42202.58394897407,25706.109939972775,25706.109939972775,67908.69388894684,77288.83370853473,77288.83370853473,25706.109939972775,102994.9436485075,102994.9436485075,102994.9436485075,127549.21101285523,127549.21101285523,0.0,0.0,91500.70703163254,56414.45727207076,38984.72195506865,24554.267364347736,63538.98931941639,20871.127259695575,1521.6078475890668,0.0,0.8867543707018574,2.865150188578948,0.0014959128700940735,0.0,-3.976624295819363,354047.8226161626,1553822.3908362284,4.388735903965125,1553822.3908362284,4.388735903965125,0.85,0.09638479276986243,4.028046144702076,101325.0,128382.18174059983,1.2670336219156164,1.0,0.0,4.028046144704685,1.2849678717529445,1.2852581177510096,3.134744637005626,22715.90337960246,2316.377496862074,19308.51662711113,1968.9207453219124,0.85,0.8499999451683281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.19881376797,4632.441516551485,5.5674687135672025,4.983302034993423,-2.3650147556508956,7.3483167906443185,3.4808269124038804,3.5,0.9945219749725372,0.6,0.0002258662607270373,0.9820391858541687,0.00022999719764805608,199.04116264425235,0.0,0.0,0.0,0.0015060535018850767,7.755784354674663e-05,0.00014830841718029068,0.000597393148049937,0.09638479276718868,0.07164411129498721,0.02474068147220147,0.09638479270497802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.7898629339,579.6367367509683,0.0,0.09638479276718868,0.07164411129697465,0.02474068147288778,0.3751712675604419,0.3751712675604419,0.12955690456041183,0.0,1.0123980067374418,5.01514828806927,7.787548383930698e-11,1.067400386938175,5.016985128860313,7.787548383930698e-11,24554.267364347736,20871.127259695575,0.85,1.0687720188239624,0.6641997992259173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266427463684972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.124658715267,1521.6078475890668,0.3751712675604419,0.12955690456041183,6.112871282664199,3.4808269124038804
2595.0,-30.14208203705729,4.9836676796028705,34.9916850301885,24.05149710774424,4.961453832002113,-26.631772678697754,-40.14624684406442,1.4511444736423307,-3.962105363125488,-5.043473489405647,39.98353014789714,42202.416806804016,25706.12264686633,25706.12264686633,67908.53945367035,77288.71237142058,77288.71237142058,25706.12264686633,102994.83501828692,102994.83501828692,102994.83501828692,127549.49802468551,127549.49802468551,0.0,0.0,91500.6911773393,56414.39561272168,38984.77284957512,24554.663006398587,63539.43585597371,20871.463555438797,1521.6205808900625,0.0,0.8867571079192434,2.8650151961228674,0.0014959128700940735,0.0,-3.962105363125488,354055.4318706965,1553823.2181110133,4.388643919120779,1553823.2181110133,4.388643919120779,0.85,0.09638135561407662,4.028046144702076,101325.0,128382.11849255784,1.2670329977059742,1.0,0.0,4.028046144700653,1.2849654876605703,1.2852557331201213,3.1347504531313164,22715.899443626386,2316.377095504213,19308.516760448947,1968.9207589185858,0.85,0.8500000983173273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.263992190677,4632.441516551485,5.567392873862941,4.9836676796028705,-2.3644798597647636,7.348147539367634,3.4809088076122707,3.5,0.9945453736035059,0.6,0.0002258662607270373,0.9820110455129868,0.0002300037884085595,199.04093740026698,0.0,0.0,0.0,0.0015060535018850767,7.756055545299691e-05,0.0001483057052740404,0.0005973822243664208,0.09638135561090642,0.07164392744800283,0.024737428162903596,0.09638135555309907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.8846880305,579.6367057330415,0.0,0.09638135561090642,0.07164392745035937,0.024737428163717254,0.37517137523555605,0.37517137523555605,0.12954023789375022,0.0,1.0262972506461097,5.015344772151536,3.001332515850663e-11,1.0813681262801538,5.01717949017501,3.001332515850663e-11,24554.663006398587,20871.463555438797,0.85,1.0687620772649005,0.6641925008976346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664257298857393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.125398079275,1521.6205808900625,0.37517137523555605,0.12954023789375022,6.112871282664199,3.4809088076122707
2596.0,-30.141806205239796,4.984033189477096,34.99169120249935,24.052002711128466,4.9619892491540964,-26.631470888669345,-40.14594191741196,1.4516539325836493,-3.947571796175737,-5.04292244555053,39.98354984236353,42202.26827012973,25706.138815092905,25706.138815092905,67908.40708522263,77288.59161538687,77288.59161538687,25706.138815092905,102994.73043047977,102994.73043047977,102994.73043047977,127549.79120817264,127549.79120817264,0.0,0.0,91500.67551675497,56414.35217149781,38984.803716952396,24555.060777692866,63539.86449464526,20871.801661038935,1521.6334367126844,0.0,0.8867598425012216,2.864880013587782,0.0014959128700940735,0.0,-3.947571796175737,354063.0391898388,1553824.0669857527,4.388552023224981,1553824.0669857527,4.388552023224981,0.85,0.09637791944514212,4.028046144702076,101325.0,128382.05947589886,1.2670324152568355,1.0,0.0,4.0280461447017055,1.284963103708589,1.2852533486296578,3.1347562689360915,22715.895555740357,2316.376699050171,19308.50793563538,1968.9198590380388,0.85,0.8499998553108367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.329629723614,4632.441516551485,5.567317232370008,4.984033189477096,-2.363944876649701,7.347978066126798,3.48099128046111,3.5,0.9945689372746028,0.6,0.0002258662607270373,0.9819828207991274,0.00023001039930946012,199.04071147445492,0.0,0.0,0.0,0.0015060535018850767,7.756323521922115e-05,0.00014830302550781615,0.0005973714301444125,0.09637791944228988,0.07164374434539575,0.024734175096894132,0.09637791938157986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.9819890489,579.6366739052241,0.0,0.09637791944228988,0.071643744347516,0.024734175097626127,0.37517148339454043,0.37517148339454043,0.12952357122708474,0.0,1.0402121776984927,5.015540856779182,-8.981260180007666e-12,1.0953506493747796,5.017373686215876,-8.981260180007666e-12,24555.060777692866,20871.801661038935,0.85,1.0687527841823699,0.664185682575484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664239965914854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.126161986474,1521.6334367126844,0.37517148339454043,0.12952357122708474,6.112871282664199,3.48099128046111
2597.0,-30.141529223715263,4.984398537993341,34.99169764373911,24.052508419286482,4.9625246557378455,-26.631168064916462,-40.145633079204686,1.4521634969389896,-3.933024065711095,-5.042371494574946,39.98357002013165,42202.10807851425,25706.158178050693,25706.158178050693,67908.26625656494,77288.47152727426,77288.47152727426,25706.158178050693,102994.62970532496,102994.62970532496,102994.62970532496,127550.0902576853,127550.0902576853,0.0,0.0,91500.66005452165,56414.296605761185,38984.84827640052,24555.460552360335,63540.308828760855,20872.141469506285,1521.6464065652422,0.0,0.8867625748004996,2.864744654329356,0.0014959128700940735,0.0,-3.933024065711095,354070.64535461256,1553824.9366934146,4.388460204423926,1553824.9366934146,4.388460204423926,0.85,0.09637448420577428,4.028046144702076,101325.0,128381.9961165047,1.2670317899482328,1.0,0.0,4.028046144702327,1.284960719272184,1.285250963654661,3.134762085944235,22715.891717096816,2316.3763076174655,19308.50349807242,1968.919406532549,0.85,0.8499998035974141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.395719288199,4632.441516551485,5.567241739898668,4.984398537993341,-2.363409775562907,7.347808313556248,3.4810743220725056,3.5,0.9945926634492873,0.6,0.0002258662607270373,0.981954479321072,0.00023001703794172038,199.0404846074674,0.0,0.0,0.0,0.0015060535018850767,7.756594944835183e-05,0.00014830031127868547,0.0005973604971042268,0.0963744842033874,0.07164356194463896,0.024730922258748435,0.09637448413901621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.0816778359,579.6366412963497,0.0,0.0963744842033874,0.07164356194641333,0.02473092225936095,0.37517159204737677,0.37517159204737677,0.1295069045604167,0.0,1.0541424807788644,5.015736699002673,-7.51469997339882e-11,1.1093474288638276,5.01756837586538,-7.51469997339882e-11,24555.460552360335,20872.141469506285,0.85,1.0687430940818305,0.664178516856876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664222639389413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.126951749317,1521.6464065652422,0.37517159204737677,0.1295069045604167,6.112871282664199,3.4810743220725056
2598.0,-30.141251931266936,4.984763697308585,34.99170435195802,24.053014092519902,4.963059864327149,-26.630864981103386,-40.145327943004645,1.452672914163348,-3.918462700235125,-5.0418207407411035,39.983590678966856,42201.964668338995,25706.180882170676,25706.180882170676,67908.14555050967,77288.35190418384,77288.35190418384,25706.180882170676,102994.53278635452,102994.53278635452,102994.53278635452,127550.39515419968,127550.39515419968,0.0,0.0,91500.64485138212,56414.25761553636,38984.8747064953,24555.86236784516,63540.73707434046,20872.483012668385,1521.6594949743117,0.0,0.8867653042954412,2.8646091133221314,0.0014959128700940735,0.0,-3.918462700235125,354078.24892793584,1553825.8271360865,4.388368480246101,1553825.8271360865,4.388368480246101,0.85,0.09637104995367116,4.028046144702076,101325.0,128381.94194366592,1.2670312553038827,1.0,0.0,4.028046144699716,1.2849583355331031,1.285248579377146,3.1347679012727845,22715.887942775724,2316.3759227438245,19308.5081947996,1968.9198854654344,0.85,0.850000151587305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.462254301155,4632.441516551485,5.567166436114433,4.984763697308585,-2.3628746437305197,7.347638341039104,3.4811579241907014,3.5,0.9946165497687718,0.6,0.0002258662607270373,0.9819261069122821,0.00023002368420296467,199.04025748632986,0.0,0.0,0.0,0.0015060535018850767,7.756863122857772e-05,0.00014829762949845958,0.0005973496947697269,0.09637104995150399,0.07164338028923906,0.024727669662264928,0.09637104988519722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.1837433535,579.6366079100278,0.0,0.09637104995150399,0.07164338029085017,0.024727669662820986,0.37517170121131194,0.37517170121131194,0.1294902378937449,0.0,1.0680878870441575,5.015932222233857,5.4569682106375694e-12,1.123358040505991,5.017762241417756,5.4569682106375694e-12,24555.86236784516,20872.483012668385,0.85,1.0687339914086846,0.6641717835121138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664205320543045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.127773739016,1521.6594949743117,0.37517170121131194,0.1294902378937449,6.112871282664199,3.4811579241907014
2599.0,-30.14097384557469,4.985128641126366,34.99171132466808,24.05351987052711,4.963595071915516,-26.63056118360435,-40.145018965098984,1.4531824099454396,-3.9038883741573613,-5.041270158216829,39.98361179929274,42201.80835437014,25706.206741866234,25706.206741866234,67908.01509623637,77288.23272110065,77288.23272110065,25706.206741866234,102994.43946296688,102994.43946296688,102994.43946296688,127550.70556550298,127550.70556550298,0.0,0.0,91500.62976614585,56414.20539941637,38984.915963032756,24556.266102536098,63541.18206556885,20872.826187155682,1521.6726943988454,0.0,0.8867680311874915,2.864473403030784,0.0014959128700940735,0.0,-3.9038883741573613,354085.85026316106,1553826.7374698569,4.388276843920855,1553826.7374698569,4.388276843920855,0.85,0.09636761664569536,4.028046144702076,101325.0,128381.88287133083,1.2670306723052636,1.0,0.0,4.02804614470131,1.2849559514352704,1.2852461947407978,3.1347737174981196,22715.884197725212,2316.375540854952,19308.503826160457,1968.919439988218,0.85,0.850000099405949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.5292278511015,4632.441516551485,5.567091289171839,4.985128641126366,-2.3623394727968017,7.347468113923167,3.4812420781474556,3.5,0.9946405937564159,0.6,0.0002258662607270373,0.9818976542272833,0.00023003034965470573,199.04002971599283,0.0,0.0,0.0,0.0015060535018850767,7.757134686012459e-05,0.00014829491386691274,0.0005973387560805443,0.09636761664282556,0.07164319934712624,0.02472441729569932,0.09636761658260444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.288088881,579.6365737778966,0.0,0.09636761664282556,0.07164319934925978,0.02472441729643558,0.3751718108953354,0.3751718108953354,0.12947357122707895,0.0,1.08204799147029,5.016127315338508,4.263256414560601e-12,1.137381784059471,5.01795528193793,4.263256414560601e-12,24556.266102536098,20872.826187155682,0.85,1.068724453790635,0.6641646721463511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664188010695567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.128611190274,1521.6726943988454,0.3751718108953354,0.12947357122707895,6.112871282664199,3.4812420781474556
2600.0,-30.140694980997893,4.985493343015852,34.991718560054075,24.054025578685128,4.964130082079036,-26.63025670483697,-40.14470984749494,1.4536918059184398,-3.8893006122885367,-5.040719799002844,39.983633395729136,42201.6547793984,25706.235773261662,25706.235773261662,67907.89055266006,77288.11413463495,77288.11413463495,25706.235773261662,102994.34990789661,102994.34990789661,102994.34990789661,127551.02178055405,127551.02178055405,0.0,0.0,91500.61488231592,56414.15552708075,38984.95483915018,24556.671872657436,63541.62671180762,20873.17109175882,1521.6860127183616,0.0,0.8867707551592638,2.864337510778117,0.0014959128700940735,0.0,-3.8893006122885367,354093.4486431366,1553827.6683265823,4.388185306112695,1553827.6683265823,4.388185306112695,0.85,0.09636418433221876,4.028046144702076,101325.0,128381.81979031711,1.2670300497440623,1.0,0.0,4.028046144703216,1.284953567813321,1.2852438105804407,3.13477953258407,22715.8805026757,2316.3751640647624,19308.49955784069,1968.919004740731,0.85,0.8500000497698667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.596633361201,4632.441516551485,5.56701631050649,4.985493343015852,-2.361804311308124,7.347297654323976,3.4813267756946673,3.5,0.9946647930556193,0.6,0.0002258662607270373,0.9818691227427775,0.00023003703395427786,199.039801308222,0.0,0.0,0.0,0.0015060535018850767,7.757406380744959e-05,0.00014829219691958774,0.0005973278120913465,0.09636418432953497,0.07164301915716965,0.024721165172365313,0.09636418426813734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.3947866518,579.6365388763293,0.0,0.09636418432953497,0.07164301915916495,0.024721165173053807,0.37517192109968406,0.37517192109968406,0.1294569045604128,0.0,1.0960226033644744,5.016322056299828,-1.261923898709938e-11,1.1514191867142927,5.018148183172173,-1.261923898709938e-11,24556.671872657436,20873.17109175882,0.85,1.068715015129461,0.6641576075916904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664170711093479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.129473775934,1521.6860127183616,0.37517192109968406,0.1294569045604128,6.112871282664199,3.4813267756946673
2601.0,-30.14041542932597,4.985857778032764,34.99172605571507,24.054531251918547,4.964664913109161,-26.6299516255196,-40.1444006600417,1.4542011093027671,-3.8747001428483827,-5.0401696379421645,39.98365544758545,42201.5036208215,25706.26779797055,25706.26779797055,67907.77141879205,77287.99609763168,77287.99609763168,25706.26779797055,102994.26389560223,102994.26389560223,102994.26389560223,127551.3434457536,127551.3434457536,0.0,0.0,91500.60019756018,56414.10772074975,38984.99164090048,24557.079550151375,63542.07119105186,20873.51761762867,1521.699442032031,0.0,0.8867734764139683,2.8642014497133474,0.0014959128700940735,0.0,-3.8747001428483827,354101.04441490985,1553828.618813702,4.388093859991665,1553828.618813702,4.388093859991665,0.8500000000000001,0.09636075296817687,4.028046144702076,101325.0,128381.76105203867,1.267029470042326,1.0,0.0,4.02804614470178,1.284951184633464,1.2852414268622758,3.1347853466130604,22715.876857048217,2316.3747923142173,19308.49538258295,1968.91857898293,0.85,0.8500000023812405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.664464187654,4632.441516551485,5.566941469510352,4.985857778032764,-2.3612691509055552,7.347126928938319,3.481412008499873,3.5,0.994689145285678,0.6,0.0002258662607270373,0.9818405218570584,0.0002300437349029277,199.03957233820285,0.0,0.0,0.0,0.0015060535018850767,7.757678145671392e-05,0.0001482894792703234,0.0005973168652747045,0.0963607529654353,0.07164283968531429,0.024717913280121007,0.09636075290475986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.503734443,579.6365032387638,0.0,0.0963607529654353,0.07164283968735262,0.024717913280824247,0.3751720318289915,0.3751720318289915,0.12944023789374554,0.0,1.1100113919428622,5.0165164553897625,-5.434230843093246e-11,1.1654694950937596,5.018340831510784,-5.434230843093246e-11,24557.079550151375,20873.51761762867,0.85,1.0687056645448942,0.6641505829096175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664153422989635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.130361234766,1521.699442032031,0.3751720318289915,0.12944023789374554,6.112871282664199,3.481412008499873
2602.0,-30.140134635804266,4.98622192212538,34.99173380943872,24.05503709977495,4.965199735007567,-26.62964542948958,-40.144091297965474,1.4547105286926438,-3.8600868640952513,-5.03961967584715,39.98367795555298,42201.35681117775,25706.302708886007,25706.302708886007,67907.65952006375,77287.87874321644,77287.87874321644,25706.302708886007,102994.18145210245,102994.18145210245,102994.18145210245,127551.6705983621,127551.6705983621,0.0,0.0,91500.5856887563,56414.06375671668,38985.024368932915,24557.489146259664,63542.51351519258,20873.865774320715,1521.7129830317047,0.0,0.8867761949459607,2.8640652184347295,0.0014959128700940735,0.0,-3.8600868640952513,354108.63756905316,1553829.5889594129,4.3880025057462975,1553829.5889594129,4.3880025057462975,0.85,0.09635732255490279,4.028046144702076,101325.0,128381.70682352374,1.2670289348484949,1.0,0.0,4.0280461447030484,1.2849488009196257,1.2852390426100089,3.13479116196633,22715.87325510242,2316.3744250179643,19308.49109072653,1968.9181413353724,0.85,0.8499999482251678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.732714008663,4632.441516551485,5.566866750624533,4.98622192212538,-2.3607340018580367,7.346955923983417,3.481497768635001,3.5,0.9947136481814288,0.6,0.0002258662607270373,0.9818117948225169,0.00023005046580018668,199.0393423515626,0.0,0.0,0.0,0.0015060535018850767,7.757950072894919e-05,0.00014828675999808814,0.000597305911920661,0.09635732255265145,0.07164266093340196,0.02471466161924948,0.096357322487402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.6149356673,579.6364668640798,0.0,0.09635732255265145,0.07164266093507586,0.02471466161982693,0.37517214308735314,0.37517214308735314,0.12942357122707585,0.0,1.1240141224429294,5.016710674731257,1.722355591482483e-11,1.1795328117519261,5.0185339467632275,1.722355591482483e-11,24557.489146259664,20873.865774320715,0.85,1.0686964641999486,0.6641436492921813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413614756641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.131271753897,1521.7129830317047,0.37517214308735314,0.12942357122707585,6.112871282664199,3.481497768635001
2603.0,-30.1398535211369,4.9865857499551,34.99174181929759,24.055542738083773,4.9657342216882565,-26.629338977950425,-40.14378193588925,1.4552196785020626,-3.845461042053387,-5.039070016287347,39.983700923505424,42201.21114587295,25706.340660433663,25706.340660433663,67907.55180630661,77287.76193429182,77287.76193429182,25706.340660433663,102994.10259472548,102994.10259472548,102994.10259472548,127552.00333260669,127552.00333260669,0.0,0.0,91500.57145970158,56414.020671283986,38985.056431575096,24557.90073788121,63542.957169456306,20874.215627199028,1521.7266425154203,0.0,0.8867789102128207,2.8639288083210177,0.0014959128700940735,0.0,-3.845461042053387,354116.22667264537,1553830.5789332502,4.3879112616029685,1553830.5789332502,4.3879112616029685,0.85,0.09635389316007485,4.028046144702076,101325.0,128381.64413224268,1.267028316133656,1.0,0.0,4.02804614470204,1.284946418476066,1.2852366596283074,3.134796974242163,22715.86972260696,2316.374064803675,19308.48706982885,1968.917731317917,0.85,0.8499999033985011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.801376683797,4632.441516551485,5.5667921947076655,4.9865857499551,-2.360198949986094,7.346784699941193,3.4815840483996614,3.5,0.9947382995427604,0.6,0.0002258662607270373,0.9817830358408314,0.000230057204577382,199.03911210241733,0.0,0.0,0.0,0.0015060535018850767,7.75822200893088e-05,0.00014828404063772853,0.0005972949582116483,0.09635389315739984,0.0716424829513581,0.024711410206041746,0.09635389309640119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.7284094677,579.6364297460208,0.0,0.09635389315739984,0.07164248295334705,0.0247114102067278,0.3751722548876527,0.3751722548876527,0.12940690456041107,0.0,1.1380306112799303,5.016904684920405,1.2505552149377763e-12,1.193608974233939,5.018726538621763,1.2505552149377763e-12,24557.90073788121,20874.215627199028,0.85,1.068687307473129,0.6641367198780314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664118885963873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.132216469803,1521.7266425154203,0.3751722548876527,0.12940690456041107,6.112871282664199,3.4815840483996614
