time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2604.0,-30.139571590159175,4.986949238360969,34.99175008245351,24.056048411317192,4.966268636197149,-26.629031798907747,-40.143468662258215,1.4557288449459838,-3.8308236404545255,-5.038520599502979,39.98372432106118,42201.05266170142,25706.38139129563,25706.38139129563,67907.43405299705,77287.64560806683,77287.64560806683,25706.38139129563,102994.02699936245,102994.02699936245,102994.02699936245,127552.34111947141,127552.34111947141,0.0,0.0,91500.55735380176,56413.964407437525,38985.103273738045,24558.314120108964,63543.417393847005,20874.56700209262,1521.7404073652453,0.0,0.8867816226297938,2.8637922399043285,0.0014959128700940735,0.0,-3.8308236404545255,354123.81255208334,1553831.5874230317,4.38782011360645,1553831.5874230317,4.38782011360645,0.85,0.09635046470183493,4.028046144702076,101325.0,128381.58561666858,1.2670277386298405,1.0,0.0,4.028046144702738,1.2849440359635038,1.2852342765775882,3.134802786707891,22715.866220685853,2316.3737077071023,19308.483032211636,1968.9173195955436,0.85,0.8499998566917366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.870445731953,4632.441516551485,5.566717752996869,4.986949238360969,-2.359663961013927,7.346613199374897,3.481670839665169,3.5,0.9947630970471912,0.6,0.0002258662607270373,0.9817541942604538,0.00023006396310553095,199.03888118520177,0.0,0.0,0.0,0.0015060535018850767,7.758497392289694e-05,0.00014828128680414039,0.0005972838656428805,0.09635046469940733,0.07164230567997319,0.024708159019434135,0.09635046463591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.8440057393,579.6363919336812,0.0,0.09635046469940733,0.07164230568177826,0.024708159020056672,0.37517236723829367,0.37517236723829367,0.12939023789374496,0.0,1.152060448593602,5.017098385581562,4.547473508864641e-12,1.2076969590484623,5.018918532929945,4.547473508864641e-12,24558.314120108964,20874.56700209262,0.85,1.0686777142013237,0.6641294156424739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664101639383072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.133176979114,1521.7404073652453,0.37517236723829367,0.12939023789374496,6.112871282664199,3.481670839665169
2605.0,-30.139288640019895,4.987312364027145,34.99175859700911,24.05655401470142,4.966802793922155,-26.628723728318622,-40.14315524892879,1.456237882221126,-3.8161738743270917,-5.037971473625418,39.98374816994644,42200.89776160091,25706.424920059,25706.424920059,67907.3226816599,77287.53000580531,77287.53000580531,25706.424920059,102993.95492586431,102993.95492586431,102993.95492586431,127552.68438174532,127552.68438174532,0.0,0.0,91500.54345519819,56413.91121099461,38985.14693800398,24558.72945588101,63543.87639388499,20874.920037498858,1521.7542880869782,0.0,0.8867843318729873,2.8636554966804044,0.0014959128700940735,0.0,-3.8161738743270917,354131.3945421153,1553832.6153668307,4.387729072639563,1553832.6153668307,4.387729072639563,0.85,0.09634703724289294,4.028046144702076,101325.0,128381.52309241577,1.267027121563442,1.0,0.0,4.028046144699966,1.284941654064186,1.2852318941402516,3.134808597699071,22715.86277022797,2316.3733558583176,19308.47912442364,1968.916921112066,0.85,0.8499998137746219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.939915161383,4632.441516551485,5.566643436754338,4.987312364027145,-2.359129079519887,7.3464414435470315,3.4817581349175315,3.5,0.9947880385478661,0.6,0.0002258662607270373,0.981725249338579,0.00023007074624922905,199.03864943377468,0.0,0.0,0.0,0.0015060535018850767,7.758772907493739e-05,0.00014827853165209993,0.0005972727677633258,0.09634703724015792,0.07164212916504971,0.024704908075108202,0.09634703717955984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536040.961831825,579.636353391952,0.0,0.09634703724015792,0.07164212916708343,0.02470490807580951,0.37517248013976984,0.37517248013976984,0.12937357122707893,0.0,1.1661035115876643,5.017291958369981,-1.000444171950221e-11,1.221797599298327,5.019111034498394,-1.000444171950221e-11,24558.72945588101,20874.920037498858,0.85,1.068668242093503,0.6641221807120036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664084408921836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13416321233,1521.7542880869782,0.37517248013976984,0.12937357122707893,6.112871282664199,3.4817581349175315
2606.0,-30.139005316255894,4.987675104199898,34.99176736036812,24.057059443462663,4.967336665578145,-26.628415350015022,-40.1428456074558,1.4567466993370082,-3.8015127877569626,-5.037422652864066,39.98377244600928,42200.75986791343,25706.471179269665,25706.471179269665,67907.2310471831,77287.41491363397,77287.41491363397,25706.471179269665,102993.88609290363,102993.88609290363,102993.88609290363,127553.0327028928,127553.0327028928,0.0,0.0,91500.5297998394,56413.87475411782,38985.17227302396,24559.146609989173,63544.31888301314,20875.274618490796,1521.7682772390722,0.0,0.8867870379578122,2.8635185914523897,0.0014959128700940735,0.0,-3.8015127877569626,354138.97244681703,1553833.6617246347,4.387638138183117,1553833.6617246347,4.387638138183117,0.85,0.09634361075340794,4.028046144702076,101325.0,128381.46992174667,1.2670265968097376,1.0,0.0,4.028046144700681,1.2849392732038671,1.2852295127421487,3.1348144061769916,22715.859380157868,2316.373010167373,19308.484424327416,1968.9174615518468,0.85,0.8500001739398524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.009778912613,4632.441516551485,5.566569238691106,4.987675104199898,-2.358594325108413,7.346269429308311,3.4818459265574293,3.5,0.9948131218735512,0.6,0.0002258662607270373,0.9816962671183832,0.00023007753853443143,199.03841737686957,0.0,0.0,0.0,0.0015060535018850767,7.759045115819386e-05,0.00014827580956884345,0.000597261803086359,0.09634361075106374,0.07164195338594288,0.024701657365120852,0.09634361068750324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.0817683984,579.6363141598664,0.0,0.09634361075106374,0.07164195338768603,0.024701657365721916,0.3751725936032903,0.3751725936032903,0.1293569045604119,0.0,1.1801594840777625,5.017485320053083,-7.560174708487466e-12,1.2359098651070894,5.019302964931171,-7.560174708487466e-12,24559.146609989173,20875.274618490796,0.85,1.068659358395236,0.6641153860757593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664067195685318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.135179260447,1521.7682772390722,0.3751725936032903,0.1293569045604119,6.112871282664199,3.4818459265574293
2607.0,-30.138721227137165,4.988037436702606,34.99177636986758,24.057564872223907,4.967870386852703,-26.628106297919903,-40.14253205442799,1.457255457635417,-3.7868406811801947,-5.036874149845085,39.983797142114646,42200.60898164711,25706.52009967511,25706.52009967511,67907.12908132221,77287.30032735695,77287.30032735695,25706.52009967511,102993.82042703206,102993.82042703206,102993.82042703206,127553.38598227085,127553.38598227085,0.0,0.0,91500.51627966568,56413.82493395561,38985.21260634452,24559.565555238794,63544.77816158331,20875.630721952974,1521.7823735865516,0.0,0.8867897408460375,2.8633815269367897,0.0014959128700940735,0.0,-3.7868406811801947,354146.5460916316,1553834.7261886082,4.387547311520498,1553834.7261886082,4.387547311520498,0.85,0.0963401852310194,4.028046144702076,101325.0,128381.41207428572,1.2670260258996864,1.0,0.0,4.028046144702279,1.2849368926275888,1.2852271316281505,3.134820213983472,22715.85602364873,2316.372667898694,19308.48079694242,1968.9170916615174,0.85,0.8500001398512561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.080031030357,4632.441516551485,5.566495151003183,4.988037436702606,-2.3580597160161765,7.346097152718782,3.4819342071162556,3.5,0.9948383448903587,0.6,0.0002258662607270373,0.9816672075339098,0.00023008434935342913,199.03818469364236,0.0,0.0,0.0,0.0015060535018850767,7.759320771821912e-05,0.00014827305300881818,0.0005972506995353766,0.09634018522838714,0.07164177834012295,0.024698406888264184,0.09634018516771907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.2037802142,579.6362742489521,0.0,0.09634018522838714,0.0716417783420804,0.024698406888939012,0.37517270763268773,0.37517270763268773,0.12934023789374507,0.0,1.1942280549461088,5.0176783990706895,1.1425527191022411e-11,1.250033468664867,5.019494302440137,1.1425527191022411e-11,24559.565555238794,20875.630721952974,0.85,1.068650029883592,0.6641082116037655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664050000752018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.136212225185,1521.7823735865516,0.37517270763268773,0.12934023789374507,6.112871282664199,3.4819342071162556
2608.0,-30.13843638651552,4.988399339460673,34.9917856233542,24.058070161286764,4.968403788224315,-26.62779660158402,-40.14221839662639,1.4577640032927888,-3.772157217431129,-5.036325999006929,39.983822267782294,42200.46074598611,25706.571669031877,25706.571669031877,67907.03241501798,77287.18637873782,77287.18637873782,25706.571669031877,102993.7580477697,102993.7580477697,102993.7580477697,127553.74441907636,127553.74441907636,0.0,0.0,91500.5029628849,56413.77733013305,38985.25070305761,24559.98637130665,63545.23707436426,20875.988415610653,1521.7965825235008,0.0,0.8867924403280367,2.863244294443312,0.0014959128700940735,0.0,-3.772157217431129,354154.1150000653,1553835.8091660102,4.3874565996945245,1553835.8091660102,4.3874565996945245,0.85,0.09633676070868952,4.028046144702076,101325.0,128381.35032949818,1.2670254165260122,1.0,0.0,4.028046144702117,1.2849345130551135,1.285224751518182,3.1348260193625173,22715.85271763377,2316.3723307789887,19308.472890082114,1968.9162853861528,0.85,0.8499999154816412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.150665667866,4632.441516551485,5.5664211781003585,4.988399339460673,-2.3575252863806364,7.34592462584131,3.482022969261572,3.5,0.9948637055033063,0.6,0.0002258662607270373,0.9816380720094589,0.00023009117837562937,199.03795139544283,0.0,0.0,0.0,0.0015060535018850767,7.759596528993654e-05,0.00014827029543710077,0.0005972395919092516,0.09633676070598676,0.0716416040527616,0.024695156653225157,0.09633676064544035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.3279142968,579.6362336438224,0.0,0.09633676070598676,0.07164160405477153,0.02469515665391798,0.3751728222265461,0.3751728222265461,0.12932357122707944,0.0,1.2083090573665345,5.017871268174815,-6.0254023992456496e-12,1.2641687815757905,5.019685655647777,-6.0254023992456496e-12,24559.98637130665,20875.988415610653,0.85,1.0686407910564453,0.6641010827703848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403282517308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.137269966657,1521.7965825235008,0.3751728222265461,0.12932357122707944,6.112871282664199,3.482022969261572
2609.0,-30.138150807444255,4.98876079169192,34.99179511820788,24.058575310651236,4.968936930403402,-26.62748626655061,-40.1419046689756,1.4582723895097567,-3.7574629965070017,-5.035778177803225,39.98384780510866,42200.31511144871,25706.625732250333,25706.625732250333,67906.94084369905,77287.07303315101,77287.07303315101,25706.625732250333,102993.69876540135,102993.69876540135,102993.69876540135,127554.1077128603,127554.1077128603,0.0,0.0,91500.48984527594,56413.73192357365,38985.286579669206,24560.40894745895,63545.695527128155,20876.347605340106,1521.810897197971,0.0,0.8867951365837297,2.863106905023525,0.0014959128700940735,0.0,-3.7574629965070017,354161.67948418175,1553836.9098881513,4.387365996657896,1553836.9098881513,4.387365996657896,0.85,0.09633333714540677,4.028046144702076,101325.0,128381.29309447425,1.2670248516602443,1.0,0.0,4.0280461447028175,1.2849321342374964,1.2852223721632423,3.1348318229214467,22715.849461065085,2316.3719987014,19308.46963668081,1968.915953631547,0.85,0.849999894116902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.221676973649,4632.441516551485,5.5663472934664435,4.98876079169192,-2.356991028238643,7.3457518199305625,3.4821122056547598,3.5,0.9948892016156456,0.6,0.0002258662607270373,0.9816088618875183,0.00023009802528954667,199.0377174929665,0.0,0.0,0.0,0.0015060535018850767,7.759872356637889e-05,0.00014826753716065842,0.000597228481444462,0.09633333714338634,0.07164143049397347,0.02469190664941287,0.09633333707718962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.4540822008,579.6361923734155,0.0,0.09633333714338634,0.07164143049547601,0.024691906649930765,0.3751729373879578,0.3751729373879578,0.12930690456041255,0.0,1.222402213073508,5.0180639527575295,9.265477274311706e-12,1.27831518129625,5.01987696866064,9.265477274311706e-12,24560.40894745895,20876.347605340106,0.85,1.06863164027702,0.6640939997805684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266401566999479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13835223287,1521.810897197971,0.3751729373879578,0.12930690456041255,6.112871282664199,3.4821122056547598
2610.0,-30.13786450294076,4.98912177262369,34.991804851983375,24.05908032031732,4.969469794026516,-26.627175306386043,-40.14159083655102,1.4587805974718173,-3.742758133566383,-5.035230722891074,39.98387375394596,42200.172033570954,25706.682288187625,25706.682288187625,67906.85432175858,77286.96029174358,77286.96029174358,25706.682288187625,102993.64257993121,102993.64257993121,102993.64257993121,127554.47588964338,127554.47588964338,0.0,0.0,91500.47692576348,56413.68866759109,38985.32028685821,24560.83330971216,63546.153596570366,20876.708313255338,1521.8253199807796,0.0,0.8867978294269504,2.862969355962564,0.0014959128700940735,0.0,-3.742758133566383,354169.23903692793,1553838.028349243,4.3872755086650255,1553838.028349243,4.3872755086650255,0.8500000000000001,0.09632991456395135,4.028046144702076,101325.0,128381.23196212381,1.2670242483308543,1.0,0.0,4.028046144703099,1.2849297562627646,1.2852199936513784,3.1348376244454808,22715.846253675696,2316.371671638704,19308.471055649297,1968.9160983260642,0.85,0.8500000765996096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.29305937736,4632.441516551485,5.566273503581734,4.98912177262369,-2.3564569768640684,7.345578749487759,3.4822019093102874,3.5,0.9949148312315107,0.6,0.0002258662607270373,0.9815795785067153,0.00023010488978453427,199.03748299687945,0.0,0.0,0.0,0.0015060535018850767,7.760148285468075e-05,0.00014826477787235656,0.0005972173669038555,0.09632991456139542,0.07164125767948547,0.024688656881909944,0.09632991450040793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.5822831948,579.6361504379686,0.0,0.09632991456139542,0.07164125768138636,0.024688656882564983,0.37517305312079735,0.37517305312079735,0.1292902378937466,0.0,1.2365073049421653,5.018256480068942,1.2278178473934531e-11,1.2924725893246887,5.020068163768997,1.2278178473934531e-11,24560.83330971216,20876.708313255338,0.85,1.0686225755357688,0.6640869611319564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663998536202181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13945878738,1521.8253199807796,0.37517305312079735,0.1292902378937466,6.112871282664199,3.4822019093102874
2611.0,-30.13757716682686,4.989482262557665,34.99181482235159,24.05958519028502,4.970002346290628,-26.62686344893627,-40.14127686442805,1.4592886284003,-3.7280425461444224,-5.034683620098148,39.98390011278767,42200.03258668009,25706.74120792293,25706.74120792293,67906.77379460302,77286.84829039009,77286.84829039009,25706.74120792293,102993.58949831301,102993.58949831301,102993.58949831301,127554.84894692145,127554.84894692145,0.0,0.0,91500.4642024699,56413.64849876104,38985.350781898735,24561.259448608445,63546.61023050718,20877.07053131718,1521.8398500354876,0.0,0.8868005189354526,2.862831647880209,0.0014959128700940735,0.0,-3.7280425461444224,354176.7938530526,1553839.1644817528,4.387185133101742,1553839.1644817528,4.387185133101742,0.85,0.09632649295317659,4.028046144702076,101325.0,128381.17528386076,1.2670236889598891,1.0,0.0,4.028046144701116,1.2849273791251947,1.2852176159768653,3.1348434239485607,22715.843094999473,2316.3713495433685,19308.46366614947,1968.9153448067864,0.85,0.8499998694919634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.364807283549,4632.441516551485,5.5661997872886175,4.989482262557665,-2.355923130009704,7.345405392567369,3.482292073210858,3.5,0.9949405923459594,0.6,0.0002258662607270373,0.9815501905596357,0.00023011177920332179,199.03724765641323,0.0,0.0,0.0,0.0015060535018850767,7.760424346201442e-05,0.00014826201726502288,0.000597206247050128,0.09632649295049261,0.07164108560250583,0.024685407347986785,0.09632649289036817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.7125098346,579.6361078399119,0.0,0.09632649295049261,0.07164108560450198,0.024685407348674606,0.37517316942969436,0.37517316942969436,0.12927357122708072,0.0,1.250624154716263,5.018449008109542,-4.8544279707130045e-11,1.306641073953699,5.020260018696263,-4.8544279707130045e-11,24561.259448608445,20877.07053131718,0.85,1.0686136294017872,0.6640799947252085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663981424779813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.140589394017,1521.8398500354876,0.37517316942969436,0.12927357122708072,6.112871282664199,3.482292073210858
2612.0,-30.137289455173356,4.989842241319088,34.991825026688296,24.060089920554333,4.970534609422984,-26.626551282455665,-40.140959120448656,1.459796436705269,-3.7133170131548354,-5.03413692762157,39.98392686837855,42199.87879043647,25706.802548629294,25706.802548629294,67906.68133906576,77286.7368047524,77286.7368047524,25706.802548629294,102993.5393533817,102993.5393533817,102993.5393533817,127555.22667026492,127555.22667026492,0.0,0.0,91500.45172562402,56413.59371130796,38985.39779368451,24561.687316883228,63547.08511056774,20877.434219350744,1521.8544859807835,0.0,0.8868032048620891,2.862693784675263,0.0014959128700940735,0.0,-3.7133170131548354,354184.34313148237,1553840.3177160863,4.387094878271513,1553840.3177160863,4.387094878271513,0.85,0.09632307232671283,4.028046144702076,101325.0,128381.11481962344,1.267023092224263,1.0,0.0,4.028046144702246,1.284925003038096,1.285215239353061,3.1348492209102496,22715.83999750619,2316.3710336869567,19308.46548681835,1968.9155304633439,0.85,0.8500000655462482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.436915327282,4632.441516551485,5.566126163446275,4.989842241319088,-2.355389538468104,7.345231779787191,3.4823826906286466,3.5,0.9949664830367562,0.6,0.0002258662607270373,0.9815207651543245,0.0002301186778167901,199.03701200892178,0.0,0.0,0.0,0.0015060535018850767,7.760703732592305e-05,0.00014825922340111426,0.0005971949932373821,0.09632307232419154,0.07164091427379318,0.02468215805039837,0.09632307226290483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.8446966329,579.6360646006706,0.0,0.09632307232419154,0.0716409142756684,0.024682158051044432,0.37517328632783314,0.37517328632783314,0.129256904560411,0.0,1.2647525018222723,5.018641434128597,3.177547114319168e-11,1.3208199144667105,5.020451249458745,3.177547114319168e-11,24561.687316883228,20877.434219350744,0.85,1.0686041888611038,0.6640726119382417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663964336661317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.141750210736,1521.8544859807835,0.37517328632783314,0.129256904560411,6.112871282664199,3.4823826906286466
2613.0,-30.13700105554331,4.990201689007857,34.99183546246345,24.06059451112526,4.971066608191839,-26.62623852327755,-40.1406450086273,1.460304075926057,-3.69858168074677,-5.0335906686446386,39.98395401821397,42199.74310028419,25706.86627734766,25706.86627734766,67906.60937763186,77286.62584618105,77286.62584618105,25706.86627734766,102993.4921235287,102993.4921235287,102993.4921235287,127555.60904252743,127555.60904252743,0.0,0.0,91500.43939009294,56413.55664419584,38985.425273219,24562.116918998723,63547.54219221772,20877.799381148914,1521.869228641505,0.0,0.8868058870967535,2.8625557656371448,0.0014959128700940735,0.0,-3.69858168074677,354191.8865482053,1553841.4879449687,4.38700474787271,1553841.4879449687,4.38700474787271,0.85,0.09631965269500867,4.028046144702076,101325.0,128381.05880947356,1.267022539447062,1.0,0.0,4.028046144701518,1.2849226277509433,1.285212863529383,3.1348550159417323,22715.836935095624,2316.370721407986,19308.4629842324,1968.915275270597,0.85,0.8500000699688558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.509378003299,4632.441516551485,5.5660526315660315,4.990201689007857,-2.354856227372361,7.3450579163802185,3.4824737546592717,3.5,0.9949925013312205,0.6,0.0002258662607270373,0.9814912703418633,0.00023012559311746687,199.03677579850964,0.0,0.0,0.0,0.0015060535018850767,7.760979934434311e-05,0.0001482564613826942,0.0005971838676997335,0.09631965269227771,0.07164074370089851,0.024678908991379197,0.0963196526332921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536041.9788312181,579.6360207242939,0.0,0.09631965269227771,0.07164074370292976,0.024678908992078908,0.3751734038195281,0.3751734038195281,0.12924023789374672,0.0,1.278892100405585,5.018833666527939,-7.105427357601002e-12,1.3350089878978793,5.0206418766574075,-7.105427357601002e-12,24562.116918998723,20877.799381148914,0.85,1.0685953702541144,0.6640657001751381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266394727280291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.142928128633,1521.869228641505,0.3751734038195281,0.12924023789374672,6.112871282664199,3.4824737546592717
2614.0,-30.136711902535797,4.9905605867759695,34.99184612743846,24.06109875245022,4.97159807674829,-26.625925138978317,-40.14032705510033,1.4608113131905411,-3.6838362496288255,-5.033044828805929,39.98398156572248,42199.594398527835,25706.932267826487,25706.932267826487,67906.52666635433,77286.51560730887,77286.51560730887,25706.932267826487,102993.44787513536,102993.44787513536,102993.44787513536,127555.99615146065,127555.99615146065,0.0,0.0,91500.42725499805,56413.50604621599,38985.468009757846,24562.5482763253,63548.01628608315,20878.166034876504,1521.884078949635,0.0,0.8868085657013371,2.862417588442931,0.0014959128700940735,0.0,-3.6838362496288255,354199.4243036983,1553842.6753151077,4.386914739824109,1553842.6753151077,4.386914739824109,0.85,0.09631623405381826,4.028046144702076,101325.0,128380.99923605369,1.2670219515031205,1.0,0.0,4.02804614470089,1.2849202543533498,1.285210489595691,3.134860806384622,22715.833922445207,2316.3704142031384,19308.460885657732,1968.915061275536,0.85,0.8500000903149457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.582189845692,4632.441516551485,5.56597917091205,4.9905605867759695,-2.354323194042754,7.344883780818723,3.4825652584475826,3.5,0.9950186452707379,0.6,0.0002258662607270373,0.9814616994408133,0.0002301325266749832,199.03653897161524,0.0,0.0,0.0,0.0015060535018850767,7.761259523584148e-05,0.00014825366549119583,0.0005971726057197625,0.0963162340516368,0.07164057388146386,0.024675660170172954,0.09631623398800178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.1149305282,579.6359762052351,0.0,0.0963162340516368,0.07164057388308642,0.024675660170731827,0.37517352190260567,0.37517352190260567,0.12922357122707964,0.0,1.2930427974366125,5.019025831590682,1.2107648217352107e-11,1.349208579177116,5.020832968622074,1.2107648217352107e-11,24562.5482763253,20878.166034876504,0.85,1.0685860965454823,0.6640584059863004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663930234147773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.144129419386,1521.884078949635,0.37517352190260567,0.12922357122707964,6.112871282664199,3.4825652584475826
2615.0,-30.136422405085064,4.990918916490292,34.99185701840204,24.061602889001392,4.97212933278267,-26.625611465923328,-40.140012838505186,1.4613183936209424,-3.6690820820668364,-5.032499408148491,39.98400947809542,42199.462596623096,25707.0004342813,25707.0004342813,67906.4630309044,77286.40579436837,77286.40579436837,25707.0004342813,102993.40622864968,102993.40622864968,102993.40622864968,127556.38742979418,127556.38742979418,0.0,0.0,91500.41532037436,56413.472122629086,38985.4924419392,24562.9812011445,63548.47364308369,20878.534020972824,1521.899026153393,0.0,0.886811240794214,2.8622792719185663,0.0014959128700940735,0.0,-3.6690820820668364,354206.9563957344,1553843.8784115878,4.386824850146564,1553843.8784115878,4.386824850146564,0.85,0.09631281635370498,4.028046144702076,101325.0,128380.9441167213,1.2670214075176047,1.0,0.0,4.028046144701021,1.284917881698357,1.2852081164047677,3.13486659503715,22715.830959563635,2316.370112073301,19308.45445151551,1968.9144051756218,0.85,0.8499999179376893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.655345614879,4632.441516551485,5.565905769238327,4.990918916490292,-2.3537904460481727,7.344709362538465,3.4826571954226426,3.5,0.9950449129778979,0.6,0.0002258662607270373,0.9814320942771914,0.00023013946868467156,199.03630186317378,0.0,0.0,0.0,0.0015060535018850767,7.761535835850043e-05,0.00014825090236853688,0.0005971614757341888,0.09631281635099424,0.07164040477769584,0.024672411573298397,0.09631281629185742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.2528324671,579.6359310965189,0.0,0.09631281635099424,0.07164040477971219,0.024672411573992796,0.37517364058285924,0.37517364058285924,0.12920690456041378,0.0,1.3072042032285367,5.019217745720198,-6.650680006714538e-12,1.3634173260816738,5.02102307539468,-6.650680006714538e-12,24562.9812011445,20878.534020972824,0.85,1.0685774045856256,0.6640515527349079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913221589214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14535541612,1521.899026153393,0.37517364058285924,0.12920690456041378,6.112871282664199,3.4826571954226426
2616.0,-30.136131762666693,4.991276659874166,34.99186813337887,24.062106816004984,4.972660176786575,-26.625296803683376,-40.13969471035523,1.4618252178032405,-3.65431797891938,-5.0319544465937245,39.984037784910306,42199.319147406975,25707.0707939352,25707.0707939352,67906.38994134218,77286.29675273974,77286.29675273974,25707.0707939352,102993.36754667494,102993.36754667494,102993.36754667494,127556.78344400122,127556.78344400122,0.0,0.0,91500.40352635566,56413.42592102299,38985.530672591856,24563.415897326282,63548.94656991814,20878.90351272734,1521.914082913164,0.0,0.8868139120654186,2.862140794851778,0.0014959128700940735,0.0,-3.65431797891938,354214.4822733987,1553845.0985107168,4.386735089254168,1553845.0985107168,4.386735089254168,0.85,0.09630939966088828,4.028046144702076,101325.0,128380.88521141458,1.2670208261674274,1.0,0.0,4.028046144700519,1.284915510251118,1.285205744421871,3.1348723807644387,22715.828031588564,2316.369813502936,19308.45276813498,1968.9142335185797,0.85,0.8499999533930571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.728840218051,4632.441516551485,5.565832436424556,4.991276659874166,-2.3532580201418773,7.344534680016043,3.4827495591977566,3.5,0.9950713026279304,0.6,0.0002258662607270373,0.9814023729936072,0.00023014643834421276,199.03606381753244,0.0,0.0,0.0,0.0015060535018850767,7.761815597080456e-05,0.00014824810475623274,0.0005971502068227327,0.09630939965840163,0.07164023643995465,0.024669163218446973,0.09630939959761607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.3926831706,579.6358853503459,0.0,0.09630939965840163,0.07164023644180435,0.02466916321908392,0.3751737598537403,0.3751737598537403,0.12919023789374665,0.0,1.3213762680805985,5.019409611272863,-1.4551915228366852e-11,1.3776364676743356,5.021213866985249,-1.4551915228366852e-11,24563.415897326282,20878.90351272734,0.85,1.068568302176809,0.6640443536066838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896235986651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14659795163,1521.914082913164,0.3751737598537403,0.12919023789374665,6.112871282664199,3.4827495591977566
2617.0,-30.135840009483488,4.991633800621964,34.99187946996788,24.062610568385594,4.97319068082866,-26.62498117570607,-40.13937640758229,1.4623318470512263,-3.639544313989859,-5.031409883325379,39.98406646981539,42199.17960805442,25707.143110264326,25707.143110264326,67906.32271831876,77286.18856221085,77286.18856221085,25707.143110264326,102993.33167247518,102993.33167247518,102993.33167247518,127557.18392028703,127557.18392028703,0.0,0.0,91500.39199627275,56413.38304211631,38985.56550461827,24563.852247811858,63549.417752430134,20879.27441064008,1521.9292411570507,0.0,0.8868165798842902,2.862002169718443,0.0014959128700940735,0.0,-3.639544313989859,354222.0027772216,1553846.334907528,4.386645444734775,1553846.334907528,4.386645444734775,0.85,0.0963059839175765,4.028046144702076,101325.0,128380.83087154749,1.2670202898746359,1.0,0.0,4.02804614470118,1.2849131397247315,1.2852033733600345,3.134878164266426,22715.825169138014,2316.3695216142123,19308.455773888913,1968.9145400201817,0.85,0.8500001928224736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.802668504067,4632.441516551485,5.565759127481913,4.991633800621964,-2.352725878764264,7.344359679386228,3.4828423433127087,3.5,0.9950978123750597,0.6,0.0002258662607270373,0.9813725390989184,0.00023015343483568873,199.03582486271105,0.0,0.0,0.0,0.0015060535018850767,7.762095521204475e-05,0.00014824530551499256,0.0005971389313498472,0.09630598391524997,0.07164006882504281,0.02466591509020715,0.09630598385331222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.534401852,579.6358389931386,0.0,0.09630598391524997,0.07164006882677348,0.02466591509080301,0.3751738797221192,0.3751738797221192,0.12917357122707912,0.0,1.3355588292674838,5.0196016767480955,5.820766091346741e-11,1.3918655693354935,5.021405968078739,5.820766091346741e-11,24563.852247811858,20879.27441064008,0.85,1.0685593215481823,0.664037234337064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879278206296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.147873074577,1521.9292411570507,0.3751738797221192,0.12917357122707912,6.112871282664199,3.4828423433127087
2618.0,-30.13554805021591,4.991990320597667,34.99189102561142,24.063114111218624,4.973720839601262,-26.62466539675983,-40.139054332952924,1.4628381861451611,-3.624761981174686,-5.03086583590612,39.98409552344829,42199.02512919475,25707.217602915636,25707.217602915636,67906.24273211039,77286.08085774498,77286.08085774498,25707.217602915636,102993.29846066062,102993.29846066062,102993.29846066062,127557.58871537397,127557.58871537397,0.0,0.0,91500.38072911005,56413.325000559824,38985.61747616692,24564.290254713353,63549.907730880266,20879.646716506348,1521.9445036922516,0.0,0.8868192436854776,2.861863394859845,0.0014959128700940735,0.0,-3.624761981174686,354229.51628021937,1553847.5871979997,4.386555935583871,1553847.5871979997,4.386555935583871,0.8499999999999999,0.09630256917856264,4.028046144702076,101325.0,128380.76806891421,1.267019670060836,1.0,0.0,4.028046144701297,1.2849107705647198,1.2852010036648818,3.134883944456116,22715.822371959854,2316.3692363814203,19308.450084873315,1968.9139599020375,0.85,0.8500000470468303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.876825770828,4632.441516551485,5.565685895645301,4.991990320597667,-2.3521941153227184,7.344184435920385,3.4829355418714183,3.5,0.995124440534691,0.6,0.0002258662607270373,0.9813426851098908,0.00023016043646541758,199.0355857396746,0.0,0.0,0.0,0.0015060535018850767,7.762378771901617e-05,0.00014824247300802113,0.0005971275218810611,0.09630256917573339,0.07163990197433956,0.024662667201393828,0.09630256911833801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.6779422513,579.6357920400307,0.0,0.09630256917573339,0.07163990197644428,0.024662667202118366,0.3751740002085353,0.3751740002085353,0.12915690456041617,0.0,1.349751665418239,5.019793769245609,-1.3699263945454732e-11,1.406103854731441,5.021597181414791,-1.3699263945454732e-11,24564.290254713353,20879.646716506348,0.85,1.0685498241740685,0.66402968369204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862349020925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.149180137923,1521.9445036922516,0.3751740002085353,0.12915690456041617,6.112871282664199,3.4829355418714183
2619.0,-30.13525500435809,4.992346203142202,34.99190279803529,24.063617444504075,4.974250563355558,-26.62434868340402,-40.1387358904816,1.4633442424017478,-3.609970589689169,-5.030322267023734,39.98412494894899,42198.89016278985,25707.294094655863,25707.294094655863,67906.18425744571,77285.97389006101,77285.97389006101,25707.294094655863,102993.26798471688,102993.26798471688,102993.26798471688,127557.99791193765,127557.99791193765,0.0,0.0,91500.36958260353,56413.285855333655,38985.64858585541,24564.729927220775,63550.37851307618,20880.020438137657,1521.959870229734,0.0,0.8868219036486054,2.8617244694251553,0.0014959128700940735,0.0,-3.609970589689169,354237.02329982305,1553848.8555181022,4.3864665557641,1553848.8555181022,4.3864665557641,0.85,0.09629915542758498,4.028046144702076,101325.0,128380.71038848154,1.2670191007992258,1.0,0.0,4.028046144702521,1.284908402736833,1.2851986353021545,3.1348897214170335,22715.819604735712,2316.368954203088,19308.44468014109,1968.9134087727298,0.85,0.8499999126650809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.95130685542,4632.441516551485,5.565612708776828,4.992346203142202,-2.351662709580232,7.344008912722434,3.4830291483984586,3.5,0.9951511852567024,0.6,0.0002258662607270373,0.9813127209978145,0.00023016746435058222,199.03534572726733,0.0,0.0,0.0,0.0015060535018850767,7.762658837668131e-05,0.000148239672350356,0.0005971162407027503,0.09629915542519862,0.07163973587730635,0.02465941954789227,0.09629915536423163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.8233198842,579.6357444859464,0.0,0.09629915542519862,0.07163973587908164,0.024659419548503345,0.37517412131906425,0.37517412131906425,0.12914023789374815,0.0,1.363954614577267,5.019985976392547,-5.1159076974727213e-11,1.4203516773345655,5.021788930546165,-5.1159076974727213e-11,24564.729927220775,20880.020438137657,0.85,1.0685409882094294,0.6640226407795033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384544929007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.150501054934,1521.959870229734,0.37517412131906425,0.12914023789374815,6.112871282664199,3.4830291483984586
2620.0,-30.134961999565324,4.992701431139182,34.991914784456654,24.064120358694367,4.974779810123277,-26.624032054815924,-40.13841744801027,1.4638498653741085,-3.595171163598252,-5.029779229354097,39.98415472695466,42198.75508087152,25707.372640362308,25707.372640362308,67906.12772123382,77285.86736486247,77285.86736486247,25707.372640362308,102993.24000522477,102993.24000522477,102993.24000522477,127558.41118521901,127558.41118521901,0.0,0.0,91500.3587016473,56413.2464176574,38985.680315544334,24565.171179994242,63550.851495538576,20880.395502995107,1521.9753370828735,0.0,0.886824559576163,2.861585401306771,0.0014959128700940735,0.0,-3.595171163598252,354244.52310875733,1553850.139032834,4.386377311910573,1553850.139032834,4.386377311910573,0.85,0.09629574266592862,4.028046144702076,101325.0,128380.65771889723,1.2670185809908436,1.0,0.0,4.028046144702346,1.2849060369449905,1.2851962689759318,3.134895493431731,22715.816903436913,2316.3686787472698,19308.448697315347,1968.9138184105018,0.85,0.8500001905894025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.0261069255575,4632.441516551485,5.565539584592917,4.992701431139182,-2.351131707191392,7.343833138330575,3.483123156833723,3.5,0.9951780448096351,0.6,0.0002258662607270373,0.9812827620713349,0.00023017449144859006,199.03510574907207,0.0,0.0,0.0,0.0015060535018850767,7.76293891277671e-05,0.0001482368715992702,0.000597104959148137,0.09629574266379068,0.07163957053461188,0.024656172129178797,0.09629574260083036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536042.9704390919,579.6356963621758,0.0,0.09629574266379068,0.0716395705362024,0.02465617212972622,0.37517424306390046,0.37517424306390046,0.12912357122707813,0.0,1.3781673852585072,5.020178077505591,-1.3528733688872308e-11,1.4346080657558673,5.021979590622948,-1.3528733688872308e-11,24565.171179994242,20880.395502995107,0.85,1.0685321458832222,0.6640155731640193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828579803256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.151853471943,1521.9753370828735,0.37517424306390046,0.12912357122707813,6.112871282664199,3.483123156833723
2621.0,-30.134667926933997,4.993055989120235,34.99192698226169,24.06462306333708,4.975308662255551,-26.623714504394556,-40.13809886584056,1.464355239716385,-3.580363433781031,-5.029236675812186,39.9841848568223,42198.623761686256,25707.45304227374,25707.45304227374,67906.07680396,77285.7615114692,77285.7615114692,25707.45304227374,102993.21455374295,102993.21455374295,102993.21455374295,127558.82855332705,127558.82855332705,0.0,0.0,91500.34790137334,56413.210151591426,38985.7086108688,24565.613999584104,63551.3226104529,20880.771899646486,1521.990902466943,0.0,0.8868272117096314,2.861446192451612,0.0014959128700940735,0.0,-3.580363433781031,354252.01635498006,1553851.4377142822,4.386288195907507,1553851.4377142822,4.386288195907507,0.8499999999999999,0.09629233086616354,4.028046144702076,101325.0,128380.59647519457,1.2670179765624927,1.0,0.0,4.028046144702569,1.2849036723251852,1.2851939038220108,3.134901262608153,22715.814222168236,2316.3684053339557,19308.44397798383,1968.9133371726155,0.85,0.8500000831641257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.101221017268,4632.441516551485,5.565466486272879,4.993055989120235,-2.350601080338669,7.343657069458904,3.4832175609513825,3.5,0.9952050174146807,0.6,0.0002258662607270373,0.9812526949533039,0.00023018154435518355,199.03486489687248,0.0,0.0,0.0,0.0015060535018850767,7.763219120100866e-05,0.00014823406952602867,0.0005970936722678193,0.09629233086340852,0.07163940592515955,0.024652924938248975,0.09629233080594825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.1192966945,579.6356476697583,0.0,0.09629233086340852,0.0716394059272092,0.02465292493895434,0.37517436543788785,0.37517436543788785,0.12910690456041102,0.0,1.392389752641634,5.020370127387309,-4.433786671143025e-11,1.4488732420311408,5.022170508575698,-4.433786671143025e-11,24565.613999584104,20880.771899646486,0.85,1.0685234235044987,0.6640085843743784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811741371667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15321483448,1521.990902466943,0.37517436543788785,0.12910690456041102,6.112871282664199,3.4832175609513825
2622.0,-30.13437320064811,4.993409861471766,34.991939389128646,24.065125523507618,4.975837081215217,-26.623396409103457,-40.13777644196523,1.4648602896708434,-3.5655473331398184,-5.028694642264609,39.9842153418314,42198.479075788826,25707.53531781634,25707.53531781634,67906.01439360516,77285.65635674691,77285.65635674691,25707.53531781634,102993.19167456325,102993.19167456325,102993.19167456325,127559.25010189401,127559.25010189401,0.0,0.0,91500.33735933974,56413.16007838281,38985.75253439659,24566.058427330765,63551.81096172736,20881.14966323115,1522.0065695882906,0.0,0.8868298598557418,2.8613068377468776,0.0014959128700940735,0.0,-3.5655473331398184,354259.5025455809,1553852.751705124,4.386199214247463,1553852.751705124,4.386199214247463,0.85,0.096288920051232,4.028046144702076,101325.0,128380.54046504469,1.2670174237852918,1.0,0.0,4.028046144702029,1.2849013092318675,1.2851915401949223,3.1349070280814795,22715.811605010134,2316.368138458101,19308.43958469855,1968.9128891821929,0.85,0.849999987693151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.176644539603,4632.441516551485,5.565393423134315,4.993409861471766,-2.3500708618347494,7.343480723306515,3.4833123549942315,3.5,0.9952321014269233,0.6,0.0002258662607270373,0.9812225620001644,0.00023018861313851388,199.03462350989966,0.0,0.0,0.0,0.0015060535018850767,7.763502715898247e-05,0.00014823123356805484,0.0005970822488982362,0.09628892004887855,0.07163924206743907,0.024649677981439477,0.09628891998839734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.2699088964,579.6355984033959,0.0,0.09628892004887855,0.07163924206919006,0.02464967798204194,0.3751744884401556,0.3751744884401556,0.12909023789374213,0.0,1.4066215874557884,5.020562215468374,5.894662535865791e-11,1.4631473091247926,5.022361753815346,5.894662535865791e-11,24566.058427330765,20881.14966323115,0.85,1.068514230609416,0.6640012052717413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794934728383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15460735621,1522.0065695882906,0.3751744884401556,0.12909023789374213,6.112871282664199,3.4833123549942315
2623.0,-30.13407775408893,4.993763032987716,34.99195200262623,24.065627704281383,4.97636505738154,-26.623077709936315,-40.137453948240704,1.4653650132288574,-3.5507231915736384,-5.028153138470722,39.98424617414768,42198.33693853136,25707.619418085946,25707.619418085946,67905.9563566173,77285.55186675875,77285.55186675875,25707.619418085946,102993.17128484469,102993.17128484469,102993.17128484469,127559.67571492528,127559.67571492528,0.0,0.0,91500.32701079131,56413.1120825636,38985.79436469745,24566.504430080597,63552.29879477805,20881.528765568506,1522.0223368091697,0.0,0.8868325039921126,2.8611673405952223,0.0014959128700940735,0.0,-3.5507231915736384,354266.98154132365,1553854.0806654019,4.386110367680855,1553854.0806654019,4.386110367680855,0.85,0.0962855102166254,4.028046144702076,101325.0,128380.48027918782,1.267016829797067,1.0,0.0,4.0280461447034615,1.2848989476744201,1.285189178104051,3.134912789828777,22715.80903588653,2316.3678764804017,19308.43551947851,1968.9124746451143,0.85,0.8499999048669128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.252372846417,4632.441516551485,5.565320390200877,4.993763032987716,-2.349541065281574,7.343304098269289,3.4834075331354772,3.5,0.995259295181565,0.6,0.0002258662607270373,0.9811923564077477,0.00023019569939778,199.03438153359568,0.0,0.0,0.0,0.0015060535018850767,7.76378638271444e-05,0.00014822839689989292,0.0005970708226679828,0.09628551021401724,0.07163907895714058,0.024646431256876652,0.09628551015561974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.4222369902,579.635548575746,0.0,0.09628551021401724,0.07163907895908113,0.024646431257544277,0.3751746120753983,0.3751746120753983,0.1290735712270799,0.0,1.4208627127169962,5.020754367639029,-5.684341886080801e-13,1.4774299468970753,5.022553148783004,-5.684341886080801e-13,24566.504430080597,20881.528765568506,0.85,1.0685051153837568,0.6639938717999404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778160613346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15602277524,1522.0223368091697,0.3751746120753983,0.1290735712270799,6.112871282664199,3.4834075331354772
2624.0,-30.133781678193834,4.9941154887079815,34.99196482032227,24.06612957073378,4.976892571772796,-26.622758490449645,-40.13713131481779,1.465869384028351,-3.5358912222942536,-5.027612181276817,39.98427734888351,42198.19703248483,25707.70531356818,25707.70531356818,67905.90234605302,77285.44802338457,77285.44802338457,25707.70531356818,102993.15333695275,102993.15333695275,102993.15333695275,127560.10532939016,127560.10532939016,0.0,0.0,91500.31686748801,56413.06587658711,38985.834434334334,24566.951992437414,63552.78642677175,20881.909193571802,1522.0382036463518,0.0,0.886835144051841,2.8610277020069024,0.0014959128700940735,0.0,-3.5358912222942536,354274.45311203785,1553855.4243863681,4.386021658454068,1553855.4243863681,4.386021658454068,0.85,0.09628210136383937,4.028046144702076,101325.0,128380.42070576793,1.2670162418531254,1.0,0.0,4.028046144702932,1.2848965877761704,1.2851868176727521,3.134918547549107,22715.806517716937,2316.3676196985657,19308.43630202399,1968.9125544425458,0.85,0.8500000335433652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.3284013688235,4632.441516551485,5.565247386600689,4.9941154887079815,-2.3490117093684892,7.343127198076471,3.4835030896452417,3.5,0.9952865970414976,0.6,0.0002258662607270373,0.9811620874800399,0.00023020280095324434,199.03413904244397,0.0,0.0,0.0,0.0015060535018850767,7.764070181998622e-05,0.0001482255589070511,0.0005970593911018576,0.09628210136128348,0.07163891659641881,0.024643184764864663,0.09628210130276967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.5762568308,579.6354981947092,0.0,0.09628210136128348,0.0716389165983205,0.02464318476551887,0.3751747363489678,0.3751747363489678,0.12905690456041324,0.0,1.4351129503567677,5.0209465858163185,-1.3869794202037156e-11,1.4917209589825688,5.022744584960719,-1.3869794202037156e-11,24566.951992437414,20881.909193571802,0.85,1.0684960670339312,0.6639865756493211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376141974718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.157462447954,1522.0382036463518,0.3751747363489678,0.12905690456041324,6.112871282664199,3.4835030896452417
