time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2625.0,-30.13348490591147,4.994467214147633,34.99197783978768,24.066631122864806,4.977419622495081,-26.622438690709515,-40.13681245325131,1.4663734072928964,-3.521051591511309,-5.027071776216291,39.98430886126342,42198.07527424095,25707.79294724187,25707.79294724187,67905.86822148281,77285.34484111606,77285.34484111606,25707.79294724187,102993.13778835794,102993.13778835794,102993.13778835794,127560.53888496954,127560.53888496954,0.0,0.0,91500.30691510536,56413.037348229445,38985.85507430658,24567.40109661161,63553.25617091819,20882.290932119868,1522.0541692379516,0.0,0.8868377800242225,2.8608879236650644,0.0014959128700940735,0.0,-3.521051591511309,354281.91718071734,1553856.782662174,4.385933086925122,1553856.782662174,4.385933086925122,0.85,0.09627869348958984,4.028046144702076,101325.0,128380.37059728394,1.2670157473208383,1.0,0.0,4.028046144703288,1.2848942295126597,1.2851844588765615,3.134924301302101,22715.804046945184,2316.367367749964,19308.43743388121,1968.9126698598614,0.85,0.8500001758237478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.404725576977,4632.441516551485,5.565174405459978,4.994467214147633,-2.3484828043485,7.342950018496133,3.4835990188425012,3.5,0.9953140053835717,0.6,0.0002258662607270373,0.9811317483688775,0.00023020991941453113,199.0338959815323,0.0,0.0,0.0,0.0015060535018850767,7.764350672853804e-05,0.00014822275399849926,0.0005970480928007792,0.09627869348691927,0.07163875498275618,0.02463993850416309,0.09627869342980162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.7319448257,579.6354472680013,0.0,0.09627869348691927,0.07163875498474327,0.02463993850484656,0.3751748612653046,0.3751748612653046,0.12904023789374575,0.0,1.4493721216290396,5.021138884152094,3.069544618483633e-12,1.5060201847049939,5.022936147434336,3.069544618483633e-12,24567.40109661161,20882.290932119868,0.85,1.0684876324646349,0.6639797520484982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374471283885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15892457658,1522.0541692379516,0.3751748612653046,0.12904023789374575,6.112871282664199,3.4835990188425012
2626.0,-30.13318744945039,4.994818195063939,34.991991058619966,24.06713239559906,4.977946241339585,-26.622118318303297,-40.13648968013001,1.4668771101927578,-3.5062044795036513,-5.0265319392031635,39.98434070720454,42197.94025594441,25707.882290043348,25707.882290043348,67905.82254598776,77285.24231079733,77285.24231079733,25707.882290043348,102993.12460084067,102993.12460084067,102993.12460084067,127560.97633348542,127560.97633348542,0.0,0.0,91500.29716319637,56412.99510834446,38985.89117205768,24567.851732644744,63553.74290470242,20882.67397274803,1522.0702334051753,0.0,0.8868404118429775,2.860748006200012,0.0014959128700940735,0.0,-3.5062044795036513,354289.3735259725,1553858.155315351,4.385844655319417,1553858.155315351,4.385844655319417,0.85,0.09627528659686482,4.028046144702076,101325.0,128380.31208170984,1.267015169817023,1.0,0.0,4.028046144702305,1.284891872756745,1.2851821015883076,3.1349300513979226,22715.80162594288,2316.367120876434,19308.434394537544,1968.9123599330603,0.85,0.8500001326163235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.481341035401,4632.441516551485,5.565101445843536,4.994818195063939,-2.3479543679676373,7.342772563031576,3.4836953151646433,3.5,0.9953415186184695,0.6,0.0002258662607270373,0.9811013403293677,0.00023021705449022346,199.03365236086375,0.0,0.0,0.0,0.0015060535018850767,7.764634614102185e-05,0.00014821991458601548,0.0005970366555162706,0.0962752865940096,0.07163859411872746,0.024636692475282135,0.09627528653842368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.8892808004,579.6353958022214,0.0,0.0962752865940096,0.07163859412085205,0.02463669247601278,0.3751749868288636,0.3751749868288636,0.12902357122707944,0.0,1.4636400543824948,5.0213312648930355,-3.586819730116986e-11,1.5203274596995016,5.02312777122728,-3.586819730116986e-11,24567.851732644744,20882.67397274803,0.85,1.0684787306360728,0.6639725424074454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728040574784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.160410525365,1522.0702334051753,0.3751749868288636,0.12902357122707944,6.112871282664199,3.4836953151646433
2627.0,-30.132889321423086,4.995168417656842,34.992004474627365,24.067633249238156,4.978472222276276,-26.621797405176643,-40.13616683715952,1.4673803060298853,-3.4913497831088307,-5.0259926762160685,39.98437288803991,42197.80762744452,25707.973288851572,25707.973288851572,67905.78091629609,77285.14051689161,77285.14051689161,25707.973288851572,102993.11380574318,102993.11380574318,102993.11380574318,127561.41772391723,127561.41772391723,0.0,0.0,91500.28761795553,56412.954728508776,38985.92543271861,24568.303918174053,63554.22935089267,20883.058330447944,1522.0863973236974,0.0,0.8868430394732666,2.8606079475453265,0.0014959128700940735,0.0,-3.4913497831088307,354296.8220658163,1553859.542405655,4.385756364805893,1553859.542405655,4.385756364805893,0.85,0.0962718806909785,4.028046144702076,101325.0,128380.25440127718,1.2670146005554126,1.0,0.0,4.028046144700408,1.284889518381939,1.2851797466817,3.1349357957052937,22715.799256247872,2316.366879234792,19308.431864848975,1968.9121019766155,0.85,0.8500001099251783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.558243347694,4632.441516551485,5.565028501561128,4.995168417656842,-2.347426410553651,7.342594828210493,3.4837919730979747,3.5,0.9953691351708499,0.6,0.0002258662607270373,0.9810708646577566,0.0002302242058791849,199.0334081907723,0.0,0.0,0.0,0.0015060535018850767,7.764918626399597e-05,0.00014821707446304133,0.0005970252153698741,0.09627188068870272,0.07163843400915368,0.024633446679549042,0.09627188062867288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.0482713459,579.6353437952157,0.0,0.09627188068870272,0.07163843401084714,0.02463344668013136,0.3751751130433985,0.3751751130433985,0.1290069045604107,0.0,1.4779166292152581,5.021523814318243,-6.053824108676054e-11,1.5346428931072182,5.0233198973275535,-6.053824108676054e-11,24568.303918174053,20883.058330447944,0.85,1.0684698974379476,0.6639653734838628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371140362994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.161920072936,1522.0863973236974,0.3751751130433985,0.1290069045604107,6.112871282664199,3.4837919730979747
2628.0,-30.132590123296037,4.995517869807005,34.992018085134724,24.068133963178866,4.97899788397614,-26.621475561056293,-40.135843854490645,1.467883321736674,-3.476487999638948,-5.025453933386919,39.98440538530575,42197.67876524859,25708.065741980437,25708.065741980437,67905.74450722903,77285.03947713265,77285.03947713265,25708.065741980437,102993.10521911309,102993.10521911309,102993.10521911309,127561.86274698642,127561.86274698642,0.0,0.0,91500.27826366965,56412.91755178672,38985.956346536586,24568.757527873335,63554.71387440992,20883.443898692334,1522.1026526105597,0.0,0.8868456632569726,2.8604677610208484,0.0014959128700940735,0.0,-3.476487999638948,354304.26354522415,1553860.9431348597,4.385668203895383,1553860.9431348597,4.385668203895383,0.85,0.09626847571554559,4.028046144702076,101325.0,128380.19699922501,1.2670140340412042,1.0,0.0,4.028046144703689,1.284887164858558,1.2851773926267098,3.1349415379563608,22715.796933959213,2316.3666424272524,19308.425023008203,1968.9114043030193,0.85,0.8499998956295861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.635428204979,4632.441516551485,5.564955534157735,4.995517869807005,-2.34689889809029,7.342416767897294,3.483888987238607,3.5,0.9953968534967449,0.6,0.0002258662607270373,0.9810402806234937,0.0002302313831430953,199.03316314485983,0.0,0.0,0.0,0.0015060535018850767,7.7652027712035e-05,0.00014821423301500231,0.0005970137698860552,0.09626847571305903,0.07163827461138633,0.024630201101672706,0.09626847565472764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.2088252371,579.635291276821,0.0,0.09626847571305903,0.0716382746132367,0.024630201102308888,0.37517523991720153,0.37517523991720153,0.12899023789374087,0.0,1.492201618898548,5.021716634559823,2.3646862246096134e-11,1.5489659337479793,5.023512805080827,2.3646862246096134e-11,24568.757527873335,20883.443898692334,0.85,1.068461178842173,0.6639582840170623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694802658274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.163452989436,1522.1026526105597,0.37517523991720153,0.12899023789374087,6.112871282664199,3.483888987238607
2629.0,-30.13229069365651,4.995866536777465,34.992031888167695,24.068634258024417,4.979523005162363,-26.62115356247684,-40.13551709996534,1.4683858739826625,-3.4616190917292897,-5.024915859399948,39.98443821406453,42197.53506424097,25708.159963544764,25708.159963544764,67905.69502778572,77284.93901518564,77284.93901518564,25708.159963544764,102993.0989787304,102993.0989787304,102993.0989787304,127562.31170212817,127562.31170212817,0.0,0.0,91500.26917523646,56412.86522429146,38986.00438993889,24569.212723397766,63555.21711333666,20883.8308148881,1522.1190119416601,0.0,0.8868482823822063,2.8603274284409244,0.0014959128700940735,0.0,-3.4616190917292897,354311.69590784144,1553862.3581544426,4.385580199866197,1553862.3581544426,4.385580199866197,0.85,0.09626507177846524,4.028046144702076,101325.0,128380.14037663804,1.267013475219719,1.0,0.0,4.028046144702521,1.28488481351224,1.2851750407492741,3.134947274916721,22715.794677670965,2316.3664123498816,19308.42314020126,1968.9112123101427,0.85,0.8499998971720297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.712891683614,4632.441516551485,5.564882616368753,4.995866536777465,-2.3463719454756258,7.342238482253091,3.4839863526666677,3.5,0.9954246721904765,0.6,0.0002258662607270373,0.9810096739536458,0.00023023856616699362,199.0329179099407,0.0,0.0,0.0,0.0015060535018850767,7.765490244089672e-05,0.0001482113582861406,0.0005970021903455466,0.09626507177611089,0.07163811600725392,0.024626955768856974,0.09626507171716525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.3710168945,579.6352382226968,0.0,0.09626507177611089,0.07163811600900599,0.02462695576945926,0.3751753674632148,0.3751753674632148,0.12897357122707673,0.0,1.5064949517038713,5.021909616826576,5.576339390245266e-11,1.5632967676706357,5.023705157200027,5.576339390245266e-11,24569.212723397766,20883.8308148881,0.85,1.068451940093147,0.6639507656624162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678238234077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.165017281204,1522.1190119416601,0.3751753674632148,0.12897357122707673,6.112871282664199,3.4839863526666677
2630.0,-30.131990234428788,4.996214406370996,34.99204588138753,24.0691342385486,4.980047599320189,-26.620830690095,-40.13519397759808,1.468888054986162,-3.4467432058676764,-5.024378361038316,39.98447135975356,42197.41068180635,25708.255648776285,25708.255648776285,67905.66633058264,77284.83931431515,77284.83931431515,25708.255648776285,102993.09496309143,102993.09496309143,102993.09496309143,127562.76434773838,127562.76434773838,0.0,0.0,91500.26021715844,56412.83158464874,38986.03181389967,24569.66938464696,63555.70119854664,20884.218976949916,1522.1354663458121,0.0,0.8868508973764023,2.860186962970232,0.0014959128700940735,0.0,-3.4467432058676764,354319.1204404633,1553863.7868336348,4.385492334994471,1553863.7868336348,4.385492334994471,0.85,0.09626166880630953,4.028046144702076,101325.0,128380.08436648815,1.2670129224425182,1.0,0.0,4.028046144703925,1.2848824639114909,1.285172690617802,3.134953007639108,22715.7924537446,2316.3661855725045,19308.42612373828,1968.91151654625,0.85,0.8500001117308751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.790629215796,4632.441516551485,5.564809687736917,4.996214406370996,-2.3458454900147983,7.342059896385794,3.4840840636524346,3.5,0.9954525896149813,0.6,0.0002258662607270373,0.9809789630781336,0.0002302457740972447,199.03267183238918,0.0,0.0,0.0,0.0015060535018850767,7.765774531142745e-05,0.00014820851541560986,0.0005969907391318655,0.09626166880354017,0.07163795814170756,0.024623710661832613,0.09626166874789839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.5347743685,579.6351846563746,0.0,0.09626166880354017,0.07163795814376853,0.024623710662541,0.3751754956853726,0.3751754956853726,0.12895690456041406,0.0,1.520796435225236,5.022102831279881,8.469669410260394e-12,1.5776351551706398,5.023898199573296,8.469669410260394e-12,24569.66938464696,20884.218976949916,0.85,1.0684433504784536,0.6639437514815949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366171105571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.166596184205,1522.1354663458121,0.3751754956853726,0.12895690456041406,6.112871282664199,3.4840840636524346
2631.0,-30.131689061753207,4.99656146655861,34.99206006254626,24.06963383490222,4.980571645916032,-26.620507230198115,-40.134870750457026,1.469389814360926,-3.4318604310079195,-5.023841454124305,39.98450482033915,42197.28883031392,25708.35277748631,25708.35277748631,67905.64160780024,77284.7403813435,77284.7403813435,25708.35277748631,102993.09315882981,102993.09315882981,102993.09315882981,127563.22067122931,127563.22067122931,0.0,0.0,91500.25151712117,56412.79996609149,38986.05727892187,24570.127512399496,63556.18479132137,20884.60838553957,1522.152016245307,0.0,0.8868535081668703,2.860046364012426,0.0014959128700940735,0.0,-3.4318604310079195,354326.536925626,1553865.2290887565,4.385404611720958,1553865.2290887565,4.385404611720958,0.8499999999999999,0.09625826680480026,4.028046144702076,101325.0,128380.02902445139,1.267012376259081,1.0,0.0,4.028046144701249,1.284880116292038,1.2851703424680736,3.1349587355483277,22715.790293879254,2316.3659653275336,19308.420544652683,1968.9109476378462,0.85,0.84999994694683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.868636823886,4632.441516551485,5.564736748696939,4.99656146655861,-2.3453195485606337,7.3418810151192435,3.484182115207779,3.5,0.9954806043450797,0.6,0.0002258662607270373,0.9809481803196184,0.00023025299935155007,199.03242517113117,0.0,0.0,0.0,0.0015060535018850767,7.766058920003824e-05,0.00014820567152699907,0.0005969792838173108,0.0962582668023463,0.07163780102038436,0.02462046578196193,0.09625826674470486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.7000876128,579.6351305811443,0.0,0.0962582668023463,0.07163780102221069,0.024620465782589574,0.3751756245911869,0.3751756245911869,0.12894023789374776,0.0,1.5351059402677834,5.022296378245926,-1.1368683772161603e-11,1.5919810231163751,5.024091945465273,-1.1368683772161603e-11,24570.127512399496,20884.60838553957,0.85,1.0684348318068455,0.6639367823739474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645221701154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.168205694277,1522.152016245307,0.3751756245911869,0.12894023789374776,6.112871282664199,3.484182115207779
2632.0,-30.131387596786524,4.996907704553475,34.99207442912734,24.07013311693447,4.981095216759059,-26.620183554970733,-40.134543751459546,1.4698911749429755,-3.41697152335837,-5.023305198480399,39.984538583503344,42197.15234908229,25708.451440616183,25708.451440616183,67905.60378969848,77284.64196757985,77284.64196757985,25708.451440616183,102993.09340819603,102993.09340819603,102993.09340819603,127563.68047443793,127563.68047443793,0.0,0.0,91500.24302470802,56412.75340620918,38986.099576109824,24570.587066241907,63556.686642351735,20884.99900630562,1522.168660697122,0.0,0.8868561144943502,2.8599056348887215,0.0014959128700940735,0.0,-3.41697152335837,354333.9445367546,1553866.6843863388,4.385317038755112,1553866.6843863388,4.385317038755112,0.85,0.09625486579065781,4.028046144702076,101325.0,128379.97435052773,1.2670118366694076,1.0,0.0,4.028046144702226,1.2848777705470147,1.2851679961931979,3.134964458905071,22715.788185558533,2316.365750338651,19308.419859602156,1968.9108777821332,0.85,0.849999995680423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.946910554599,4632.441516551485,5.564663823708318,4.996907704553475,-2.3447941703943167,7.341701874947792,3.484280502374994,3.5,0.9955087149642841,0.6,0.0002258662607270373,0.9809173687295718,0.00023026023182723984,199.03217827109813,0.0,0.0,0.0,0.0015060535018850767,7.766346637300902e-05,0.0001482027943540283,0.0005969676944318183,0.09625486578820597,0.07163764465561043,0.024617221132595544,0.0962548657306226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536044.8668957729,579.6350760169096,0.0,0.09625486578820597,0.07163764465743525,0.024617221133222567,0.3751757541929085,0.3751757541929085,0.12892357122708017,0.0,1.5494232400886858,5.022490069190667,1.1141310096718371e-11,1.6063336751220163,5.0242849673902015,1.1141310096718371e-11,24570.587066241907,20884.99900630562,0.85,1.0684258002909923,0.6639293924577202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628770740403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.169839512397,1522.168660697122,0.3751757541929085,0.12892357122708017,6.112871282664199,3.484280502374994
2633.0,-30.13108554789335,4.9972531078216855,34.99208897894987,24.070631944946967,4.981618198720503,-26.61985941300235,-40.13421664768828,1.4703920638294865,-3.4020762625391967,-5.022769606973921,39.98457265398827,42197.01794773189,25708.55160781478,25708.55160781478,67905.56955554667,77284.54417296636,77284.54417296636,25708.55160781478,102993.09578078114,102993.09578078114,102993.09578078114,127564.14386938875,127564.14386938875,0.0,0.0,91500.23467700105,56412.70845176634,38986.14025026079,24571.048088607615,63557.18833886841,20885.390875316472,1522.185402467901,0.0,0.8868587162759273,2.8597647710778467,0.0014959128700940735,0.0,-3.4020762625391967,354341.34309445287,1553868.1529318972,4.385229618881079,1553868.1529318972,4.385229618881079,0.85,0.09625146577804569,4.028046144702076,101325.0,128379.9114922184,1.2670112163061278,1.0,0.0,4.028046144702534,1.284875427017494,1.2851656521343255,3.1349701768771023,22715.78611316247,2316.365539013065,19308.415155455263,1968.9103980926477,0.85,0.8499998661401009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.025446256964,4632.441516551485,5.564590911213108,4.9972531078216855,-2.344269370425889,7.341522478247574,3.4843792199477095,3.5,0.9955369199850599,0.6,0.0002258662607270373,0.9808864985055713,0.00023026747852188367,199.03193089344325,0.0,0.0,0.0,0.0015060535018850767,7.766634456645115e-05,0.00014819991616058615,0.00059695610093582,0.09625146577557941,0.07163748905814038,0.024613976717439028,0.09625146571846377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.0352222738,579.6350209560084,0.0,0.09625146577557941,0.07163748905997598,0.024613976718069717,0.3751758844891219,0.3751758844891219,0.12890690456041412,0.0,1.5637481828916293,5.0226838349516925,-1.1425527191022411e-11,1.6206933444346987,5.024477763213781,-1.1425527191022411e-11,24571.048088607615,20885.390875316472,0.85,1.068416827904563,0.6639220369968175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361235877937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.17148922517,1522.185402467901,0.3751758844891219,0.12890690456041412,6.112871282664199,3.4843792199477095
2634.0,-30.130782517305278,4.997597665748519,34.99210370979358,24.071130353864305,4.9821405855267065,-26.619534447084128,-40.13388943914322,1.4708925153052899,-3.3871745037649816,-5.022234612494128,39.984607026286305,42196.88701975245,25708.653048779954,25708.653048779954,67905.5400685324,77284.447206174,77284.447206174,25708.653048779954,102993.10025495396,102993.10025495396,102993.10025495396,127564.61077925624,127564.61077925624,0.0,0.0,91500.22651846398,56412.6663320415,38986.17798491387,24571.51052430228,63557.688509216154,20885.783945656938,1522.20223690163,0.0,0.886861313873641,2.8596237786353123,0.0014959128700940735,0.0,-3.3871745037649816,354348.7335260062,1553869.6344863768,4.385142339932579,1553869.6344863768,4.385142339932579,0.85,0.0962480667193234,4.028046144702076,101325.0,128379.85832154928,1.2670106915524233,1.0,0.0,4.028046144703101,1.2848730855430424,1.2851633101309863,3.134975889855807,22715.7840877296,2316.3653324763914,19308.41538415887,1968.9104214139254,0.85,0.849999951997638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.104239823919,4632.441516551485,5.5645179663218505,4.997597665748519,-2.343745104431297,7.341342770179816,3.484478262774542,3.5,0.9955652179355834,0.6,0.0002258662607270373,0.980855529002705,0.00023027474898030005,199.03168271239943,0.0,0.0,0.0,0.0015060535018850767,7.766922378046301e-05,0.0001481970369465743,0.0005969445033289197,0.09624806671733482,0.07163733419270193,0.024610732524632885,0.09624806665594687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.2050399083,579.634965407339,0.0,0.09624806671733482,0.07163733419418203,0.02461073252514137,0.37517601547459495,0.37517601547459495,0.1288902378937466,0.0,1.578080633976981,5.022877850649309,-3.0809133022557944e-11,1.6350601087291352,5.02467163705262,-3.0809133022557944e-11,24571.51052430228,20885.783945656938,0.85,1.068407956004973,0.6639147522432901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595986411975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.17316068477,1522.20223690163,0.37517601547459495,0.1288902378937466,6.112871282664199,3.484478262774542
2635.0,-30.13047953932115,4.997941366327215,34.992118619087584,24.07162837861108,4.982662407712718,-26.619209584940975,-40.133566002454586,1.471392453332796,-3.372267233165587,-5.021700302893261,39.98464168574388,42196.77162267077,25708.755930556505,25708.755930556505,67905.52755322728,77284.35070165117,77284.35070165117,25708.755930556505,102993.10663220768,102993.10663220768,102993.10663220768,127565.08096389798,127565.08096389798,0.0,0.0,91500.21861502044,56412.63953604109,38986.19897664372,24571.974331690304,63558.17330833402,20886.178181936757,1522.2191636151063,0.0,0.886863906893856,2.8594826607012394,0.0014959128700940735,0.0,-3.372267233165587,354356.11461812165,1553871.1284207993,4.385055215133954,1553871.1284207993,4.385055215133954,0.85,0.09624466864221315,4.028046144702076,101325.0,128379.80125355358,1.2670101283350959,1.0,0.0,4.028046144701762,1.284870746479395,1.2851609705389957,3.134981596973165,22715.782125626076,2316.3651323975137,19308.416128935896,1968.9104973600463,0.85,0.8500000582041914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.18328759252,4632.441516551485,5.564445029615438,4.997941366327215,-2.343221441871013,7.341162808198227,3.484577626262173,3.5,0.995593607503478,0.6,0.0002258662607270373,0.9808245659303586,0.00023028201838806153,199.03143457505686,0.0,0.0,0.0,0.0015060535018850767,7.767206990166979e-05,0.00014819419082536754,0.0005969330390213655,0.09624466864004504,0.07163718007945002,0.02460748856059501,0.09624466858086991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.3762762771,579.6349093945855,0.0,0.09624466864004504,0.0716371800810638,0.024607488561149353,0.37517614715581565,0.37517614715581565,0.12887357122707804,0.0,1.592420361923132,5.023071894958832,4.831690603168681e-12,1.6494330697276496,5.0248644869889745,4.831690603168681e-12,24571.974331690304,20886.178181936757,0.85,1.0683996096584358,0.6639078725243626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579654141175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.174861879288,1522.2191636151063,0.37517614715581565,0.12887357122707804,6.112871282664199,3.484577626262173
2636.0,-30.13017559665171,4.998284198810289,34.9921337046684,24.072125914413505,4.983183617883373,-26.61888391577533,-40.13323868913574,1.4718919370067098,-3.3573539067390357,-5.021166641777338,39.984676639085905,42196.64395875778,25708.860102031143,25708.860102031143,67905.50406078892,77284.25492566758,77284.25492566758,25708.860102031143,102993.11502769873,102993.11502769873,102993.11502769873,127565.55457113177,127565.55457113177,0.0,0.0,91500.2108018,56412.599834889144,38986.23440767873,24572.439543433033,63558.67395111176,20886.573611918076,1522.2361837042606,0.0,0.8868664954971089,2.8593414141681937,0.0014959128700940735,0.0,-3.3573539067390357,354363.4868714013,1553872.6350240745,4.384968239089417,1553872.6350240745,4.384968239089417,0.85,0.09624127153492523,4.028046144702076,101325.0,128379.74964181508,1.2670096189668403,1.0,0.0,4.028046144700868,1.284868409550039,1.2851586330817786,3.134987298903783,22715.780185921274,2316.36493460267,19308.417330389395,1968.9106198742074,0.85,0.8500001836765578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.26258555182,4632.441516551485,5.564372073229386,4.998284198810289,-2.3426983610130057,7.340982559823295,3.4846773053796607,3.5,0.9956220872513316,0.6,0.0002258662607270373,0.9807935053305961,0.00023028931115414,199.03118564826383,0.0,0.0,0.0,0.0015060535018850767,7.767495023392699e-05,0.00014819131049311033,0.0005969214369101213,0.0962412715326987,0.0716370267098553,0.024604244822843388,0.0962412714744164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.5489646086,579.6348529068781,0.0,0.0962412715326987,0.07163702671151266,0.02460424482341258,0.3751762795247141,0.3751762795247141,0.12885690456041202,0.0,1.6067672381276452,5.023266043484568,-2.6545876607997343e-11,1.6638127350382774,5.025057813079513,-2.6545876607997343e-11,24572.439543433033,20886.573611918076,0.85,1.0683908244061333,0.6639006344156064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563362535895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.176572120996,1522.2361837042606,0.3751762795247141,0.12885690456041202,6.112871282664199,3.4846773053796607
2637.0,-30.12987101872998,4.998626152884108,34.99214896427191,24.07262313589456,4.983704324953593,-26.618557725272094,-40.132911305967696,1.4723910314959963,-3.342434775331128,-5.020633630088426,39.9847118790548,42196.518549369575,25708.965511141807,25708.965511141807,67905.48406051139,77284.15985826045,77284.15985826045,25708.965511141807,102993.12536940226,102993.12536940226,102993.12536940226,127566.03149273782,127566.03149273782,0.0,0.0,91500.20323595214,56412.561927062416,38986.268120988585,24572.906123335553,63559.17424432414,20886.97020483522,1522.253295137283,0.0,0.8868690797059275,2.8592000424289576,0.0014959128700940735,0.0,-3.342434775331128,354370.85027404496,1553874.1539812016,4.38488141104029,1553874.1539812016,4.38488141104029,0.85,0.0962378753857587,4.028046144702076,101325.0,128379.68973433871,1.2670090277260173,1.0,0.0,4.028046144702786,1.2848660744500489,1.285156297454341,3.1349929963916034,22715.778307629025,2316.3647430701644,19308.414429813798,1968.910324097811,0.85,0.8500001262703434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.342129977312,4632.441516551485,5.564299090393995,4.998626152884108,-2.3421758672187116,7.340802020102819,3.484777295455933,3.5,0.9956506558445523,0.6,0.0002258662607270373,0.9807623808772543,0.00023029661937584576,199.0309362018285,0.0,0.0,0.0,0.0015060535018850767,7.767783127963368e-05,0.00014818842944740363,0.0005969098319250698,0.09623787538367669,0.07163687407523983,0.02460100130843686,0.09623787532382408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.7230690435,579.6347959559455,0.0,0.09623787538367669,0.07163687407678965,0.024601001308969056,0.37517641257944007,0.37517641257944007,0.12884023789374396,0.0,1.6211211233508038,5.02346035683405,-6.252776074688882e-12,1.6781988547572837,5.025251544409969,-6.252776074688882e-12,24572.906123335553,20886.97020483522,0.85,1.0683821001116196,0.6638934355434573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547112105373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.17831178783,1522.253295137283,0.37517641257944007,0.12884023789374396,6.112871282664199,3.484777295455933
2638.0,-30.12956540900006,4.998967218279317,34.99216439607025,24.073120043054246,4.984224518401554,-26.618230657404943,-40.13258378310127,1.4728897668064382,-3.3275095139435393,-5.020101286680236,39.98474741382791,42196.396783804594,25709.072152574914,25709.072152574914,67905.4689363795,77284.06561070842,77284.06561070842,25709.072152574914,102993.13776328333,102993.13776328333,102993.13776328333,127566.5119005083,127566.5119005083,0.0,0.0,91500.19586467366,56412.52703776971,38986.29869655995,24573.374137224968,63559.67283378492,20887.368016641223,1522.2705021589704,0.0,0.8868716593947168,2.859058538823028,0.0014959128700940735,0.0,-3.3275095139435393,354378.20456488384,1553875.685647406,4.384794735204726,1553875.685647406,4.384794735204726,0.85,0.09623448021916951,4.028046144702076,101325.0,128379.63461500627,1.2670084837405011,1.0,0.0,4.028046144699485,1.2848637410390173,1.2851539635162432,3.1349986897791653,22715.77647764044,2316.364556463261,19308.407397049872,1968.9096069554714,0.85,0.8499998851483459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.421917234497,4632.441516551485,5.564226084349194,4.998967218279317,-2.34165397891501,7.340621197194327,3.484877591932886,3.5,0.9956793119808245,0.6,0.0002258662607270373,0.9807311520554904,0.0002303039525701307,199.03068591098054,0.0,0.0,0.0,0.0015060535018850767,7.768071365357715e-05,0.00014818554707346016,0.0005968982215898192,0.0962344802169672,0.07163672219363029,0.024597758023336906,0.09623448015869042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.8986299849,579.6347385285718,0.0,0.0962344802169672,0.07163672219526972,0.0245977580238998,0.3751765463222597,0.3751765463222597,0.1288235712270774,0.0,1.635481981384828,5.023654994860124,4.6213699533836916e-11,1.692591772736705,5.025446204037735,4.6213699533836916e-11,24573.374137224968,20887.368016641223,0.85,1.068373481310379,0.6638863119096367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530903338271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.180074312302,1522.2705021589704,0.3751765463222597,0.1288235712270774,6.112871282664199,3.484877591932886
2639.0,-30.12925960173081,4.9993073841229805,34.99217999803776,24.073616426344984,4.984744023710869,-26.617903480654036,-40.13225248837841,1.4733879026338097,-3.312578715950508,-5.019569661313839,39.98478323398955,42196.26006943469,25709.180098760346,25709.180098760346,67905.44016819504,77283.97198936263,77283.97198936263,25709.180098760346,102993.15208812298,102993.15208812298,102993.15208812298,127566.99564393263,127566.99564393263,0.0,0.0,91500.18876066657,56412.476840737574,38986.34657769888,24573.843555809653,63560.190133508535,20887.767022438205,1522.2878042343116,0.0,0.8868742343436016,2.858916905592744,0.0014959128700940735,0.0,-3.312578715950508,354385.54905285116,1553877.2296157144,4.384708218968538,1553877.2296157144,4.384708218968538,0.85,0.0962310860503211,4.028046144702076,101325.0,128379.5762664605,1.267007907885127,1.0,0.0,4.028046144702312,1.2848614104412206,1.2851516323920156,3.135004376323239,22715.77471400446,2316.364376622441,19308.405460037407,1968.90940943517,0.85,0.8499998658700211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.501943685973,4632.441516551485,5.56415307516374,4.9993073841229805,-2.341132737335888,7.340440121458869,3.4849781902485804,3.5,0.9957080543567373,0.6,0.0002258662607270373,0.9806999041217271,0.0002303112907197778,199.03043545898015,0.0,0.0,0.0,0.0015060535018850767,7.76836293224447e-05,0.00014818263140459263,0.0005968864771410781,0.09623108604737168,0.07163657107667368,0.024594514970698002,0.09623108599583571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.0756009142,579.6346806399728,0.0,0.09623108604737168,0.07163657107886927,0.024594514971451834,0.37517668076479355,0.37517668076479355,0.12880690456041402,0.0,1.6498496857006444,5.023849873136555,-9.657696864451282e-11,1.7069909453633159,5.025640672060149,-9.657696864451282e-11,24573.843555809653,20887.767022438205,0.85,1.0683643334854613,0.6638787577696229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351473672117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.181867659936,1522.2878042343116,0.37517668076479355,0.12880690456041402,6.112871282664199,3.4849781902485804
2640.0,-30.128953192631602,4.999646640880759,34.99219576775875,24.074112355615966,4.985262887356218,-26.617575826402234,-40.13192489566279,1.4738855211270745,-3.2976427748998276,-5.0190387120474,39.98481932412686,42196.141182554675,25709.28918906649,25709.28918906649,67905.43037162116,77283.87900429471,77283.87900429471,25709.28918906649,102993.1681933612,102993.1681933612,102993.1681933612,127567.48246476348,127567.48246476348,0.0,0.0,91500.18178957074,56412.443967831736,38986.37535748778,24574.314271402283,63560.68962889006,20888.16713069194,1522.305194229731,0.0,0.8868768048238551,2.858775153218503,0.0014959128700940735,0.0,-3.2976427748998276,354392.88432219514,1553878.7852231113,4.384621853215336,1553878.7852231113,4.384621853215336,0.85,0.09622769282936108,4.028046144702076,101325.0,128379.52298443917,1.2670073820324617,1.0,0.0,4.028046144702529,1.2848590822722854,1.2851493036971982,3.1350100569616073,22715.772983364943,2316.3642001463236,19308.40404300399,1968.9092649379747,0.85,0.8499998682476615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.582205536021,4632.441516551485,5.564080032655544,4.999646640880759,-2.340612116250573,7.340258757131332,3.485079085641885,3.5,0.9957368816119672,0.6,0.0002258662607270373,0.980668595769008,0.00023031864352699132,199.03018451472144,0.0,0.0,0.0,0.0015060535018850767,7.768651251005962e-05,0.0001481797482169777,0.0005968748635283214,0.0962276928276858,0.07163642068950744,0.02459127213817836,0.09622769276557265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.2539056861,579.6346223150592,0.0,0.0962276928276858,0.07163642069075461,0.024591272138606467,0.37517681591143265,0.37517681591143265,0.12879023789374133,0.0,1.6642240151338115,5.0240449338757,-5.2295945351943374e-11,1.7213959371475767,5.025835170401763,-5.2295945351943374e-11,24574.314271402283,20888.16713069194,0.85,1.068355783552674,0.6638716701930714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266349861276923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18367515193,1522.305194229731,0.37517681591143265,0.12879023789374133,6.112871282664199,3.485079085641885
2641.0,-30.12864570657042,4.9999849797763085,34.99221170315153,24.07460797056558,4.985781293793289,-26.61724724840018,-40.13159339139236,1.4743828356233202,-3.2827013593077936,-5.018508422439735,39.98485568913773,42196.01041244905,25709.399332534125,25709.399332534125,67905.40974498318,77283.7868269715,77283.7868269715,25709.399332534125,102993.18615950563,102993.18615950563,102993.18615950563,127567.97247872835,127567.97247872835,0.0,0.0,91500.1750059226,56412.39859140108,38986.41823835725,24574.78631922272,63561.20455757997,20888.568371339312,1522.322673861624,0.0,0.8868793709008553,2.858633279127259,0.0014959128700940735,0.0,-3.2827013593077936,354400.2105968562,1553880.3526780591,4.3845356357467224,1553880.3526780591,4.3845356357467224,0.85,0.09622430055846683,4.028046144702076,101325.0,128379.46597211958,1.2670068193646147,1.0,0.0,4.028046144702497,1.284856755534067,1.285146976433421,3.135015734129652,22715.771299261065,2316.364028415521,19308.402931521858,1968.9091515983398,0.85,0.8499998823350521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.66269929588,4632.441516551485,5.564006941353208,4.9999849797763085,-2.3400921077528896,7.340077087529198,3.485180273737353,3.5,0.9957657924963865,0.6,0.0002258662607270373,0.9806371784579879,0.0002303260223951562,199.02993268908384,0.0,0.0,0.0,0.0015060535018850767,7.7689430224506e-05,0.0001481768305025313,0.0005968631108398942,0.09622430055659234,0.07163627103121623,0.024588029525376108,0.09622430049597878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.4335684925,579.6345635459124,0.0,0.09622430055659234,0.07163627103261175,0.024588029525855083,0.37517695176234417,0.37517695176234417,0.12877357122707248,0.0,1.6786048646626455,5.0242403254891315,-2.091837814077735e-11,1.7358070631319151,5.026030624994576,-2.091837814077735e-11,24574.78631922272,20888.568371339312,0.85,1.0683468039607054,0.6638642345776152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348253193418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18550489416,1522.322673861624,0.37517695176234417,0.12877357122707248,6.112871282664199,3.485180273737353
2642.0,-30.128338055825942,5.000322390349607,34.992227802505575,24.075102991797053,4.9862989261093436,-26.61691859986471,-40.13126562405375,1.4748794701478545,-3.2677545766433695,-5.017978891415156,39.984892335669144,42195.895947154604,25709.510731204202,25709.510731204202,67905.4066783588,77283.69530911095,77283.69530911095,25709.510731204202,102993.20604031516,102993.20604031516,102993.20604031516,127568.46582710772,127568.46582710772,0.0,0.0,91500.16850056003,56412.36913860276,38986.44373550808,24575.259786792572,63561.70352230065,20888.970818773687,1522.3402504066164,0.0,0.8868819320477687,2.858491273077024,0.0014959128700940735,0.0,-3.2677545766433695,354407.5265107149,1553881.9322691946,4.3844495842619065,1553881.9322691946,4.3844495842619065,0.85,0.09622090930349092,4.028046144702076,101325.0,128379.41430470497,1.2670063094468786,1.0,0.0,4.028046144702475,1.2848544319855775,1.2851446523600927,3.135021403535378,22715.769684244173,2316.36386372963,19308.40250348782,1968.9091079510151,0.85,0.8499999239242275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.743421646183,4632.441516551485,5.563933848991976,5.000322390349607,-2.3395727888230367,7.339895179172643,3.4852817503723115,3.5,0.9957947858206604,0.6,0.0002258662607270373,0.9806057454070505,0.00023033340543327123,199.02968072921132,0.0,0.0,0.0,0.0015060535018850767,7.769231514818221e-05,0.0001481739455788551,0.0005968514902342025,0.09622090930126567,0.07163612215232196,0.024584787148943722,0.09622090924414449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.6146221802,579.6345043217924,0.0,0.09622090930126567,0.07163612215397866,0.024584787149512264,0.3751770883267872,0.3751770883267872,0.12875690456040592,0.0,1.692992190408404,5.02443600284613,7.452172212651931e-11,1.750224314771799,5.026225996497772,7.452172212651931e-11,24575.259786792572,20888.970818773687,0.85,1.0683383691019885,0.6638572223343597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663466494631814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.187366425165,1522.3402504066164,0.3751770883267872,0.12875690456040592,6.112871282664199,3.4852817503723115
2643.0,-30.128029447489713,5.000658864550002,34.99224406335677,24.075597733631753,4.986816091706041,-26.616589136005704,-40.13093775194136,1.4753757802222618,-3.252803041691891,-5.017450025302839,39.984929238350645,42195.78486288457,25709.623095952556,25709.623095952556,67905.40795883712,77283.60448726837,77283.60448726837,25709.623095952556,102993.22758322093,102993.22758322093,102993.22758322093,127568.96207008895,127568.96207008895,0.0,0.0,91500.16211521898,56412.34249083608,38986.466249314326,24575.734486868016,63562.20073618234,20889.374313837812,1522.357911016172,0.0,0.8868844888320713,2.8583491546600714,0.0014959128700940735,0.0,-3.252803041691891,354414.8333544714,1553883.522903624,4.384363679692527,1553883.522903624,4.384363679692527,0.85,0.09621751897307793,4.028046144702076,101325.0,128379.35896266821,1.2670057632634415,1.0,0.0,4.028046144700416,1.2848521099634522,1.2851423298134736,3.1350270692372946,22715.76809902374,2316.363702082132,19308.402401562755,1968.909097557551,0.85,0.8499999787545188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.824368852038,4632.441516551485,5.563860697510054,5.000658864550002,-2.339054094903446,7.339712959453448,3.48538351086155,3.5,0.9958238602461572,0.6,0.0002258662607270373,0.9805742156096703,0.00023034081167084877,199.02942798573102,0.0,0.0,0.0,0.0015060535018850767,7.769520109314151e-05,0.0001481710596338958,0.0005968398655147353,0.09621751897036156,0.07163597398511869,0.02458154498524287,0.09621751891809104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.7969414046,579.6344446836996,0.0,0.09621751897036156,0.07163597398714106,0.02458154498593687,0.3751772256096516,0.3751772256096516,0.1287402378937451,0.0,1.7073857459080841,5.024631957179281,1.9326762412674725e-11,1.7646469836109304,5.026421788571156,1.9326762412674725e-11,24575.734486868016,20889.374313837812,0.85,1.0683300321944713,0.6638502816795157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663450501357718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18924150486,1522.357911016172,0.3751772256096516,0.1287402378937451,6.112871282664199,3.48538351086155
2644.0,-30.127720112490042,5.000994393228619,34.99226048425167,24.076091951597505,4.987332523480601,-26.61625909161359,-40.13060223134232,1.4758715026041638,-3.237845943683169,-5.016921893902302,39.984966421691524,42195.64500383723,25709.736558565983,25709.736558565983,67905.38156240321,77283.51451296925,77283.51451296925,25709.736558565983,102993.25107153524,102993.25107153524,102993.25107153524,127569.46167524222,127569.46167524222,0.0,0.0,91500.15598579479,56412.28647666287,38986.52167681324,24576.210603706975,63562.73228052021,20889.77901315093,1522.3756678826412,0.0,0.8868870408114687,2.858206904522148,0.0014959128700940735,0.0,-3.237845943683169,354422.1301662126,1553885.1256358626,4.3842779368972815,1553885.1256358626,4.3842779368972815,0.85,0.0962141296445777,4.028046144702076,101325.0,128379.29983465711,1.2670051797153428,1.0,0.0,4.028046144701868,1.2848497906992664,1.2851400100254171,3.1350327282303194,22715.766577337054,2316.3635469132737,19308.398397131277,1968.9086892191808,0.85,0.849999859410194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.905537742991,4632.441516551485,5.563787519258292,5.000994393228619,-2.3385360812088827,7.339530474437502,3.485485551229252,3.5,0.9958530146369292,0.6,0.0002258662607270373,0.9805426126681768,0.0002303482355676797,199.02917464777343,0.0,0.0,0.0,0.0015060535018850767,7.769815446302635e-05,0.00014816810626401095,0.0005968279692045567,0.0962141296420744,0.0716358265880583,0.02457830305401611,0.0962141295880239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536046.9806472523,579.6343845920226,0.0,0.0962141296420744,0.07163582658992214,0.024578303054655564,0.37517736361450793,0.37517736361450793,0.12872357122707984,0.0,1.7217855692878743,5.024828357103786,2.404476617812179e-11,1.7790759502191236,5.026618567519563,2.404476617812179e-11,24576.210603706975,20889.77901315093,0.85,1.0683206829863396,0.6638425298902505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663434552493282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19114602334,1522.3756678826412,0.37517736361450793,0.12872357122707984,6.112871282664199,3.485485551229252
2645.0,-30.127410644336038,5.001328967572025,34.99227706271071,24.0765857155435,4.9878483815137455,-26.615928984719133,-40.130274289380736,1.47636672189684,-3.22288468545554,-5.016394500436399,39.98500385289698,42195.53700857175,25709.851078791315,25709.851078791315,67905.38808736307,77283.42504097913,77283.42504097913,25709.851078791315,102993.27611977044,102993.27611977044,102993.27611977044,127569.96406677851,127569.96406677851,0.0,0.0,91500.15007263441,56412.26204022716,38986.54225823028,24576.687947008075,63563.23020523835,20890.184754956863,1522.3935101588415,0.0,0.8868895880879866,2.858064541542646,0.0014959128700940735,0.0,-3.22288468545554,354429.41689951374,1553886.7390528843,4.384192352446398,1553886.7390528843,4.384192352446398,0.85,0.09621074127089738,4.028046144702076,101325.0,128379.25050563844,1.2670046928757803,1.0,0.0,4.028046144703867,1.2848474737971705,1.2851376925999838,3.135038381480255,22715.765109339874,2316.363397219221,19308.40388476813,1968.9092488024075,0.85,0.8500001559194339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.986924874516,4632.441516551485,5.563714309684931,5.001328967572025,-2.3380187542264625,7.339347721798488,3.485587867154885,3.5,0.9958822477585386,0.6,0.0002258662607270373,0.9805109972224372,0.00023035566288074754,199.02892120141092,0.0,0.0,0.0,0.0015060535018850767,7.770104122338929e-05,0.00014816521950364802,0.0005968163412006062,0.09621074126845053,0.07163567992614511,0.02457506134230542,0.0962107412140458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.1655777001,579.6343240997619,0.0,0.09621074126845053,0.07163567992796697,0.024575061342930395,0.3751775023546265,0.3751775023546265,0.1287069045604146,0.0,1.7361913870810781,5.025024963844544,-1.261923898709938e-11,1.7935098149808368,5.02681459229251,-1.261923898709938e-11,24576.687947008075,20890.184754956863,0.85,1.0683124169131177,0.6638356306362534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663418648471954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.193075386247,1522.3935101588415,0.3751775023546265,0.1287069045604146,6.112871282664199,3.485587867154885
