time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2646.0,-30.127100561255325,5.0016625786079345,34.992293796874655,24.077078920695953,4.988363564356361,-26.61559839194688,-40.12994247078893,1.4768613950479352,-3.2079187466742383,-5.015867871198444,39.98504154507664,42195.41552533137,25709.966675690925,25709.966675690925,67905.3822010223,77283.33621644351,77283.33621644351,25709.966675690925,102993.30289213444,102993.30289213444,102993.30289213444,127570.46950716925,127570.46950716925,0.0,0.0,91500.14428445586,56412.223593343835,38986.57854568003,24577.16661503482,63563.745160714854,20890.591622779597,1522.4114441205036,0.0,0.8868921304806818,2.8579220555015437,0.0014959128700940735,0.0,-3.2079187466742383,354436.693190835,1553888.3637210336,4.384106932417385,1553888.3637210336,4.384106932417385,0.85,0.0962073538864606,4.028046144702076,101325.0,128379.19310358622,1.2670041263615714,1.0,0.0,4.028046144702769,1.284845159458561,1.2851353777386163,3.1350440284956287,22715.7636723706,2316.3632506891345,19308.400934931793,1968.9089480028138,0.85,0.8500000798307646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.06852687059,4632.441516551485,5.563641076991741,5.0016625786079345,-2.337502137352903,7.3391647159608375,3.4856904544038603,3.5,0.9959115584011029,0.6,0.0002258662607270373,0.9804793200582667,0.00023036310517351332,199.02866725208693,0.0,0.0,0.0,0.0015060535018850767,7.770396220931975e-05,0.00014816229851771757,0.0005968045753344904,0.09620735388426825,0.07163553402516001,0.024571819859108238,0.09620735382820783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.3517975204,579.6342631857312,0.0,0.09620735388426825,0.07163553402679243,0.024571819859668168,0.37517764182643504,0.37517764182643504,0.12869023789374684,0.0,1.7506030981036247,5.025221730945134,-7.349854058702476e-11,1.8079491245242139,5.027010541574725,-7.349854058702476e-11,24577.16661503482,20890.591622779597,0.85,1.0683036694790407,0.66382834143338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663402789711269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.195017727845,1522.4114441205036,0.37517764182643504,0.12869023789374684,6.112871282664199,3.4856904544038603
2647.0,-30.126789566066844,5.0019952191416746,34.99231068486232,24.077571706753247,4.98887805427743,-26.615267047480273,-40.12961054742334,1.4773555356911388,-3.1929479529304103,-5.015341940306923,39.985079493872384,42195.29727758773,25710.08313595125,25710.08313595125,67905.38041353898,77283.24824153916,77283.24824153916,25710.08313595125,102993.33137749041,102993.33137749041,102993.33137749041,127570.97793743483,127570.97793743483,0.0,0.0,91500.13869645161,56412.187732501116,38986.61218216722,24577.646559944416,63564.25874211163,20890.999575952752,1522.4294655596207,0.0,0.8868946683418926,2.8577794519071396,0.0014959128700940735,0.0,-3.1929479529304103,354443.9599526253,1553889.9994502263,4.3840216649704455,1553889.9994502263,4.3840216649704455,0.8499999999999999,0.09620396744680976,4.028046144702076,101325.0,128379.1365366754,1.2670035680895673,1.0,0.0,4.028046144701637,1.284842847619625,1.2851330653774866,3.1350496694320786,22715.76228509646,2316.3631092265414,19308.394027122347,1968.908243602285,0.85,0.849999827643484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.1503403055285,4632.441516551485,5.563567779154188,5.0019952191416746,-2.336986186004606,7.3389814051462805,3.4857933086789794,3.5,0.9959409453368513,0.6,0.0002258662607270373,0.9804475508246377,0.0002303705695802545,199.02841255642318,0.0,0.0,0.0,0.0015060535018850767,7.770688421913737e-05,0.00014815937650789995,0.0005967928053441097,0.09620396744476196,0.07163538885156129,0.024568578593200677,0.09620396738731204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.539285177,579.6342018569725,0.0,0.09620396744476196,0.0716353888530861,0.024568578593723668,0.37517778202439517,0.37517778202439517,0.12867357122707562,0.0,1.7650206098498415,5.025418837818563,3.461764208623208e-11,1.822393987376529,5.027207673233306,3.461764208623208e-11,24577.646559944416,20890.999575952752,0.85,1.0682950097638964,0.6638211175997422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663386976636297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19698270409,1522.4294655596207,0.37517778202439517,0.12867357122707562,6.112871282664199,3.4857933086789794
2648.0,-30.126477885731912,5.002326881917226,34.992327724702804,24.078064038790785,4.989391932498744,-26.614935147697,-40.129278554208554,1.4778491944636123,-3.177972622958066,-5.014816726717004,39.98511769290908,42195.18146571541,25710.20046693379,25710.20046693379,67905.38193264921,77283.16103716327,77283.16103716327,25710.20046693379,102993.36150409706,102993.36150409706,102993.36150409706,127571.48926279327,127571.48926279327,0.0,0.0,91500.13335334448,56412.153781895715,38986.64396827641,24578.127758696202,63564.77172697261,20891.40859489177,1522.4475736129698,0.0,0.8868972015966775,2.8576367328725154,0.0014959128700940735,0.0,-3.177972622958066,354451.2169179274,1553891.6459677382,4.383936552621681,1553891.6459677382,4.383936552621681,0.85,0.09620058195425943,4.028046144702076,101325.0,128379.08553737392,1.267003064765595,1.0,0.0,4.02804614470184,1.2848405380434298,1.285130755279609,3.135055304867662,22715.760958620314,2316.362973963618,19308.39659005424,1968.9085049486052,0.85,0.8499999901049747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.232362168432,4632.441516551485,5.563494421403588,5.002326881917226,-2.336470917557346,7.338797799474572,3.4858964262043375,3.5,0.9959704074869535,0.6,0.0002258662607270373,0.980415712714958,0.00023037805065523746,199.0281573002992,0.0,0.0,0.0,0.0015060535018850767,7.770980694547637e-05,0.00014815645378156095,0.0005967810324675479,0.0962005819517373,0.07163524440707017,0.024565337544667127,0.09620058189892043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.7280091771,579.6341401237892,0.0,0.0962005819517373,0.07163524440894828,0.024565337545311157,0.3751779229550676,0.3751779229550676,0.12865690456041182,0.0,1.7794438188908543,5.025616370678222,-1.9895196601282805e-11,1.8368441037589491,5.027405540406846,-1.9895196601282805e-11,24578.127758696202,20891.40859489177,0.85,1.0682864122335034,0.6638139384336154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663371209587841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.198976288986,1522.4475736129698,0.3751779229550676,0.12865690456041182,6.112871282664199,3.4858964262043375
2649.0,-30.126166034858812,5.002657558239316,34.99234491444793,24.078555881883972,4.989905176338608,-26.61460315771529,-40.12894652606917,1.478342299195089,-3.1629932298257017,-5.01429231531329,39.985156138906234,42195.06628871517,25710.318841349166,25710.318841349166,67905.38513006433,77283.07437057445,77283.07437057445,25710.318841349166,102993.39321192363,102993.39321192363,102993.39321192363,127572.00344395672,127572.00344395672,0.0,0.0,91500.12822275492,56412.120140895735,38986.67564651021,24578.610232033094,63565.285878543305,20891.81869722813,1522.4657713934885,0.0,0.8868997298266392,2.8574938948515194,0.0014959128700940735,0.0,-3.1629932298257017,354458.46291675296,1553893.3031324623,4.383851609426532,1553893.3031324623,4.383851609426532,0.85,0.09619719745109542,4.028046144702076,101325.0,128379.03069642198,1.2670025235274807,1.0,0.0,4.028046144703793,1.2848382310675974,1.2851284477826814,3.135060933978508,22715.75968490363,2316.362844080663,19308.3952166562,1968.9083649009806,0.85,0.8499999773059809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.314589424269,4632.441516551485,5.5634210447794255,5.002657558239316,-2.335956398084858,7.338613956324174,3.4859998031735318,3.5,0.9959999437638662,0.6,0.0002258662607270373,0.9803838583009468,0.00023038553604755855,199.0279019051653,0.0,0.0,0.0,0.0015060535018850767,7.771273008092501e-05,0.0001481535306461123,0.0005967692579430735,0.09619719744886213,0.0716351007247867,0.024562096724075434,0.09619719739407326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536047.9179533158,579.6340779914813,0.0,0.09619719744886213,0.07163510072644973,0.024562096724645703,0.37517806462915754,0.37517806462915754,0.12864023789374415,0.0,1.7938725890055025,5.025814139294994,7.275957614183426e-12,1.8512990854875966,5.0276027204690195,7.275957614183426e-12,24578.610232033094,20891.81869722813,0.85,1.0682778216370146,0.6638067571872318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663355488909618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.200993966162,1522.4657713934885,0.37517806462915754,0.12864023789374415,6.112871282664199,3.4859998031735318
2650.0,-30.125853996813444,5.00298723983864,34.99236225213676,24.079047026485227,4.99041759017206,-26.614271082333484,-40.12861449792979,1.4788346756923725,-3.148009900223485,-5.013768704378966,39.985194827595706,42194.95181684655,25710.438208081192,25710.438208081192,67905.39002492774,77282.98825524187,77282.98825524187,25710.438208081192,102993.42646332306,102993.42646332306,102993.42646332306,127572.52042504262,127572.52042504262,0.0,0.0,91500.12323138266,56412.08679298849,38986.7071537713,24579.09396171955,63565.801115490845,20892.229867461618,1522.484057852936,0.0,0.8869022530557163,2.8573509398024144,0.0014959128700940735,0.0,-3.148009900223485,354465.6979702328,1553894.97075772,4.383766834578765,1553894.97075772,4.383766834578765,0.85,0.09619381393017178,4.028046144702076,101325.0,128378.97708034415,1.2670019943779338,1.0,0.0,4.02804614470374,1.2848359275070538,1.285126143701814,3.1350665547760856,22715.758445748947,2316.3627177220505,19308.399068419072,1968.9087576714855,0.85,0.8500001932373281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.397018683172,4632.441516551485,5.563347642312532,5.00298723983864,-2.3354426302808213,7.338429870119461,3.486103435333891,3.5,0.9960295529525404,0.6,0.0002258662607270373,0.9803519858853645,0.00023039302615688128,199.0276463573997,0.0,0.0,0.0,0.0015060535018850767,7.771565331803225e-05,0.00014815060740900506,0.0005967574830091137,0.09619381392778589,0.07163495779842169,0.02455885612936421,0.09619381387414411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.1090965007,579.6340154669467,0.0,0.09619381392778589,0.07163495780019842,0.024558856129973352,0.3751782070439727,0.3751782070439727,0.12862357122707832,0.0,1.808306753973966,5.026011977562291,-3.228706191293895e-11,1.8657588041554618,5.0277993093632745,-3.228706191293895e-11,24579.09396171955,20892.229867461618,0.85,1.068269239642751,0.6637995758156776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663339815013561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20302544913,1522.484057852936,0.3751782070439727,0.12862357122707832,6.112871282664199,3.486103435333891
2651.0,-30.12554100447454,5.003315920762918,34.992379735544255,24.07953778691592,4.990929439314607,-26.61393820457439,-40.12828236501662,1.479326639414385,-3.1330226354092474,-5.013245801207272,39.98523374736397,42194.840720489905,25710.558289086566,25710.558289086566,67905.39900957647,77282.90288341754,77282.90288341754,25710.558289086566,102993.4611725041,102993.4611725041,102993.4611725041,127573.04001685674,127573.04001685674,0.0,0.0,91500.11836846676,56412.05620553901,38986.73573658639,24579.578844352633,63566.314580939026,20892.642017699738,1522.502424981868,0.0,0.8869047717981017,2.8572078788138078,0.0014959128700940735,0.0,-3.1330226354092474,354472.9233604653,1553896.648345828,4.383682210800802,1553896.648345828,4.383682210800802,0.85,0.0961904313184806,4.028046144702076,101325.0,128378.91934423533,1.2670014245668426,1.0,0.0,4.0280461447009195,1.2848336258859092,1.2851238415607837,3.135072170861567,22715.757238484748,2316.362594615363,19308.389855457026,1968.9078182108087,0.85,0.8499998328360807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.479646646097,4632.441516551485,5.563274157821998,5.003315920762918,-2.334929549512789,7.338245470275707,3.486207318546753,3.5,0.9960592338705008,0.6,0.0002258662607270373,0.9803200171184566,0.0002304005393982941,199.02739002876189,0.0,0.0,0.0,0.0015060535018850767,7.7718577579296e-05,0.00014814768314774131,0.0005967457039498041,0.09619043131631698,0.07163481557368574,0.02455561574263124,0.09619043126127035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.3013813585,579.6339525689552,0.0,0.09619043131631698,0.07163481557529702,0.024555615743183577,0.3751783501874393,0.3751783501874393,0.12860690456040993,0.0,1.8227461291617146,5.026209978870099,-2.2737367544323206e-11,1.8802231657980428,5.027996610985383,-2.2737367544323206e-11,24579.578844352633,20892.642017699738,0.85,1.0682607518973353,0.6637924661616679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663324188291405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20507107681,1522.502424981868,0.3751783501874393,0.12860690456040993,6.112871282664199,3.486207318546753
2652.0,-30.12522745997841,5.003643593610621,34.99239736319931,24.080028023477666,4.991440595191859,-26.613604899203406,-40.127950127329655,1.4798180344171077,-3.118031001278439,-5.012723689031857,39.98527291572009,42194.731599133636,25710.679258275526,25710.679258275526,67905.41085740917,77282.81827155918,77282.81827155918,25710.679258275526,102993.49752983471,102993.49752983471,102993.49752983471,127573.56255894655,127573.56255894655,0.0,0.0,91500.11376127524,56412.02708885073,38986.76296936056,24580.06502911184,63566.82799847241,20893.055274745064,1522.5208832674175,0.0,0.8869072855672255,2.857064696075868,0.0014959128700940735,0.0,-3.118031001278439,354480.13793617574,1553898.3366500328,4.383597754438396,1553898.3366500328,4.383597754438396,0.85,0.0961870496897346,4.028046144702076,101325.0,128378.86734276416,1.2670009113522247,1.0,0.0,4.028046144701148,1.2848313269337137,1.2851215420893056,3.135077780454748,22715.75609470651,2316.3624779824418,19308.394693732465,1968.9083115775995,0.85,0.8500000886271152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.562470559124,4632.441516551485,5.563200632266906,5.003643593610621,-2.3344172201546716,7.338060813765293,3.4863114493586407,3.5,0.9960889855310402,0.6,0.0002258662607270373,0.9802879930821625,0.00023040806612032675,199.02713324859056,0.0,0.0,0.0,0.0015060535018850767,7.772150286481703e-05,0.00014814475786222028,0.000596733920764739,0.09618704968765099,0.0716346741049537,0.024552375582697298,0.09618704963213234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.4948943928,579.6338892692099,0.0,0.09618704968765099,0.07163467410650545,0.024552375583229154,0.3751784940556102,0.3751784940556102,0.12859023789374244,0.0,1.8371907339493987,5.026408253005229,-1.1539214028744027e-11,1.8946926877534338,5.028194466397224,-1.1539214028744027e-11,24580.06502911184,20893.055274745064,0.85,1.068252310136366,0.6637853881925275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663308609025066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.207146223438,1522.5208832674175,0.3751784940556102,0.12859023789374244,6.112871282664199,3.4863114493586407
2653.0,-30.12491337302048,5.003970251556096,34.992415133226785,24.080517806019657,4.991951114688755,-26.613271169144276,-40.12761788964269,1.4803089108125325,-3.1030355426391907,-5.012202356867952,39.98531231795403,42194.62441530005,25710.801046543045,25710.801046543045,67905.4254618431,77282.73432715124,77282.73432715124,25710.801046543045,102993.53537369428,102993.53537369428,102993.53537369428,127574.0878015224,127574.0878015224,0.0,0.0,91500.10934471308,56411.99943286204,38986.788790945604,24580.552427828123,63567.34121877373,20893.469563653904,1522.5394274125501,0.0,0.8869097944725487,2.8569214003910983,0.0014959128700940735,0.0,-3.1030355426391907,354487.34184873174,1553900.035035879,4.383513461812031,1553900.035035879,4.383513461812031,0.85,0.09618366901517879,4.028046144702076,101325.0,128378.81612075833,1.2670004058303315,1.0,0.0,4.02804614470225,1.2848290304159953,1.2851192450528544,3.135083384127689,22715.754998253793,2316.3623661753804,19308.391066859615,1968.9079417394946,0.85,0.8499999699919237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.645487312832,4632.441516551485,5.563127054449193,5.003970251556096,-2.333905637581432,7.337875889137528,3.48641582386897,3.5,0.9961188068197057,0.6,0.0002258662607270373,0.9802559147725725,0.000230415606091436,199.02687602482948,0.0,0.0,0.0,0.0015060535018850767,7.772442825213376e-05,0.00014814183247490354,0.0005967221371696359,0.09618366901286468,0.0716345333709217,0.02454913564194299,0.09618366895938305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.6895629284,579.6338255914804,0.0,0.09618366901286468,0.07163453337264518,0.024549135642533613,0.3751786386520971,0.3751786386520971,0.12857357122707577,0.0,1.8516404386878662,5.026606769330783,7.787548383930698e-12,1.9091668142287403,5.02839246236249,7.787548383930698e-12,24580.552427828123,20893.469563653904,0.85,1.0682439151912835,0.6637783428770883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293077565143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.209242864694,1522.5394274125501,0.3751786386520971,0.12857357122707577,6.112871282664199,3.48641582386897
2654.0,-30.12459865548031,5.004295888038405,34.99243304404774,24.081007029768102,4.992460843991005,-26.612936950771406,-40.12728174040092,1.480799139282363,-3.088036001887076,-5.011681807638315,39.98535195894249,42194.503805289205,25710.923622122893,25710.923622122893,67905.4274274121,77282.65115349389,77282.65115349389,25710.923622122893,102993.57477561678,102993.57477561678,102993.57477561678,127574.61585174223,127574.61585174223,0.0,0.0,91500.10512290573,56411.95777470197,38986.83038689307,24581.041076125442,63567.87146301851,20893.884914706625,1522.5580595512458,0.0,0.8869122984815322,2.8567779879188,0.0014959128700940735,0.0,-3.088036001887076,354494.53505693865,1553901.7437159,4.3834293340130435,1553901.7437159,4.3834293340130435,0.85,0.09618028930340289,4.028046144702076,101325.0,128378.7570484233,1.2669998228317128,1.0,0.0,4.028046144703239,1.2848267369377273,1.28511695105654,3.1350889804041384,22715.753950150764,2316.3622592986153,19308.388091224973,1968.907638309206,0.85,0.8499998782165372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.7286939262885,4632.441516551485,5.56305342109572,5.004295888038405,-2.3333948072205177,7.337690695258923,3.486520438338539,3.5,0.996148696668154,0.6,0.0002258662607270373,0.9802237731960876,0.00023042316142831828,199.02661828531538,0.0,0.0,0.0,0.0015060535018850767,7.772738818470047e-05,0.00014813887254233686,0.0005967102144246722,0.09618028930163536,0.07163439337891543,0.024545895922719933,0.09618028924410907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.8854110604,579.6337615278891,0.0,0.09618028930163536,0.07163439338023186,0.02454589592317102,0.3751787839781124,0.3751787839781124,0.12855690456041027,0.0,1.8660951967602841,5.026805615686442,1.375610736431554e-11,1.923645805751221,5.028591134239491,1.375610736431554e-11,24581.041076125442,20893.884914706625,0.85,1.0682350354756964,0.6637709087024637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277594234952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.211360824753,1522.5580595512458,0.3751787839781124,0.12855690456041027,6.112871282664199,3.486520438338539
2655.0,-30.124283033046776,5.0046204977962665,34.99245109373917,24.08149583442139,4.992969996103303,-26.61260197551408,-40.12694552130995,1.4812889385703478,-3.0730327008295717,-5.011161994427407,39.985391825506035,42194.386398392824,25711.046829056588,25711.046829056588,67905.43322744941,77282.5687785076,77282.5687785076,25711.046829056588,102993.61560756419,102993.61560756419,102993.61560756419,127575.14648933578,127575.14648933578,0.0,0.0,91500.10110053747,56411.91872042167,38986.86931123978,24581.53088177158,63568.40019301136,20894.301249505843,1522.576773355334,0.0,0.8869147978813006,2.8566344686810567,0.0014959128700940735,0.0,-3.0730327008295717,354501.71820933896,1553903.4621187574,4.383345361393009,1553903.4621187574,4.383345361393009,0.85,0.09617691051020437,4.028046144702076,101325.0,128378.70287558448,1.2669992881873622,1.0,0.0,4.028046144703859,1.2848244454755147,1.2851146590767364,3.1350945717811998,22715.752951560353,2316.362157470732,19308.38554696637,1968.907378867031,0.85,0.8499998035786028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.812087473158,4632.441516551485,5.56297970199679,5.0046204977962665,-2.3328846976126507,7.337505195408918,3.486625289096629,3.5,0.9961786540276083,0.6,0.0002258662607270373,0.9801915403460582,0.00023043073871796004,199.02635980540475,0.0,0.0,0.0,0.0015060535018850767,7.773034883656515e-05,0.00014813591189047218,0.0005966982887823429,0.09617691050797883,0.07163425409505973,0.02454265641291909,0.09617691045422777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.0823736729,579.6336970997328,0.0,0.09617691050797883,0.07163425409671738,0.024542656413486994,0.3751789300401164,0.3751789300401164,0.1285402378937449,0.0,1.8805548791616502,5.027004902569615,6.116351869422942e-11,1.9381292935978536,5.028790777794484,6.116351869422942e-11,24581.53088177158,20894.301249505843,0.85,1.0682262416746309,0.663763540851727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326215934524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21350188704,1522.576773355334,0.3751789300401164,0.1285402378937449,6.112871282664199,3.486625289096629
2656.0,-30.123967230243526,5.004944073502964,34.992469280789706,24.08198408028113,4.993478429912768,-26.612266909923047,-40.12661307407541,1.481778109592293,-3.058025751595835,-5.0106430288067445,39.98543192578897,42194.28534791908,25711.170915196337,25711.170915196337,67905.45626311543,77282.48701923783,77282.48701923783,25711.170915196337,102993.65793443416,102993.65793443416,102993.65793443416,127575.67988112889,127575.67988112889,0.0,0.0,91500.09732935941,56411.89565804066,38986.890745909725,24582.021946694724,63568.91269260445,20894.718654690514,1522.5955772167376,0.0,0.8869172920740659,2.856490830965378,0.0014959128700940735,0.0,-3.058025751595835,354508.88976133615,1553905.190599223,4.383261564033977,1553905.190599223,4.383261564033977,0.85,0.09617353271181661,4.028046144702076,101325.0,128378.65449305937,1.266998810688965,1.0,0.0,4.028046144703919,1.284822156960721,1.2851123700450175,3.135100155986195,22715.752015330247,2316.36206200183,19308.388127389393,1968.9076419969504,0.85,0.8499999522075555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.895665330355,4632.441516551485,5.562905953948791,5.004944073502964,-2.3323753938031007,7.337319467306065,3.486730372853648,3.5,0.9962086779581851,0.6,0.0002258662607270373,0.9801592902201012,0.00023043832056758609,199.0261011784518,0.0,0.0,0.0,0.0015060535018850767,7.773327637702223e-05,0.00014813298435001508,0.0005966864965142912,0.0961735327091924,0.07163411557757395,0.02453941713161846,0.09617353265980469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.2804910075,579.6336322938517,0.0,0.0961735327091924,0.07163411557952855,0.024539417132288063,0.37517907685020097,0.37517907685020097,0.12852357122708216,0.0,1.8950194399309908,5.027204525400066,-1.7678303265711293e-11,1.9526172772108907,5.028990127138172,-1.7678303265711293e-11,24582.021946694724,20894.718654690514,0.85,1.068217991889855,0.663756599895847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266324677314517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21567156794,1522.5955772167376,0.37517907685020097,0.12852357122708216,6.112871282664199,3.486730372853648
2657.0,-30.12365092568711,5.00526660915129,34.99248760341243,24.082471627648943,4.993986048774889,-26.611931474227525,-40.12627675021065,1.4822665973152884,-3.0430153668922912,-5.010124864257119,39.98547224874177,42194.17042144117,25711.295722200804,25711.295722200804,67905.46614364197,77282.40593284355,77282.40593284355,25711.295722200804,102993.70165504437,102993.70165504437,102993.70165504437,127576.21584299934,127576.21584299934,0.0,0.0,91500.0936980599,56411.858186657395,38986.92834600279,24582.51418795497,63569.44253395776,20895.137059761724,1522.614465331319,0.0,0.8869197813379285,2.8563470832674045,0.0014959128700940735,0.0,-3.0430153668922912,354516.05035792786,1553906.9286780737,4.383177932590675,1553906.9286780737,4.383177932590675,0.85,0.09617015586453445,4.028046144702076,101325.0,128378.59826020511,1.2669982557138426,1.0,0.0,4.028046144704589,1.2848198716507768,1.285110084218872,3.135105732390888,22715.7511138263,2316.361970074011,19308.38690140134,1968.907516980961,0.85,0.8499999319700675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.979424372383,4632.441516551485,5.562832146465503,5.00526660915129,-2.331866864923319,7.337133474074609,3.486835685688162,3.5,0.9962387673394748,0.6,0.0002258662607270373,0.9801269900018376,0.00023044591469378254,199.02584214126142,0.0,0.0,0.0,0.0015060535018850767,7.77362381589307e-05,0.00014813002256810662,0.0005966745663200934,0.09617015586229848,0.07163397779468492,0.024536178067613556,0.09617015580950929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.4797084698,579.6335671280987,0.0,0.09617015586229848,0.07163397779635043,0.024536178068184027,0.3751792244119887,0.3751792244119887,0.1285069045604139,0.0,1.9094887333117185,5.02740443214276,-2.7625901566352695e-11,1.967109497364845,5.029189640360812,-2.7625901566352695e-11,24582.51418795497,20895.137059761724,0.85,1.068209243888964,0.6637492596997644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663231435981794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.217855382998,1522.614465331319,0.3751792244119887,0.1285069045604139,6.112871282664199,3.486835685688162
2658.0,-30.123333746109555,5.005588099931961,34.99250605969596,24.082958860695385,4.994493106064739,-26.61159530707204,-40.1259403564967,1.4827546670272274,-3.028001614534503,-5.009607457854274,39.98551278716613,42194.058592576126,25711.421106319463,25711.421106319463,67905.4796988956,77282.32560683275,77282.32560683275,25711.421106319463,102993.74671315221,102993.74671315221,102993.74671315221,127576.75426456948,127576.75426456948,0.0,0.0,91500.09024591609,56411.82323165947,38986.96334917402,24583.00755141726,63569.970900591274,20895.55641870467,1522.6334336521984,0.0,0.8869222659173219,2.856203231645411,0.0014959128700940735,0.0,-3.028001614534503,354523.2005915554,1553908.676046277,4.383094458849051,1553908.676046277,4.383094458849051,0.8499999999999999,0.09616677993402407,4.028046144702076,101325.0,128378.54692684706,1.2669977490929885,1.0,0.0,4.028046144702745,1.284817588304548,1.2851078003568857,3.135111304023715,22715.75025679942,2316.3618826815905,19308.386095561455,1968.9074348081613,0.85,0.8499999285641886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.063361780749,4632.441516551485,5.562758251850011,5.005588099931961,-2.3313590822622885,7.336947182194249,3.4869412240645783,3.5,0.996268921161308,0.6,0.0002258662607270373,0.9800946015815576,0.0002304535300598144,199.02558238815075,0.0,0.0,0.0,0.0015060535018850767,7.773920066031994e-05,0.00014812706006671737,0.0005966626332277937,0.09616677993204309,0.07163384072018845,0.02453293921185463,0.0961667798773621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.6799904989,579.6335016141097,0.0,0.09616677993204309,0.07163384072166404,0.02453293921236004,0.3751793727254449,0.3751793727254449,0.12849023789374533,0.0,1.9239626217357113,5.027604700956772,1.5347723092418164e-11,1.9816058433197554,5.029389910006216,1.5347723092418164e-11,24583.00755141726,20895.55641870467,0.85,1.0682005786204316,0.6637419837513827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663216148139615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.220059776606,1522.6334336521984,0.3751793727254449,0.12849023789374533,6.112871282664199,3.4869412240645783
2659.0,-30.12301601145413,5.005908539694709,34.99252464845424,24.083445500023686,4.994999383107587,-26.611258718376636,-40.125603892933555,1.4832420900298238,-3.0129840521485107,-5.0090908858765655,39.98555355836534,42193.94875420193,25711.54722847025,25711.54722847025,67905.49598267218,77282.24606916607,77282.24606916607,25711.54722847025,102993.79329763632,102993.79329763632,102993.79329763632,127577.29547842158,127577.29547842158,0.0,0.0,91500.08704147059,56411.78972650528,38986.99701662811,24583.502180785257,63570.49919741337,20895.976853667467,1522.6524921895843,0.0,0.88692474536154,2.856059261006175,0.0014959128700940735,0.0,-3.0129840521485107,354530.339406172,1553910.433448868,4.38301115794948,1553910.433448868,4.38301115794948,0.85,0.0961634049915045,4.028046144702076,101325.0,128378.49247562783,1.266997211701237,1.0,0.0,4.0280461447014995,1.284815307991932,1.285105519529197,3.135116868273934,22715.749461265954,2316.3618015597535,19308.390432940792,1968.9078770977646,0.85,0.8500001492737335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.147475016528,4632.441516551485,5.562684307985719,5.005908539694709,-2.3308521046509267,7.336760644345636,3.4870469847986665,3.5,0.9962991385139047,0.6,0.0002258662607270373,0.9800621576376576,0.00023046115898553362,199.0253221811408,0.0,0.0,0.0,0.0015060535018850767,7.774216388125723e-05,0.0001481240968457801,0.0005966506972371214,0.09616340498917623,0.07163370440708174,0.0245297005820945,0.09616340493767823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536049.8814225816,579.6334357239195,0.0,0.09616340498917623,0.07163370440881608,0.02452970058268841,0.37517952179547265,0.37517952179547265,0.12847357122707975,0.0,1.9384411420568881,5.027805421342293,9.379164112033322e-12,1.9961068337280494,5.029590844389247,9.379164112033322e-12,24583.502180785257,20895.976853667467,0.85,1.0681919575902148,0.6637347399643947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663200909846366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.222292243285,1522.6524921895843,0.37517952179547265,0.12847357122707975,6.112871282664199,3.4870469847986665
2660.0,-30.12269811216468,5.006227922814952,34.99254336773582,24.08393151070925,4.99550490858165,-26.61092205668435,-40.12526742937041,1.483728853101039,-2.997963658905178,-5.008575137776621,39.985594537673585,42193.83953722081,25711.67402557073,25711.67402557073,67905.51356279154,77282.16710068526,77282.16710068526,25711.67402557073,102993.84112625598,102993.84112625598,102993.84112625598,127577.83905125299,127577.83905125299,0.0,0.0,91500.08403520414,56411.7564717383,38987.03062607316,24583.997924997,63571.02855107016,20896.39823624745,1522.6716320231,0.0,0.8869272198137881,2.8559151860292147,0.0014959128700940735,0.0,-2.997963658905178,354537.46694756043,1553912.1998249164,4.382928025078814,1553912.1998249164,4.382928025078814,0.85,0.09616003099229689,4.028046144702076,101325.0,128378.43434978634,1.2669966380437834,1.0,0.0,4.02804614470285,1.2848130307747534,1.2851032417976451,3.1351224249906067,22715.748714932288,2316.3617254548994,19308.38644721848,1968.9074706671984,0.85,0.8500000017400279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.231761212801,4632.441516551485,5.562610304686321,5.006227922814952,-2.33034592733914,7.3365738501540925,3.4871529642936485,3.5,0.9963294183696139,0.6,0.0002258662607270373,0.9800296980423121,0.00023046879209703876,199.02506183998565,0.0,0.0,0.0,0.0015060535018850767,7.774512720662025e-05,0.00014812113352041708,0.0005966387608258174,0.09616003099038475,0.0716335688236279,0.02452646216675686,0.09616003093597342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.0838828565,579.633369497392,0.0,0.09616003099038475,0.07163356882505234,0.024526462167244554,0.37517967163166555,0.37517967163166555,0.1284569045604136,0.0,1.9529240944894468,5.0280064210812725,-4.774847184307873e-12,2.0106114788714535,5.0297913892581505,-4.774847184307873e-12,24583.997924997,20896.39823624745,0.85,1.0681833393373406,0.6637274950384693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663185721393333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22454640268,1522.6716320231,0.37517967163166555,0.1284569045604136,6.112871282664199,3.4871529642936485
2661.0,-30.122379289901136,5.0065462446456745,34.9925622159238,24.084417067375057,4.996009745468952,-26.61058463318526,-40.12493082610888,1.484215088752846,-2.9829399802163152,-5.008060180565917,39.9856357309329,42193.73359356705,25711.80138031332,25711.80138031332,67905.53497388036,77282.08891603346,77282.08891603346,25711.80138031332,102993.89029634678,102993.89029634678,102993.89029634678,127578.38510969686,127578.38510969686,0.0,0.0,91500.08116025792,56411.72583779057,38987.06146940817,24584.494813350077,63571.55628275825,20896.820591347565,1522.6908541328585,0.0,0.8869296894213111,2.8557710044504225,0.0014959128700940735,0.0,-2.9829399802163152,354544.58367128676,1553913.9754229342,4.382845055288261,1553913.9754229342,4.382845055288261,0.85,0.0961566579281364,4.028046144702076,101325.0,128378.38602293735,1.2669961610948666,1.0,0.0,4.028046144703298,1.2848107560330526,1.2851009665421302,3.1351279756864456,22715.748001200092,2316.3616526744704,19308.38748481556,1968.907576472655,0.85,0.8500000741245889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.316217620746,4632.441516551485,5.562536219892808,5.0065462446456745,-2.3298405288156476,7.336386773461323,3.48725915910108,3.5,0.9963597597431658,0.6,0.0002258662607270373,0.9799971453699645,0.0002304764476041093,199.02480074365215,0.0,0.0,0.0,0.0015060535018850767,7.77480918668386e-05,0.0001481181688601987,0.0005966268190376545,0.0961566579260406,0.07163343396259189,0.024523223963448706,0.09615665787303437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.2874001864,579.6333029250827,0.0,0.0961566579260406,0.07163343396415318,0.02452322396398321,0.3751798222315516,0.3751798222315516,0.12844023789374648,0.0,1.9674113952793846,5.028207794200341,-1.261923898709938e-11,2.0251202003495905,5.029992746367327,-1.261923898709938e-11,24584.494813350077,20896.820591347565,0.85,1.06817480874379,0.663720318657839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266317058304688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.226814451395,1522.6908541328585,0.3751798222315516,0.12844023789374648,6.112871282664199,3.48725915910108
2662.0,-30.122059941724356,5.006863500160447,34.99258119157845,24.084902030322723,4.996513856001769,-26.6102468089984,-40.12459418792275,1.4847007232758291,-2.9679130235087996,-5.00754604439872,39.985677140069875,42193.6295349905,25711.92933822721,25711.92933822721,67905.55887321771,77282.01149209018,77282.01149209018,25711.92933822721,102993.9408303174,102993.9408303174,102993.9408303174,127578.93370525351,127578.93370525351,0.0,0.0,91500.07853902684,56411.69658192705,38987.09106344422,24584.992874936113,63572.08393838033,20897.243943695696,1522.7101608851215,0.0,0.8869321540241891,2.855626712827831,0.0014959128700940735,0.0,-2.9679130235087996,354551.6891609926,1553915.7603285434,4.382762253948679,1553915.7603285434,4.382762253948679,0.85,0.09615328581877865,4.028046144702076,101325.0,128378.33446687496,1.2669956522760915,1.0,0.0,4.028046144702463,1.284808484111635,1.2850986941075353,3.1351335195200076,22715.747350455047,2316.361586316943,19308.3891266148,1968.9077438895852,0.85,0.8500001707506228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.400841718733,4632.441516551485,5.562462066501966,5.006863500160447,-2.329335933811535,7.3361994339719825,3.487365566058039,3.5,0.9963901617308684,0.6,0.0002258662607270373,0.9799645401695677,0.00023048411597419093,199.0245392173139,0.0,0.0,0.0,0.0015060535018850767,7.775105693919344e-05,0.00014811520378784387,0.0005966148755893868,0.09615328581668303,0.07163329983952292,0.024519985977160118,0.09615328576419721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.4919840891,579.6332360038796,0.0,0.09615328581668303,0.07163329984108414,0.0245199859776945,0.3751799735990437,0.3751799735990437,0.12842357122707898,0.0,1.9819030049318371,5.028409600782595,5.076117304270156e-11,2.039633020889937,5.0301947198180414,5.076117304270156e-11,24584.992874936113,20897.243943695696,0.85,1.0681663187105486,0.6637131728431033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266315549502705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.229111587003,1522.7101608851215,0.3751799735990437,0.12842357122707898,6.112871282664199,3.487365566058039
2663.0,-30.12174075751027,5.007179683436826,34.99260029290369,24.08538629477846,4.997017109660475,-26.609909218154648,-40.124257549736626,1.4851855703046015,-2.952883584744143,-5.007032784750137,39.985718751824756,42193.52495347613,25712.058006834493,25712.058006834493,67905.58296031062,77281.93454848579,77281.93454848579,25712.058006834493,102993.99255532029,102993.99255532029,102993.99255532029,127579.48461388565,127579.48461388565,0.0,0.0,91500.07611724,56411.66652222941,38987.12177223398,24585.492058565356,63572.61383079934,20897.668249780552,1522.7295506077678,0.0,0.8869346133874852,2.855482315450799,0.0014959128700940735,0.0,-2.952883584744143,354558.782646191,1553917.5539691641,4.382679628951106,1553917.5539691641,4.382679628951106,0.85,0.09614991467549058,4.028046144702076,101325.0,128378.27945889471,1.2669951093895357,1.0,0.0,4.028046144702468,1.28480621588233,1.2850964253658872,3.1351390543638122,22715.746749223887,2316.3615250084267,19308.382573527335,1968.907075660632,0.85,0.8499999047659321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.4856308880635,4632.441516551485,5.562387870937467,5.007179683436826,-2.328832185895415,7.336011869332241,3.487472181879405,3.5,0.9964206233941157,0.6,0.0002258662607270373,0.9799319528788597,0.00023049178064199642,199.02427782593773,0.0,0.0,0.0,0.0015060535018850767,7.775402211609246e-05,0.00014811223861094485,0.0005966029317200104,0.0961499146732907,0.07163316646300023,0.024516748210290467,0.09614991462196475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.6975690555,579.6331687552123,0.0,0.0961499146732907,0.07163316646463916,0.024516748210851425,0.3751801257411662,0.3751801257411662,0.12840690456041548,0.0,1.9963987528779512,5.028611582640053,-5.019273885409348e-11,2.054149200006009,5.0303957307996825,-5.019273885409348e-11,24585.492058565356,20897.668249780552,0.85,1.0681577941886051,0.6637059955687149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266314045757186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.231429885815,1522.7295506077678,0.3751801257411662,0.12840690456041548,6.112871282664199,3.487472181879405
2664.0,-30.121420752644156,5.007494790460387,34.99261951801534,24.085870035365247,4.9975196971588005,-26.609570955238183,-40.1239208766259,1.485669899752806,-2.937851509918744,-5.006520324778448,39.985760560040255,42193.42328551916,25712.187157172655,25712.187157172655,67905.61044269182,77281.85828609168,77281.85828609168,25712.187157172655,102994.04544326433,102994.04544326433,102994.04544326433,127580.03774313719,127580.03774313719,0.0,0.0,91500.07377511763,56411.638774545,38987.15000063626,24585.992299872865,63573.14230050913,20898.093454891936,1522.7490178895962,0.0,0.886937067925968,2.855337819403871,0.0014959128700940735,0.0,-2.937851509918744,354565.86519230285,1553919.356079425,4.382597166359032,1553919.356079425,4.382597166359032,0.85,0.09614654444326773,4.028046144702076,101325.0,128378.225341732,1.2669945752946656,1.0,0.0,4.028046144702894,1.2848039500823858,1.2850941590541487,3.1351445832990974,22715.746167770183,2316.36146571665,19308.385527073726,1968.907376838546,0.85,0.8500000565453171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.570582288529,4632.441516551485,5.56231358709576,5.007494790460387,-2.3283292313079778,7.3358240217683655,3.4875790030013802,3.5,0.99645114371468,0.6,0.0002258662607270373,0.9798992829766289,0.0002304994652521083,199.0240157631895,0.0,0.0,0.0,0.0015060535018850767,7.775698770517796e-05,0.00014810927302185935,0.0005965909861903278,0.09614654444140791,0.0716330337920382,0.024513510649369706,0.09614654438733657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536050.9041246659,579.633101189029,0.0,0.09614654444140791,0.07163303379342385,0.024513510649843875,0.37518027864816406,0.37518027864816406,0.12839023789374526,0.0,2.0108984702086445,5.028813741037482,-2.802380549837835e-11,2.0686688148596772,5.03059706896039,-2.802380549837835e-11,24585.992299872865,20898.093454891936,0.85,1.0681493471205685,0.6636988790969556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663125470961785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.233755544847,1522.7490178895962,0.37518027864816406,0.12839023789374526,6.112871282664199,3.4875790030013802
2665.0,-30.121099864116395,5.007808816884183,34.992638865726036,24.086353356856876,4.998021664653293,-26.609231958986488,-40.12358025703577,1.4861537595234018,-2.9228161569184863,-5.006008691381414,39.985802581244016,42193.30906707125,25712.31682914453,25712.31682914453,67905.62589621577,77281.78286468209,77281.78286468209,25712.31682914453,102994.09969382662,102994.09969382662,102994.09969382662,127580.5934116328,127580.5934116328,0.0,0.0,91500.0716653628,56411.597867752076,38987.19310845636,24586.493717806177,63573.686826262536,20898.51966013525,1522.76857021112,0.0,0.8869395174427454,2.855193212735918,0.0014959128700940735,0.0,-2.9228161569184863,354572.9364255633,1553921.1673722144,4.382514872785375,1553921.1673722144,4.382514872785375,0.85,0.09614317516281817,4.028046144702076,101325.0,128378.17194835855,1.2669940483430402,1.0,0.0,4.028046144701535,1.2848016864876766,1.2850918949481431,3.135150106872709,22715.74564400388,2316.3614123073507,19308.38445949545,1968.9072679758583,0.85,0.8500000291468377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.655693529941,4632.441516551485,5.562239226497561,5.007808816884183,-2.3278270921453346,7.335635909029518,3.487686026425883,3.5,0.9964817218359665,0.6,0.0002258662607270373,0.9798665240394233,0.0002305071713195398,199.02375297747398,0.0,0.0,0.0,0.0015060535018850767,7.77599881632928e-05,0.00014810627256374453,0.000596578900206586,0.09614317516085304,0.07163290185598792,0.02451027330486512,0.09614317510803674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.1117325752,579.6330332786204,0.0,0.09614317516085304,0.0716329018574521,0.024510273305366075,0.37518043231242687,0.37518043231242687,0.12837357122707707,0.0,2.0254021930494446,5.0290162640365,1.0800249583553523e-11,2.08319253446291,5.03079947307549,1.0800249583553523e-11,24586.493717806177,20898.51966013525,0.85,1.0681404412141737,0.6636913977064018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663110535386881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.236108283745,1522.76857021112,0.37518043231242687,0.12837357122707707,6.112871282664199,3.487686026425883
2666.0,-30.120778786910147,5.008121757679241,34.992658334872765,24.08683591000738,4.998522659743916,-26.608892890191854,-40.12324340930206,1.4866367630258386,-2.907777769418715,-5.005497928717374,39.98584481377047,42193.21124957547,25712.447104593088,25712.447104593088,67905.65835416855,77281.70817238298,77281.70817238298,25712.447104593088,102994.15527697606,102994.15527697606,102994.15527697606,127581.15160154458,127581.15160154458,0.0,0.0,91500.06981452699,56411.572891720396,38987.218803118434,24586.996324568514,63574.21512768695,20898.946875883237,1522.7882092808227,0.0,0.8869419617192538,2.8550484935533915,0.0014959128700940735,0.0,-2.907777769418715,354579.9957340983,1553922.9877753435,4.382432755571016,1553922.9877753435,4.382432755571016,0.85,0.09613980685660005,4.028046144702076,101325.0,128378.11994688738,1.2669935351284223,1.0,0.0,4.028046144702303,1.2847994269067196,1.2850896348567964,3.135155620671463,22715.745184516636,2316.3613654526916,19308.379759359595,1968.9067886953849,0.85,0.8499998394294567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.740962137123,4632.441516551485,5.562164809837423,5.008121757679241,-2.3273258033729456,7.335447561052186,3.4877932490478285,3.5,0.9965123568708082,0.6,0.0002258662607270373,0.9798337470227221,0.00023051488215561486,199.02349003793827,0.0,0.0,0.0,0.0015060535018850767,7.776295550105732e-05,0.00014810330522597998,0.0005965669476331435,0.09613980685444491,0.07163277067217462,0.024507036182270295,0.09613980680359005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.3203845553,579.6329650266779,0.0,0.09613980685444491,0.0716327706737804,0.024507036182819644,0.3751805867393931,0.3751805867393931,0.12835690456041152,0.0,2.0399099167738086,5.029219170234114,-8.981260180007666e-12,2.0977201592986603,5.031002250979725,-8.981260180007666e-12,24586.996324568514,20898.946875883237,0.85,1.068132075524362,0.6636843437993162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663095651052956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.238489392166,1522.7882092808227,0.3751805867393931,0.12835690456041152,6.112871282664199,3.4877932490478285
