time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2667.0,-30.12045722358385,5.008433609556404,34.992677923261255,24.087317974213533,4.9990230247403815,-26.608553446952275,-40.12290652664376,1.4871192481087931,-2.8927373882224856,-5.00498796651555,39.98588722525593,42193.11517198545,25712.57777474053,25712.57777474053,67905.69294672599,77281.63406775714,77281.63406775714,25712.57777474053,102994.21184249767,102994.21184249767,102994.21184249767,127581.71174106296,127581.71174106296,0.0,0.0,91500.06809923382,56411.54920346214,38987.24321752408,24587.499898565286,63574.74311608937,20899.37491378049,1522.807920786613,0.0,0.8869444012305465,2.8549036844521143,0.0014959128700940735,0.0,-2.8927373882224856,354587.0440897149,1553924.8158944948,4.382350798754318,1553924.8158944948,4.382350798754318,0.85,0.09613643943482435,4.028046144702076,101325.0,128378.06883623368,1.266993030705489,1.0,0.0,4.028046144700459,1.2847971697589613,1.2850873771991982,3.135161128552121,22715.74475867912,2316.3613220293496,19308.384566700726,1968.907278907754,0.85,0.8500000669942144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.826385465631,4632.441516551485,5.562090295145412,5.008433609556404,-2.3268253157521084,7.335258925308512,3.4879006675491446,3.5,0.9965430478711842,0.6,0.0002258662607270373,0.9798009215660262,0.0002305226049043033,199.02322670100102,0.0,0.0,0.0,0.0015060535018850767,7.776592325118163e-05,0.0001481003374758557,0.0005965549933986969,0.09613643943270547,0.07163264017426614,0.024503799258439325,0.0961364393819436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.5299207132,579.6328964855059,0.0,0.09613643943270547,0.07163264017584496,0.024503799258979386,0.37518074193478473,0.37518074193478473,0.12834023789374455,0.0,2.054421374042761,5.029422336006462,-5.4569682106375694e-12,2.1122505782930716,5.031204927476892,-5.4569682106375694e-12,24587.499898565286,20899.37491378049,0.85,1.0681237488089914,0.6636773206450802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266308081819814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.240884976727,1522.807920786613,0.37518074193478473,0.12834023789374455,6.112871282664199,3.4879006675491446
2668.0,-30.120134806318347,5.00874436828773,34.99269762988813,24.08779951455074,4.999522647343327,-26.608213309377554,-40.122569574136264,1.487601150402529,-2.8776938941326193,-5.00447885942764,39.98592984599916,42193.02212920075,25712.708952240853,25712.708952240853,67905.7310814416,77281.56079437037,77281.56079437037,25712.708952240853,102994.26974661121,102994.26974661121,102994.26974661121,127582.27440011155,127582.27440011155,0.0,0.0,91500.06656899925,56411.52790382963,38987.2651835218,24588.00465350033,63575.26983702213,20899.80395547528,1522.8277182808583,0.0,0.8869468355892864,2.8547587636829603,0.0014959128700940735,0.0,-2.8776938941326193,354594.0807361192,1553926.6530350775,4.382269015346238,1553926.6530350775,4.382269015346238,0.8499999999999999,0.09613307297578486,4.028046144702076,101325.0,128378.01867207358,1.2669925356237215,1.0,0.0,4.028046144702511,1.2847949153455067,1.2850851222765212,3.1351666297798624,22715.744378784126,2316.361283290841,19308.38546660712,1968.907370672668,0.85,0.8500001208254754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.911961281846,4632.441516551485,5.562015709490433,5.00874436828773,-2.3263256715975786,7.335070039885309,3.4880082791282208,3.5,0.9965737940366345,0.6,0.0002258662607270373,0.9797680101294175,0.000230530348400743,199.02296266544934,0.0,0.0,0.0,0.0015060535018850767,7.776889172138406e-05,0.00014809736900565327,0.0005965430362637424,0.09613307297362633,0.07163251042030058,0.024500562553325757,0.09613307292351121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.7404907404,579.6328276061371,0.0,0.09613307297362633,0.07163251042190895,0.024500562553875907,0.37518089789593506,0.37518089789593506,0.12832357122707783,0.0,2.068936630967812,5.029625923744106,-6.87805368215777e-12,2.1267849652950304,5.031408571655902,-6.87805368215777e-12,24588.00465350033,20899.80395547528,0.85,1.0681154992424065,0.6636703585744005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266306603697811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.24330100247,1522.8277182808583,0.37518089789593506,0.12832357122707783,6.112871282664199,3.4880082791282208
2669.0,-30.119811827263582,5.009054030110018,34.99271745339139,24.0882804960944,5.000021578209289,-26.607872735312156,-40.122228710073955,1.4880824862578428,-2.8626477489963804,-5.003970596717334,39.9859726635483,42192.91541300858,25712.840581325443,25712.840581325443,67905.75599433403,77281.48827062978,77281.48827062978,25712.840581325443,102994.32885195522,102994.32885195522,102994.32885195522,127582.83936438391,127582.83936438391,0.0,0.0,91500.06528112225,56411.49242350106,38987.30317513466,24588.51051242869,63575.81368756335,20900.233935564385,1522.847597106608,0.0,0.8869492648954821,2.8546137388570867,0.0014959128700940735,0.0,-2.8626477489963804,354601.1058213453,1553928.498660258,4.382187401985025,1553928.498660258,4.382187401985025,0.85,0.09612970745474689,4.028046144702076,101325.0,128377.96939873102,1.2669920493336395,1.0,0.0,4.028046144701184,1.284792663589837,1.2850828700122294,3.1351721245413398,22715.74405905666,2316.361250687713,19308.38244264445,1968.907062314292,0.85,0.8499999996674682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.997687122689,4632.441516551485,5.56194104378384,5.009054030110018,-2.325826865316728,7.334880895426746,3.488116080694765,3.5,0.9966045944842186,0.6,0.0002258662607270373,0.9797350425425178,0.00023053810562995695,199.02269817053684,0.0,0.0,0.0,0.0015060535018850767,7.777189475803124e-05,0.00014809436596900606,0.0005965309398935531,0.09612970745286109,0.07163238139257916,0.024497326060281925,0.0961297074005721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536051.9520331158,579.6327584086935,0.0,0.09612970745286109,0.07163238139398438,0.024497326060762506,0.3751810546307354,0.3751810546307354,0.12830690456041105,0.0,2.083455622278507,5.029829964906071,-7.389644451905042e-13,2.1413228477209714,5.031612815522749,-7.389644451905042e-13,24588.51051242869,20900.233935564385,0.85,1.0681067540566562,0.6636630027318443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266305130759303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.245744854234,1522.847597106608,0.3751810546307354,0.12830690456041105,6.112871282664199,3.488116080694765
2670.0,-30.11948909240063,5.009362589859794,34.992737392293165,24.088760709296935,5.000519585090402,-26.60753247350016,-40.12189172264186,1.4885629661899307,-2.8475995487401633,-5.00346325589061,39.98601567180343,42192.82357896117,25712.97283002688,25712.97283002688,67905.79640898806,77281.4162313621,77281.4162313621,25712.97283002688,102994.38906138898,102994.38906138898,102994.38906138898,127583.40653863281,127583.40653863281,0.0,0.0,91500.0642021611,56411.47154976028,38987.32516933424,24589.017477243837,63576.34264657808,20900.66485565726,1522.867559136404,0.0,0.8869516887773359,2.8544686089303504,0.0014959128700940735,0.0,-2.8475995487401633,354608.1182733242,1553930.3525071254,4.382105971159379,1553930.3525071254,4.382105971159379,0.85,0.09612634290730487,4.028046144702076,101325.0,128377.91684049892,1.2669915306242183,1.0,0.0,4.02804614470145,1.2847904158461658,1.2850806217608421,3.1351776095318984,22715.743791194494,2316.361223373374,19308.384772184494,1968.9072998612671,0.85,0.8500001122423811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.0835606310675,4632.441516551485,5.561866337219518,5.009362589859794,-2.325328956277661,7.334691546137455,3.488224069291635,3.5,0.9966354483690385,0.6,0.0002258662607270373,0.9797021010763395,0.00023054585723445087,199.0224338763008,0.0,0.0,0.0,0.0015060535018850767,7.777486374667755e-05,0.00014809139698035976,0.0005965189806702828,0.09612634290520579,0.07163225311750253,0.02449408978770326,0.09612634285502228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.1645177078,579.6326889030338,0.0,0.09612634290520579,0.07163225311906674,0.024494089788238145,0.37518121214768874,0.37518121214768874,0.12829023789374466,0.0,2.0979782241669227,5.030034202492118,-2.7853275241795927e-12,2.155863707150445,5.03181608046566,-2.7853275241795927e-12,24589.017477243837,20900.66485565726,0.85,1.0680985030308754,0.6636560365466722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663036630221036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.248210707752,1522.867559136404,0.37518121214768874,0.12829023789374466,6.112871282664199,3.488224069291635
2671.0,-30.119165525781103,5.009670044956921,34.99275744476345,24.089240398630523,5.001016882459086,-26.607191534062448,-40.12155082365496,1.4890428907406894,-2.832549299937682,-5.002956726710654,39.986058857552806,42192.71901804486,25713.105388344764,25713.105388344764,67905.82440638963,77281.34488572463,77281.34488572463,25713.105388344764,102994.45027406939,102994.45027406939,102994.45027406939,127583.97569967274,127583.97569967274,0.0,0.0,91500.06319280903,56411.43732513018,38987.36207519872,24589.525425603344,63576.88750080206,20901.09661176284,1522.887594875002,0.0,0.8869541078434267,2.854323387105632,0.0014959128700940735,0.0,-2.832549299937682,354615.1196153219,1553932.2140066898,4.382024702422048,1553932.2140066898,4.382024702422048,0.85,0.0961229792490106,4.028046144702076,101325.0,128377.8609417012,1.266990978945978,1.0,0.0,4.028046144700631,1.2847881707084876,1.2850783761160367,3.135183088182418,22715.743540613435,2316.361197821217,19308.378673538304,1968.9066779724274,0.85,0.8499998531422442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.169579109112,4632.441516551485,5.561791525998856,5.009670044956921,-2.32483186580331,7.334501910760231,3.4883322415330005,3.5,0.9966663547237145,0.6,0.0002258662607270373,0.9796690759123047,0.000230553629057549,199.0221689016268,0.0,0.0,0.0,0.0015060535018850767,7.77778673042431e-05,0.00014808839342279423,0.0005965068822018105,0.09612297924689003,0.07163212553229097,0.024490853714599064,0.09612297919724978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.3778792399,579.6326191105097,0.0,0.09612297924689003,0.07163212553387124,0.024490853715139357,0.3751813704383082,0.3751813704383082,0.12827357122707808,0.0,2.1125042459084966,5.030238646270504,-4.149569576838985e-12,2.170407426772954,5.032019800349076,-4.149569576838985e-12,24589.525425603344,20901.09661176284,0.85,1.0680897897924455,0.6636487043740946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663022005106637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.250682435268,1522.887594875002,0.3751813704383082,0.12827357122707808,6.112871282664199,3.4883322415330005
2672.0,-30.118841042626944,5.009976392521162,34.99277760978599,24.08971959901976,5.00151345940456,-26.606849841811048,-40.12120985481886,1.4895222585883958,-2.8174961860050303,-5.002451032198364,39.98610224083864,42192.61770982445,25713.23829229112,25713.23829229112,67905.85600211557,77281.2744416494,77281.2744416494,25713.23829229112,102994.51273394052,102994.51273394052,102994.51273394052,127584.54722842042,127584.54722842042,0.0,0.0,91500.06242217492,56411.40569034879,38987.3963686957,24590.034494479907,63577.43086317561,20901.52932030792,1522.9077127436292,0.0,0.886956521904421,2.8541780595332775,0.0014959128700940735,0.0,-2.8174961860050303,354622.109528583,1553934.084023283,4.381943602131875,1553934.084023283,4.381943602131875,0.85,0.09611961652339639,4.028046144702076,101325.0,128377.8101651041,1.266990477819927,1.0,0.0,4.028046144703065,1.2847859281829574,1.2850761330839693,3.135188560477812,22715.743349296332,2316.3611783123015,19308.377627644848,1968.906571320976,0.85,0.8499998142584652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.255740471924,4632.441516551485,5.561716620432166,5.009976392521162,-2.3243356126005654,7.334312005121728,3.4884405948037336,3.5,0.9966973128010668,0.6,0.0002258662607270373,0.9796359584071409,0.00023056142313751852,199.02190317709417,0.0,0.0,0.0,0.0015060535018850767,7.778087158450047e-05,0.00014808538914253683,0.0005964947808223021,0.09611961652141203,0.07163199866911973,0.024487617852292295,0.09611961647107581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.5922167329,579.6325489987313,0.0,0.09611961652141203,0.07163199867059852,0.024487617852797863,0.37518152949652794,0.37518152949652794,0.1282569045604114,0.0,2.1270337512431183,5.030443553404609,-5.7980287238024175e-12,2.184954846193307,5.032224968502987,-5.7980287238024175e-12,24590.034494479907,20901.52932030792,0.85,1.0680811583634942,0.6636414390607697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663007432371896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.253181583463,1522.9077127436292,0.37518152949652794,0.1282569045604114,6.112871282664199,3.4884405948037336
2673.0,-30.118516431214925,5.010281628653376,34.99279788606387,24.090198100917064,5.002009224789188,-26.606508115172645,-40.12086885105816,1.4900009087468595,-2.8024408972643755,-5.00194623019701,39.986145811453376,42192.5168991486,25713.371664134313,25713.371664134313,67905.8885632829,77281.2046367652,77281.2046367652,25713.371664134313,102994.5763008995,102994.5763008995,102994.5763008995,127585.12095156428,127585.12095156428,0.0,0.0,91500.06191067937,56411.37417306276,38987.430819574016,24590.54465066478,63577.975470238795,20901.96295306506,1522.9279121457603,0.0,0.8869589307038181,2.854032628795856,0.0014959128700940735,0.0,-2.8024408972643755,354629.08721353766,1553935.9621148217,4.381862678904082,1553935.9621148217,4.381862678904082,0.85,0.09611625474859123,4.028046144702076,101325.0,128377.75638199796,1.2669899470219388,1.0,0.0,4.02804614470191,1.2847836890226527,1.2850738934178876,3.1351940245803163,22715.743222312798,2316.361165363585,19308.37730310992,1968.906538227623,0.85,0.8499998047232743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.342042559294,4632.441516551485,5.561641649576166,5.010281628653376,-2.3238402411946937,7.334121869848069,3.4885491263938744,3.5,0.9967283218268213,0.6,0.0002258662607270373,0.979602829019997,0.000230569220541141,199.02163734823915,0.0,0.0,0.0,0.0015060535018850767,7.778387627978015e-05,0.00014808238444725716,0.0005964826777710648,0.09611625474647102,0.07163187254176596,0.024484382204705057,0.09611625469717067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.8074797544,579.6324785841933,0.0,0.09611625474647102,0.07163187254334609,0.024484382205245132,0.3751816893332341,0.3751816893332341,0.1282402378937446,0.0,2.141566677484832,5.030648841935829,2.7853275241795927e-11,2.199505332932631,5.032430080164033,2.7853275241795927e-11,24590.54465066478,20901.96295306506,0.85,1.0680725213571802,0.663634168705154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662992912153106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.255709878456,1522.9279121457603,0.3751816893332341,0.1282402378937446,6.112871282664199,3.4885491263938744
2674.0,-30.118191419722464,5.01058575015284,34.99281827208796,24.09067597417163,5.002504152270816,-26.60616611224439,-40.1205315842293,1.490478844792927,-2.7873836746755956,-5.001442298328256,39.98618956062198,42192.43322166729,25713.505420064255,25713.505420064255,67905.93864173154,77281.1354683544,77281.1354683544,25713.505420064255,102994.64088841865,102994.64088841865,102994.64088841865,127585.69672450407,127585.69672450407,0.0,0.0,91500.06153447424,56411.35928778771,38987.44694076281,24591.055836085423,63578.50277684824,20902.397460672608,1522.9481892555432,0.0,0.8869613343868659,2.8538871008535516,0.0014959128700940735,0.0,-2.7873836746755956,354636.05297812464,1553937.8479061439,4.381781927857168,1553937.8479061439,4.381781927857168,0.85,0.09611289389887766,4.028046144702076,101325.0,128377.70794379673,1.266989468974061,1.0,0.0,4.0280461447007925,1.2847814532108055,1.2850716571010197,3.135199480530763,22715.743128916365,2316.3611558397993,19308.377696338415,1968.9065783257704,0.85,0.8499998255289086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.428482962887,4632.441516551485,5.561566598211108,5.01058575015284,-2.323345737286114,7.333931487438955,3.488657833281294,3.5,0.9967593809375126,0.6,0.0002258662607270373,0.9795696600119385,0.00023057702779839524,199.02137119246407,0.0,0.0,0.0,0.0015060535018850767,7.778684815329052e-05,0.00014807941257374678,0.0005964707069274288,0.09611289389657027,0.07163174713148197,0.024481146765088294,0.09611289384970363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.0236249571,579.6324078810775,0.0,0.09611289389657027,0.07163174713320167,0.024481146765675987,0.37518184995247217,0.37518184995247217,0.1282235712270799,0.0,2.1561028925819414,5.030854429495037,3.8482994568767026e-11,2.2140586236526474,5.032635204095982,3.8482994568767026e-11,24591.055836085423,20902.397460672608,0.85,1.0680644506535801,0.6636273485356663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662978444634838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25825155899,1522.9481892555432,0.37518184995247217,0.1282235712270799,6.112871282664199,3.488657833281294
2675.0,-30.117865914436642,5.010888754061361,34.99283876631103,24.09115332355725,5.002998443529757,-26.605823728624944,-40.12019051061941,1.4909562577178284,-2.772324640994327,-5.000939234800483,39.98623348421648,42192.33562930915,25713.63953097743,25713.63953097743,67905.97516028659,77281.06692777063,77281.06692777063,25713.63953097743,102994.70645874806,102994.70645874806,102994.70645874806,127586.27448828168,127586.27448828168,0.0,0.0,91500.06132818831,56411.330029725774,38987.47922051393,24591.568029533617,63579.047250047544,20902.832825103575,1522.9685428330904,0.0,0.8869637329779508,2.853741477612236,0.0014959128700940735,0.0,-2.772324640994327,354643.0068461539,1553939.7412168458,4.381701348169974,1553939.7412168458,4.381701348169974,0.85,0.09610953396598088,4.028046144702076,101325.0,128377.65622070606,1.266988958506845,1.0,0.0,4.028046144701751,1.2847792198539172,1.285069423239665,3.1352049305094423,22715.743077703963,2316.3611506175876,19308.383108566053,1968.9071302193975,0.85,0.8500000657041101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.515059436838,4632.441516551485,5.561491462755061,5.010888754061361,-2.3228521015078543,7.333740855569216,3.488766712648055,3.5,0.9967904893280156,0.6,0.0002258662607270373,0.9795364418240616,0.0002305848471614148,199.0211046330292,0.0,0.0,0.0,0.0015060535018850767,7.778985367754074e-05,0.00014807640704949656,0.0005964586005370599,0.09610953396372134,0.07163162243229722,0.024477911531424115,0.09610953391645263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.2406319393,579.6323368960557,0.0,0.09610953396372134,0.07163162243398132,0.02447791153199956,0.3751820113527358,0.3751820113527358,0.12820690456041545,0.0,2.1706422734602597,5.031060254108695,-3.069544618483633e-12,2.228614593806128,5.032840320688706,-3.069544618483633e-12,24591.568029533617,20902.832825103575,0.85,1.0680558784283418,0.6636201304397118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662964029968575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26081207485,1522.9685428330904,0.3751820113527358,0.12820690456041545,6.112871282664199,3.488766712648055
2676.0,-30.11753952951087,5.011190637565483,34.9928593680323,24.091630009375535,5.0034918331276925,-26.605480643410022,-40.119849297311134,1.4914329470268644,-2.7572628272748148,-5.000437042089021,39.986277603796914,42192.241171377966,25713.773979505422,25713.773979505422,67906.01515088338,77280.99930133141,77280.99930133141,25713.773979505422,102994.77328083683,102994.77328083683,102994.77328083683,127586.85464834658,127586.85464834658,0.0,0.0,91500.0613152063,56411.30318525298,38987.509033281465,24592.081367509745,63579.59040079121,20903.269162383283,1522.9889808042326,0.0,0.886966126387212,2.853595745605075,0.0014959128700940735,0.0,-2.7572628272748148,354649.94878434297,1553941.6429775078,4.381620942859448,1553941.6429775078,4.381620942859448,0.85,0.09610617498466571,4.028046144702076,101325.0,128377.60984252035,1.2669885007897395,1.0,0.0,4.028046144700305,1.2847769898898802,1.2850671927719282,3.135210372227576,22715.743074481055,2316.3611502889426,19308.384754905615,1968.907298099312,0.85,0.8500001383004161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.601769789326,4632.441516551485,5.561416242099299,5.011190637565483,-2.322359337552214,7.3335499751176965,3.4888757617440467,3.5,0.9968216462125847,0.6,0.0002258662607270373,0.979503135087921,0.00023059268790065013,199.02083735396562,0.0,0.0,0.0,0.0015060535018850767,7.779286054023388e-05,0.00014807340018680343,0.0005964464887553812,0.09610617498267478,0.07163149846993712,0.024474676512737662,0.09610617493348764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.4586072228,579.632265594283,0.0,0.09610617498267478,0.07163149847142106,0.024474676513244656,0.37518217352925964,0.37518217352925964,0.12819023789374806,0.0,2.1851849174884705,5.031266558213417,1.0402345651527867e-11,2.2431742148141893,5.03304688162649,1.0402345651527867e-11,24592.081367509745,20903.269162383283,0.85,1.068047383174685,0.6636129755697971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662949668294299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26339331675,1522.9889808042326,0.37518217352925964,0.12819023789374806,6.112871282664199,3.4888757617440467
2677.0,-30.11721277671792,5.011491398614917,34.99288007563718,24.092106136400275,5.003984512121788,-26.60513729816089,-40.11950808400286,1.491909033564744,-2.7421993108171137,-4.999935692922117,39.98632189134542,42192.148044048656,25713.908674067927,25713.908674067927,67906.05671811658,77280.93236039864,77280.93236039864,25713.908674067927,102994.84103446658,102994.84103446658,102994.84103446658,127587.43670684633,127587.43670684633,0.0,0.0,91500.06155115517,56411.27723480509,38987.53812927787,24592.595672379754,63580.13380165762,20903.70632152279,1523.0094923510671,0.0,0.8869685148549117,2.8534499227787102,0.0014959128700940735,0.0,-2.7421993108171137,354656.8791689937,1553943.551980147,4.381540703852227,1553943.551980147,4.381540703852227,0.85,0.09610281689784149,4.028046144702076,101325.0,128377.55550265325,1.266987964496948,1.0,0.0,4.028046144700921,1.2847747627533472,1.285064965132334,3.135215807064686,22715.743133057564,2316.361156262084,19308.38251389454,1968.907069579779,0.85,0.8500000374540073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.688611859424,4632.441516551485,5.561340919047538,5.011491398614917,-2.321867427101763,7.33335882571668,3.4889849778578923,3.5,0.9968528508165406,0.6,0.0002258662607270373,0.9794697920355416,0.00023060053772321076,199.02056977437186,0.0,0.0,0.0,0.0015060535018850767,7.779586751038121e-05,0.0001480703932166561,0.000596434376540872,0.09610281689574493,0.07163137520200022,0.024471441693744714,0.09610281684777143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.6774123864,579.6321940210396,0.0,0.09610281689574493,0.07163137520356293,0.024471441694278562,0.3751823364930971,0.3751823364930971,0.12817357122708165,0.0,2.1997306709127997,5.031473311146897,6.912159733474255e-11,2.2577363821050085,5.033253820669529,6.912159733474255e-11,24592.595672379754,20903.70632152279,0.85,1.0680389086621611,0.6636058391394679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662935359745133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26600303095,1523.0094923510671,0.3751823364930971,0.12817357122708165,6.112871282664199,3.4889849778578923
2678.0,-30.11688585591829,5.011791033667104,34.99290088796406,24.092581530008488,5.004476302887196,-26.60479389059728,-40.11916683576999,1.4923843375662342,-2.7271339850838103,-4.999435266373234,39.98636635682655,42192.0555582321,25714.043793737634,25714.043793737634,67906.09935196974,77280.8660237278,77280.8660237278,25714.043793737634,102994.90981746544,102994.90981746544,102994.90981746544,127588.02086045724,127588.02086045724,0.0,0.0,91500.06196345582,56411.25149796037,38987.56718388383,24593.111042991797,63580.67822687563,20904.144386543026,1523.0300849579692,0.0,0.886970897942605,2.8533039983026214,0.0014959128700940735,0.0,-2.7271339850838103,354663.7969044899,1553945.46865387,4.381460645875688,1553945.46865387,4.381460645875688,0.85,0.096099459766369,4.028046144702076,101325.0,128377.50717580422,1.2669874875480307,1.0,0.0,4.0280461447032785,1.284772539285228,1.2850627411619824,3.135221232968634,22715.743235415044,2316.361166699642,19308.385552624182,1968.9073794439676,0.85,0.8500001673958609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.775583665636,4632.441516551485,5.561265534723909,5.011791033667104,-2.32137643004457,7.333167463711675,3.4890943585037473,3.5,0.9968841024296421,0.6,0.0002258662607270373,0.979436433064412,0.000230608391828307,199.02030205791672,0.0,0.0,0.0,0.0015060535018850767,7.779887489577856e-05,0.00014806738583125875,0.0005964222626537166,0.09609945976401213,0.0716312526744236,0.024468207089588523,0.09609945971851036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.8970966577,579.632122160222,0.0,0.09609945976401213,0.07163125267618041,0.024468207090188585,0.3751825002515506,0.3751825002515506,0.12815690456041873,0.0,2.214279486486589,5.031680397756304,2.944489096989855e-11,2.2723012812894012,5.033460482721864,2.944489096989855e-11,24593.111042991797,20904.144386543026,0.85,1.0680304338632511,0.6635987022295945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662921104418023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26863099425,1523.0300849579692,0.3751825002515506,0.12815690456041873,6.112871282664199,3.4890943585037473
2679.0,-30.11655855395125,5.012089540294662,34.99292180338814,24.093056399747752,5.004967393013209,-26.60445021007649,-40.11882555261252,1.4928590491384355,-2.7120672968775352,-4.99893571962741,39.98641098442575,42191.96444901713,25714.179204693046,25714.179204693046,67906.14365371017,77280.80026211437,77280.80026211437,25714.179204693046,102994.97946680742,102994.97946680742,102994.97946680742,127588.60683574916,127588.60683574916,0.0,0.0,91500.06251271021,56411.22669961283,38987.595347885974,24593.62736894174,63581.22271682772,20904.583263600478,1523.0507513225605,0.0,0.8869732759260058,2.8531579833831096,0.0014959128700940735,0.0,-2.7120672968775352,354670.7025839534,1553947.3923183791,4.381380759665502,1553947.3923183791,4.381380759665502,0.85,0.09609610354047057,4.028046144702076,101325.0,128377.45506298088,1.2669869732344523,1.0,0.0,4.028046144705881,1.2847703185961699,1.2850605199713192,3.1352266521096173,22715.743371772565,2316.3611806042395,19308.380200404998,1968.9068336694997,0.85,0.8499999266763295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.862682865903,4632.441516551485,5.561190063013553,5.012089540294662,-2.3208863168704337,7.332975857165096,3.4892039007421825,3.5,0.9969154002120522,0.6,0.0002258662607270373,0.9794030364266454,0.00023061625533765033,199.02003403004383,0.0,0.0,0.0,0.0015060535018850767,7.780188269646229e-05,0.00014806437803057502,0.0005964101470937685,0.09609610353834025,0.07163113085059897,0.024464972687741286,0.09609610349142574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.1175819059,579.6320500373881,0.0,0.09609610353834025,0.07163113085218693,0.024464972688283636,0.37518266480377505,0.37518266480377505,0.1281402378937527,0.0,2.2288311842157214,5.031887681288936,2.404476617812179e-11,2.286868422749876,5.033666875869017,2.404476617812179e-11,24593.62736894174,20904.583263600478,0.85,1.0680219843544752,0.6635915864173905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266290690248065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.271273215047,1523.0507513225605,0.37518266480377505,0.1281402378937527,6.112871282664199,3.4892039007421825
2680.0,-30.11623042931911,5.012386916303319,34.9929428210977,24.093530570995085,5.005457611206657,-26.604105876216554,-40.11848416468126,1.4933330581041324,-2.6969983006652,-4.9984370500827096,39.98645579457624,42191.87627286425,25714.314878961228,25714.314878961228,67906.19115182548,77280.73536124083,77280.73536124083,25714.314878961228,102995.05024020206,102995.05024020206,102995.05024020206,127589.1950187127,127589.1950187127,0.0,0.0,91500.06323716413,56411.20414878763,38987.62120930722,24594.14477851062,63581.76598781784,20905.023061734028,1523.0714987927151,0.0,0.8869756487444507,2.8530118654596204,0.0014959128700940735,0.0,-2.6969983006652,354677.5962417713,1553949.3238529265,4.381301047257729,1553949.3238529265,4.381301047257729,0.85,0.09609274825004473,4.028046144702076,101325.0,128377.40417503161,1.266986471009441,1.0,0.0,4.028046144703355,1.2847681012015468,1.2850583020758355,3.135232063229892,22715.743551625,2316.361198944084,19308.384540791412,1968.9072762657395,0.85,0.850000111020366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.949907381064,4632.441516551485,5.561114500378622,5.012386916303319,-2.320397087329066,7.332784003632385,3.4893136019642736,3.5,0.9969467434183639,0.6,0.0002258662607270373,0.9793695570802542,0.00023062413885969785,199.01976532921444,0.0,0.0,0.0,0.0015060535018850767,7.780489152809698e-05,0.00014806136919894033,0.0005963980273811023,0.09609274824810075,0.07163100975205001,0.024461738496050735,0.09609274819971494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.3389690805,579.6319776195155,0.0,0.09609274824810075,0.07163100975349912,0.02446173849654561,0.3751828301410208,0.3751828301410208,0.12812357122708626,0.0,2.243385823148685,5.032095360749224,-2.1373125491663814e-11,2.301438749417514,5.033874466104521,-2.1373125491663814e-11,24594.14477851062,20905.023061734028,0.85,1.0680136057377865,0.6635845295795675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662892754047845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.273933969256,1523.0714987927151,0.3751828301410208,0.12812357122708626,6.112871282664199,3.4893136019642736
2681.0,-30.115901765847347,5.012683160087543,34.99296393971469,24.094004288222663,5.005947159269928,-26.603761124508782,-40.11813896996898,1.4938065179313482,-2.681927668624553,-4.9979392377810115,39.98650076915892,42191.77434155777,25714.450745893093,25714.450745893093,67906.22508745086,77280.67118838226,77280.67118838226,25714.450745893093,102995.12193427535,102995.12193427535,102995.12193427535,127589.7850911137,127589.7850911137,0.0,0.0,91500.06419978103,56411.16735295666,38987.66316313819,24594.663156838364,63582.32631997655,20905.46368331261,1523.0923203229434,0.0,0.886978016565556,2.8528656560895094,0.0014959128700940735,0.0,-2.681927668624553,354684.4781543834,1553951.2624772706,4.381221503019601,1553951.2624772706,4.381221503019601,0.85,0.09608939385616412,4.028046144702076,101325.0,128377.35412222368,1.2669859770266338,1.0,0.0,4.028046144702541,1.2847658863834124,1.2850560867574223,3.1352374680813924,22715.74379060362,2316.3612233131216,19308.38044671686,1968.9068587863196,0.85,0.8499999218473216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.037255184758,4632.441516551485,5.561038833988731,5.012683160087543,-2.3199087282726634,7.332591888360207,3.489423459627376,3.5,0.9969781313221074,0.6,0.0002258662607270373,0.9793360239922635,0.000230632035576812,199.01949618785733,0.0,0.0,0.0,0.0015060535018850767,7.780793402028209e-05,0.00014805832670675522,0.0005963857720821858,0.09608939385430935,0.07163088935002587,0.02445850450428348,0.09608939380546688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.5611686653,579.6319049358851,0.0,0.09608939385430935,0.07163088935140853,0.024458504504755587,0.37518299626849216,0.37518299626849216,0.128106904560417,0.0,2.257943305950903,5.032303469028648,-2.916067387559451e-11,2.3160115691564442,5.034082654556471,-2.916067387559451e-11,24594.663156838364,20905.46368331261,0.85,1.0680047273783975,0.6635770784671934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662878659223369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.276622114256,1523.0923203229434,0.37518299626849216,0.128106904560417,6.112871282664199,3.489423459627376
2682.0,-30.11557306811289,5.012978268300395,34.99298515829385,24.094477167259924,5.006435748944662,-26.603416437833307,-40.11779754711313,1.4942791186653233,-2.6668553575082683,-4.997442372956777,39.98654591802342,42191.688269730555,25714.587014457804,25714.587014457804,67906.27528418836,77280.60762447114,77280.60762447114,25714.587014457804,102995.19463892895,102995.19463892895,102995.19463892895,127590.3772450888,127590.3772450888,0.0,0.0,91500.06536933505,56411.14601459528,38987.68817193307,24595.182606159848,63582.87077809292,20905.90521523587,1523.113223836423,0.0,0.8869803788952535,2.8527193440000547,0.0014959128700940735,0.0,-2.6668553575082683,354691.3470736993,1553953.2086159887,4.381142143546856,1553953.2086159887,4.381142143546856,0.85,0.09608604042557212,4.028046144702076,101325.0,128377.30551699418,1.2669854973303152,1.0,0.0,4.028046144702929,1.284763675591683,1.2850538754663237,3.1352428631257854,22715.744080956305,2316.3612529208553,19308.386202534824,1968.9074457164093,0.85,0.8500001643671434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.124724389013,4632.441516551485,5.560963111317349,5.012978268300395,-2.31942130766259,7.3323995759629845,3.4895334713627895,3.5,0.9970095632465112,0.6,0.0002258662607270373,0.979302488647158,0.00023063993336630516,199.0192270191707,0.0,0.0,0.0,0.0015060535018850767,7.781094337611262e-05,0.0001480553173509247,0.0005963736502580346,0.09608604042381325,0.07163076969472604,0.02445527072908721,0.09608604037453262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536054.7842293234,579.6318319705804,0.0,0.09608604042381325,0.07163076969603724,0.024455270729534878,0.375183163192612,0.375183163192612,0.1280902378937478,0.0,2.2725036215734917,5.032511897997722,-4.774847184307873e-12,2.3305870154484865,5.0342905596153855,-4.774847184307873e-12,24595.182606159848,20905.90521523587,0.85,1.0679963715571184,0.6635700425824032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26628646180831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.279331991493,1523.113223836423,0.375183163192612,0.1280902378937478,6.112871282664199,3.4895334713627895
2683.0,-30.115243942990617,5.013272239388877,34.99300647512115,24.09494948750364,5.006923641071454,-26.603071436165184,-40.11745605440808,1.49475113424581,-2.6517820419378495,-4.996946380115016,39.98659121688755,42191.603736106525,25714.723469382112,25714.723469382112,67906.32720548863,77280.54463171966,77280.54463171966,25714.723469382112,102995.26810110177,102995.26810110177,102995.26810110177,127590.97105257743,127590.97105257743,0.0,0.0,91500.06665500357,56411.12575938953,38987.71210623782,24595.702951475658,63583.41505771348,20906.34750875431,1523.1341975898445,0.0,0.886982736204893,2.8525729473404846,0.0014959128700940735,0.0,-2.6517820419378495,354698.2040413156,1553955.1612221743,4.38106295300319,1553955.1612221743,4.38106295300319,0.85,0.09608268787775517,4.028046144702076,101325.0,128377.2531257904,1.2669849802693354,1.0,0.0,4.0280461447026,1.2847614675448529,1.2850516669207444,3.135248251490272,22715.7444001355,2316.3612854680755,19308.38356009086,1968.907176262114,0.85,0.8500000360972404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.212312686151,4632.441516551485,5.5608872885952625,5.013272239388877,-2.318934771800047,7.332207011188924,3.4896436342738126,3.5,0.9970410383639464,0.6,0.0002258662607270373,0.9792689109389654,0.00023064784167452736,199.01895750122813,0.0,0.0,0.0,0.0015060535018850767,7.781395345524514e-05,0.00014805230727179218,0.0005963615255203896,0.09608268787591001,0.07163065072598959,0.024452037149920423,0.09608268782763577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.0080310875,579.6317587628419,0.0,0.09608268787591001,0.07163065072736519,0.02445203715038998,0.37518333091224476,0.37518333091224476,0.12807357122708055,0.0,2.2870665507139734,5.032720510901811,-5.786660040030256e-11,2.345164338177142,5.034498245427358,-5.786660040030256e-11,24595.702951475658,20906.34750875431,0.85,1.0679880459999094,0.6635630328728017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662850630785445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.282053510582,1523.1341975898445,0.37518333091224476,0.12807357122708055,6.112871282664199,3.4896436342738126
2684.0,-30.114914320539658,5.0135650710889434,34.9930278893949,24.095421109255426,5.007410615915684,-26.602726078656545,-40.11711452677844,1.4952223740323236,-2.63670685090608,-4.99645130025277,39.98663668889683,42191.520999044194,25714.860195992056,25714.860195992056,67906.38119503626,77280.4823978247,77280.4823978247,25714.860195992056,102995.34259381675,102995.34259381675,102995.34259381675,127591.56694900073,127591.56694900073,0.0,0.0,91500.06812669217,56411.106727910854,38987.7348875348,24596.22435518397,63583.959242718774,20906.790701906375,1523.1552518618212,0.0,0.8869850882036647,2.8524264494327802,0.0014959128700940735,0.0,-2.63670685090608,354705.0484926872,1553957.1212934458,4.380983941156065,1553957.1212934458,4.380983941156065,0.85,0.09607933627000348,4.028046144702076,101325.0,128377.20669192857,1.2669845220027494,1.0,0.0,4.0280461447022535,1.284759263134689,1.2850494620126525,3.1352536309985664,22715.744765495914,2316.361322724469,19308.381697407214,1968.9069863212428,0.85,0.8499999404261526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.300018194435,4632.441516551485,5.560811386548501,5.0135650710889434,-2.3184491522875224,7.332014223376466,3.4897539459993387,3.5,0.997072555999811,0.6,0.0002258662607270373,0.9792352837374347,0.000230655762183095,199.01868757675868,0.0,0.0,0.0,0.0015060535018850767,7.781696394989128e-05,0.00014804929677714602,0.0005963493991090365,0.09607933626829213,0.0716305324864453,0.024448803781846832,0.09607933621914265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.2326883096,579.6316852752642,0.0,0.09607933626829213,0.07163053248772115,0.02444880378228233,0.3751834994183991,0.3751834994183991,0.1280569045604102,0.0,2.3016321428358424,5.032929410406894,1.1880274541908875e-11,2.3597444493466924,5.034706550149281,1.1880274541908875e-11,24596.22435518397,20906.790701906375,0.85,1.0679797547022436,0.6635560525255542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662836697403785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.284794548257,1523.1552518618212,0.3751834994183991,0.1280569045604102,6.112871282664199,3.4897539459993387
2685.0,-30.114584287320493,5.013856762099747,34.993049399628354,24.095892172213667,5.007896896596902,-26.602380420905178,-40.11676915744317,1.4956930301818097,-2.6216305259608816,-4.995957095695832,39.98668231249398,42191.424059690406,25714.997078703498,25714.997078703498,67906.4211383939,77280.42080037558,77280.42080037558,25714.997078703498,102995.41787907908,102995.41787907908,102995.41787907908,127592.16455435377,127592.16455435377,0.0,0.0,91500.06978734686,56411.0730466627,38987.77415631573,24596.7466752747,63584.52083159043,20907.234673983494,1523.176377659127,0.0,0.8869874351601901,2.8522798648347183,0.0014959128700940735,0.0,-2.6216305259608816,354711.88094508013,1553959.0879009713,4.38090509897967,1553959.0879009713,4.38090509897967,0.85,0.09607598554780636,4.028046144702076,101325.0,128377.15229638538,1.2669839851604774,1.0,0.0,4.028046144702172,1.284757061462268,1.2850472598429223,3.135259003844265,22715.745177768917,2316.3613647646157,19308.38042134449,1968.9068561990578,0.85,0.849999868824066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.38783885962,4632.441516551485,5.560735382663069,5.013856762099747,-2.317964422933004,7.3318211850327515,3.4898644039611733,3.5,0.9971041154174781,0.6,0.0002258662607270373,0.9792016158783026,0.00023066369281309326,199.01841731664885,0.0,0.0,0.0,0.0015060535018850767,7.78200084178728e-05,0.0001480462523091645,0.000596337135851521,0.09607598554568925,0.07163041493490124,0.024445570610787996,0.09607598550040829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.4580944824,579.6316115426873,0.0,0.09607598554568925,0.07163041493647966,0.0244455706113267,0.3751836687102332,0.3751836687102332,0.12804023789374477,0.0,2.3162002528849825,5.033138550982699,-1.1539214028744027e-11,2.374326569734933,5.034914985962644,-1.1539214028744027e-11,24596.7466752747,20907.234673983494,0.85,1.0679709503237498,0.6635486673154045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662822818045207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.287556519925,1523.176377659127,0.3751836687102332,0.12804023789374477,6.112871282664199,3.4898644039611733
2686.0,-30.114253851340727,5.014147310182197,34.993071005044605,24.096362466830783,5.008382242614244,-26.60203449408949,-40.11642759488893,1.4961628853632407,-2.6065524860663345,-4.995463817864106,39.98672810538157,42191.34426887944,25715.134230106098,25715.134230106098,67906.47849898554,77280.35992893473,77280.35992893473,25715.134230106098,102995.49415904083,102995.49415904083,102995.49415904083,127592.76420300656,127592.76420300656,0.0,0.0,91500.07163272375,56411.055972669354,38987.79517783821,24597.270043965735,63585.06522180395,20907.679537370874,1523.1975837522862,0.0,0.886989776750042,2.852133179574843,0.0014959128700940735,0.0,-2.6065524860663345,354718.70068877836,1553961.0618071947,4.380826437370729,1553961.0618071947,4.380826437370729,0.85,0.09607263576603206,4.028046144702076,101325.0,128377.10346845155,1.2669835032662378,1.0,0.0,4.028046144701316,1.2847548635442056,1.2850450614283986,3.1352643675463927,22715.74563590093,2316.36141148108,19308.384443548424,1968.9072663497143,0.85,0.8500000287480166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.475772855574,4632.441516551485,5.560659303492733,5.014147310182197,-2.3174806229377185,7.331627933119915,3.4899750058679144,3.5,0.9971357159622612,0.6,0.0002258662607270373,0.979167908183044,0.0002306716333730315,199.01814672745877,0.0,0.0,0.0,0.0015060535018850767,7.782301943697429e-05,0.000148043241290063,0.0005963250073276375,0.09607263576401032,0.07163029811293907,0.02444233765107125,0.09607263571811087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.6843370688,579.6315375365003,0.0,0.09607263576401032,0.07163029811444646,0.024442337651585606,0.3751838387845023,0.3751838387845023,0.1280235712270777,0.0,2.3307709239058454,5.033347991593587,-4.035882739117369e-12,2.3889113317977717,5.035123859646546,-4.035882739117369e-12,24597.270043965735,20907.679537370874,0.85,1.067962708886233,0.6635417314066324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662808992771135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.290337708066,1523.1975837522862,0.3751838387845023,0.1280235712270777,6.112871282664199,3.4899750058679144
2687.0,-30.113923308063438,5.014436713797109,34.99309270404092,24.096832202654355,5.008866854634077,-26.60168854414783,-40.11608219062907,1.496632090718488,-2.5914737075311223,-4.994971441616012,39.98677404195124,42191.24921540312,25715.27156621051,25715.27156621051,67906.52078161362,77280.29957541388,77280.29957541388,25715.27156621051,102995.57114162439,102995.57114162439,102995.57114162439,127593.36544156175,127593.36544156175,0.0,0.0,91500.07365524089,56411.023295230385,38987.83373334501,24597.794299937366,63585.62803328238,20908.12515494676,1523.2188603135608,0.0,0.8869921131937546,2.85198640993695,0.0014959128700940735,0.0,-2.5914737075311223,354725.5080705139,1553963.0419091098,4.380747948918875,1553963.0419091098,4.380747948918875,0.85,0.09606928687086848,4.028046144702076,101325.0,128377.05141130427,1.2669829895021394,1.0,0.0,4.028046144703391,1.2847526686734454,1.2850428660618651,3.1352697238303326,22715.746138009665,2316.3614626819217,19308.380132493763,1968.906826744481,0.85,0.8499998201769633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.563818129499,4632.441516551485,5.560583133354097,5.014436713797109,-2.3169977353522104,7.33143444914932,3.490085749142952,3.5,0.9971673568979863,0.6,0.0002258662607270373,0.9791341907946289,0.00023067957676335728,199.01787605114046,0.0,0.0,0.0,0.0015060535018850767,7.782606443187732e-05,0.00014804019629515998,0.0005963127419476577,0.09606928686876272,0.07163018198004131,0.0244391048887214,0.09606928682397654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536055.911289551,579.6314632980905,0.0,0.09606928686876272,0.07163018198161139,0.024439104889257084,0.37518400964234866,0.37518400964234866,0.12800690456041114,0.0,2.345343962134052,5.033557558217467,1.318767317570746e-11,2.403497734084908,5.035332211145317,1.318767317570746e-11,24597.794299937366,20908.12515494676,0.85,1.0679539210664015,0.6635343633520316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266279522168747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29313796595,1523.2188603135608,0.37518400964234866,0.12800690456041114,6.112871282664199,3.490085749142952
