time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2688.0,-30.113592004352302,5.014724971454586,34.99311449584785,24.097301239985995,5.009350611867655,-26.601341995215964,-40.115740488376446,1.4971006027316072,-2.5763932467626205,-4.994479971671801,39.98682014326949,42191.172558219274,25715.409081102705,25715.409081102705,67906.58163932199,77280.2400081715,77280.2400081715,25715.409081102705,102995.6490892742,102995.6490892742,102995.6490892742,127593.96866694177,127593.96866694177,0.0,0.0,91500.07581040765,56411.00836045668,38987.85272216774,24598.319577667575,63586.17229983532,20908.57164101744,1523.2402152064951,0.0,0.8869944443912252,2.8518395425375194,0.0014959128700940735,0.0,-2.5763932467626205,354732.30302396044,1553965.0291148273,4.3806696369850044,1553965.0291148273,4.3806696369850044,0.85,0.09606593889656892,4.028046144702076,101325.0,128377.00475473807,1.266982529037632,1.0,0.0,4.028046144705562,1.2847504770535163,1.2850406739468974,3.1352750721993212,22715.7466730499,2316.3615172408417,19308.381011529553,1968.9069163811855,0.85,0.8499998388535092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.651972793596,4632.441516551485,5.560506873248866,5.014724971454586,-2.316515765002501,7.331240736457087,3.490196631417088,3.5,0.9971990375477394,0.6,0.0002258662607270373,0.9791003970941181,0.00023068753868080134,199.01760475285445,0.0,0.0,0.0,0.0015060535018850767,7.78290768992237e-05,0.0001480371838278136,0.0005963006075901771,0.0960659388942837,0.07163006656140593,0.024435872332877782,0.0960659388515296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.1390560071,579.6313887934111,0.0,0.0960659388942837,0.07163006656310987,0.024435872333459046,0.3751841812743286,0.3751841812743286,0.1279902378937456,0.0,2.3599194130005685,5.0337673944661105,5.059064278611913e-12,2.4180867249091875,5.0355413978509205,5.059064278611913e-12,24598.319577667575,20908.57164101744,0.85,1.0679457369931646,0.6635274782584851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662781504866945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.295951387896,1523.2402152064951,0.3751841812743286,0.1279902378937456,6.112871282664199,3.490196631417088
2689.0,-30.113260608018994,5.015012081623968,34.993136379201445,24.0977696486749,5.00983358203887,-26.600995441723573,-40.11539501426739,1.4975684157434197,-2.561311807840866,-4.9939894169688355,39.98686639339332,42191.08059020753,25715.54677967421,25715.54677967421,67906.62736988174,77280.18103306594,77280.18103306594,25715.54677967421,102995.72781274014,102995.72781274014,102995.72781274014,127594.5735990295,127594.5735990295,0.0,0.0,91500.07820118357,56410.97775832516,38987.889380953784,24598.845786289363,63586.73516724315,20909.01891834596,1523.2616434095864,0.0,0.8869967703552488,2.8516925859193734,0.0014959128700940735,0.0,-2.561311807840866,354739.0854255788,1553967.0227365461,4.380591501137404,1553967.0227365461,4.380591501137404,0.85,0.09606259182194407,4.028046144702076,101325.0,128376.95503598673,1.2669820383517072,1.0,0.0,4.028046144701874,1.2847482887108574,1.28503848510994,3.1352804125887563,22715.747266582304,2316.3615777643035,19308.387086343875,1968.907535839851,0.85,0.8500000840715868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.7402349699305,4632.441516551485,5.560430526503161,5.015012081623968,-2.3160347198091102,7.331046801433078,3.4903076503334223,3.5,0.9972307572381206,0.6,0.0002258662607270373,0.9790665952045725,0.0002306955030774422,199.01733337946195,0.0,0.0,0.0,0.0015060535018850767,7.783212272907684e-05,0.00014803413799796046,0.0005962883388469797,0.09606259182027431,0.07162995184201358,0.02443263997826073,0.09606259177242994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.36755767,579.6313140482271,0.0,0.09606259182027431,0.07162995184325867,0.024432639978685403,0.37518435368168385,0.37518435368168385,0.12797357122707936,0.0,2.374497175490376,5.0339774184268435,1.3358203432289883e-11,2.43267760912795,5.035750427561879,1.3358203432289883e-11,24598.845786289363,20909.01891834596,0.85,1.0679370027612929,0.6635201583984196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662767842379947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29879106197,1523.2616434095864,0.37518435368168385,0.12797357122707936,6.112871282664199,3.4903076503334223
2690.0,-30.11292846780957,5.015298043386241,34.9931583532375,24.09823735887187,5.010315664704854,-26.60064830744556,-40.115053207240976,1.4980355043408367,-2.5462288669239683,-4.993499755394769,39.986912801438514,42191.00696252943,25715.684588527292,25715.684588527292,67906.69155105672,77280.12285013183,77280.12285013183,25715.684588527292,102995.80743865912,102995.80743865912,102995.80743865912,127595.18041665078,127595.18041665078,0.0,0.0,91500.08072383497,56410.96483623257,38987.906541780445,24599.372977991665,63587.27951977211,20909.467031292916,1523.2831474568882,0.0,0.8869990911654524,2.85154553559516,0.0014959128700940735,0.0,-2.5462288669239683,354745.8555801381,1553969.0231662674,4.380513538699317,1553969.0231662674,4.380513538699317,0.85,0.09605924565021272,4.028046144702076,101325.0,128376.91071781646,1.2669816009653734,1.0,0.0,4.028046144702088,1.2847461037643126,1.2850362996698639,3.1352857447085305,22715.747892854026,2316.361641626246,19308.389396072744,1968.9077713666486,0.85,0.8500001623167698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.828602768915,4632.441516551485,5.560354079528731,5.015298043386241,-2.315554584792506,7.3308526281787465,3.4904188035202766,3.5,0.9972625152915076,0.6,0.0002258662607270373,0.9790327187038588,0.000230703485605733,199.01706139766767,0.0,0.0,0.0,0.0015060535018850767,7.783513633700057e-05,0.00014803112439003676,0.0005962761998952009,0.09605924564821369,0.07162983782283754,0.024429407825376157,0.09605924560316952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.5968395785,579.6312390478046,0.0,0.09605924564821369,0.07162983782432819,0.02442940782588453,0.37518452686061793,0.37518452686061793,0.12795690456041356,0.0,2.3890772577181565,5.034187769470066,9.947598300641403e-12,2.4472708884708254,5.035960383987856,9.947598300641403e-12,24599.372977991665,20909.467031292916,0.85,1.067928869797638,0.6635133202924709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662754234298808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.301643635037,1523.2831474568882,0.37518452686061793,0.12795690456041356,6.112871282664199,3.4904188035202766
2691.0,-30.11259559753609,5.015582856619437,34.99318041687658,24.098704545199894,5.010797032666993,-26.600300587583973,-40.11470755850894,1.498502022714835,-2.531144591257032,-4.993010954961916,39.986959359407905,42190.92025192111,25715.822412016456,25715.822412016456,67906.74266393756,77280.06547988312,77280.06547988312,25715.822412016456,102995.88789189958,102995.88789189958,102995.88789189958,127595.78898385508,127595.78898385508,0.0,0.0,91500.0834742224,56410.93824626029,38987.93914218012,24599.901091955497,63587.84023413561,20909.915928162172,1523.304723133462,0.0,0.8870014070132726,2.851398397650017,0.0014959128700940735,0.0,-2.531144591257032,354752.6139292568,1553971.0300628392,4.380435743238033,1553971.0300628392,4.380435743238033,0.85,0.09605590035059774,4.028046144702076,101325.0,128376.85832661264,1.2669810839043931,1.0,0.0,4.028046144703457,1.2847439214925767,1.2850341169052006,3.1352910703188335,22715.748575663343,2316.3617112534193,19308.383292533366,1968.9071489788428,0.85,0.8499998680747647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.91707444571,4632.441516551485,5.5602775137537925,5.015582856619437,-2.3150753374534667,7.330658194072903,3.490530088787936,3.5,0.9972943110822674,0.6,0.0002258662607270373,0.9789987690091061,0.00023071148593541943,199.01678881878698,0.0,0.0,0.0,0.0015060535018850767,7.783818392577e-05,0.0001480280768012673,0.0005962639240670076,0.0960559003488126,0.0716297244823607,0.0244261758664519,0.09605590030288838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536056.8268622229,579.6311638050744,0.0,0.0960559003488126,0.07162972448369188,0.024426175866905854,0.3751847008166741,0.3751847008166741,0.12794023789374737,0.0,2.403659622787302,5.034398598175528,-1.2107648217352107e-11,2.461866363704871,5.036171481283418,-1.2107648217352107e-11,24599.901091955497,20909.915928162172,0.85,1.0679202566701338,0.6635061058304654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662740680666857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.304522156966,1523.304723133462,0.3751847008166741,0.12794023789374737,6.112871282664199,3.490530088787936
2692.0,-30.11226219533984,5.015866520084514,34.9932025694905,24.09917110288518,5.01127754537915,-26.599952474573456,-40.114365646708734,1.4989678246127562,-2.5160587553757523,-4.992523073644183,39.98700607828591,42190.85113749659,25715.960384190716,25715.960384190716,67906.81152168731,77280.00890344958,77280.00890344958,25715.960384190716,102995.9692876403,102995.9692876403,102995.9692876403,127596.39951036153,127596.39951036153,0.0,0.0,91500.08645657952,56410.92869062655,38987.95307328108,24600.430222721232,63588.383296002314,20910.365689313046,1523.3263771925403,0.0,0.8870037175651682,2.85125116217247,0.0014959128700940735,0.0,-2.5160587553757523,354759.35967156105,1553973.043896363,4.3803581259562625,1553973.043896363,4.3803581259562625,0.85,0.09605255597568897,4.028046144702076,101325.0,128376.81189275085,1.2669806256378076,1.0,0.0,4.028046144702868,1.2847417425797567,1.2850319375002122,3.135296387750097,22715.749316061298,2316.3617867529993,19308.38689554013,1968.907516383284,0.85,0.8499999989825573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.005648445486,4632.441516551485,5.560200860043085,5.015866520084514,-2.314597021386155,7.330463541470669,3.490641504185594,3.5,0.9973261440530268,0.6,0.0002258662607270373,0.9789647663360695,0.00023071949930575898,199.01651580507692,0.0,0.0,0.0,0.0015060535018850767,7.78411986745076e-05,0.0001480250620525297,0.0005962517805199779,0.09605255597408544,0.07162961186009409,0.024422944113991346,0.09605255592663982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.0576798704,579.6310883022769,0.0,0.09605255597408544,0.07162961186128991,0.02442294411439906,0.37518487556364016,0.37518487556364016,0.12792357122707976,0.0,2.418244330779544,5.034610001473823,1.7053025658242404e-13,2.4764643182684267,5.036383430567241,1.7053025658242404e-13,24600.430222721232,20910.365689313046,0.85,1.067912219211217,0.6634993524068578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266272718148965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.30742637585,1523.3263771925403,0.37518487556364016,0.12792357122707976,6.112871282664199,3.490641504185594
2693.0,-30.111928450825665,5.0161490328015,34.99322480992926,24.099637066852324,5.011757321191355,-26.59960412710803,-40.11401989320291,1.4994329974737208,-2.5009720443877086,-4.992036105662465,39.98705294161718,42190.767583514236,25716.09847396176,25716.09847396176,67906.866057476,77279.95296102825,77279.95296102825,25716.09847396176,102996.05143499,102996.05143499,102996.05143499,127597.01170629845,127597.01170629845,0.0,0.0,91500.0896362504,56410.904258736504,38987.98375279322,24600.960271308446,63588.944024101664,20910.816230612178,1523.3481038222217,0.0,0.887006022909947,2.8511038391725694,0.0014959128700940735,0.0,-2.5009720443877086,354766.09288557316,1553975.063958298,4.380280683868849,1553975.063958298,4.380280683868849,0.85,0.09604921249990966,4.028046144702076,101325.0,128376.76178426681,1.26698013110552,1.0,0.0,4.028046144699148,1.2847395666168009,1.2850297610457542,3.135301698000495,22715.75010544423,2316.3618672476564,19308.39113079986,1968.9079482595853,0.85,0.8500001558906155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.094322945441,4632.441516551485,5.560124113876395,5.0161490328015,-2.3141196335562197,7.3302686663577195,3.4907530474252577,3.5,0.9973580135500736,0.6,0.0002258662607270373,0.9789307300269061,0.00023072752116059256,199.01624251180255,0.0,0.0,0.0,0.0015060535018850767,7.78442474066035e-05,0.00014802201332043383,0.0005962395000864127,0.09604921249793483,0.07162949993746769,0.024419712560467145,0.09604921245398525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.289211223,579.6310125660075,0.0,0.09604921249793483,0.07162949993894042,0.024419712560969246,0.3751850511187452,0.3751850511187452,0.12790690456041306,0.0,2.4328312683111903,5.034821872927694,-1.1709744285326451e-11,2.4910640612747557,5.036595433408365,-1.1709744285326451e-11,24600.960271308446,20910.816230612178,0.85,1.067903659978026,0.663492187691039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662713736825704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.310352346598,1523.3481038222217,0.3751850511187452,0.12790690456041306,6.112871282664199,3.4907530474252577
2694.0,-30.11159429251595,5.016430393421439,34.99324713745176,24.100102262478345,5.012236199656394,-26.59925549700916,-40.113674104772485,1.4998974041498505,-2.485884115968588,-4.991550074760797,39.98709995901192,42190.68553233419,25716.2367256072,25716.2367256072,67906.92225794139,77279.89772307238,77279.89772307238,25716.2367256072,102996.13444867959,102996.13444867959,102996.13444867959,127597.62575647947,127597.62575647947,0.0,0.0,91500.0929893577,56410.880798620536,38988.013545263515,24601.491307799883,63589.504853063394,20911.2676116299,1523.3699075927527,0.0,0.8870083228926697,2.8509564212055256,0.0014959128700940735,0.0,-2.485884115968588,354772.81324288924,1553977.0906624678,4.380203422178699,1553977.0906624678,4.380203422178699,0.85,0.09604586995199207,4.028046144702076,101325.0,128376.71290065687,1.2669796486618,1.0,0.0,4.028046144703024,1.28473739424522,1.2850275881834823,3.135306999504395,22715.750937884368,2316.361952132927,19308.39164295811,1968.9080004851924,0.85,0.8500001472879505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.183096183342,4632.441516551485,5.560047286955622,5.016430393421439,-2.313643192620634,7.330073586042073,3.490864716295022,3.5,0.9973899189414349,0.6,0.0002258662607270373,0.9788966527964141,0.00023073555321882565,199.01596888043548,0.0,0.0,0.0,0.0015060535018850767,7.78472965570626e-05,0.0001480189641699747,0.0005962272179676613,0.09604586995020016,0.07162938873716375,0.02441648121303641,0.09604586990472586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.5215037613,579.630936580736,0.0,0.09604586995020016,0.07162938873850015,0.02441648121349192,0.37518522748969846,0.37518522748969846,0.12789023789374565,0.0,2.447420428651469,5.0350341957026785,-1.3415046851150692e-11,2.5056659587922354,5.036807775043485,-1.3415046851150692e-11,24601.491307799883,20911.2676116299,0.85,1.0678951253804267,0.6634850456820576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662700346721234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.31329628852,1523.3699075927527,0.37518522748969846,0.12789023789374565,6.112871282664199,3.490864716295022
2695.0,-30.111259830209935,5.0167106014114635,34.9932695508401,24.100566829461627,5.012714259779261,-26.598906675026434,-40.113328281417466,1.5003611045957432,-2.4707954759315953,-4.991064948784225,39.98714711509998,42190.60459453046,25716.375041197094,25716.375041197094,67906.97963572755,77279.8431212688,77279.8431212688,25716.375041197094,102996.2181624659,102996.2181624659,102996.2181624659,127598.24139193524,127598.24139193524,0.0,0.0,91500.09652471643,56410.857997978084,38988.04280748705,24602.023229469334,63590.066036956385,20911.719745048933,1523.3917818868333,0.0,0.887010617732499,2.8508089189746753,0.0014959128700940735,0.0,-2.4707954759315953,354779.5211877488,1553979.1233487045,4.3801263335217735,1553979.1233487045,4.3801263335217735,0.85,0.09604252829149523,4.028046144702076,101325.0,128376.66513056878,1.266979177207686,1.0,0.0,4.028046144702631,1.284735225184527,1.285025418632846,3.1353122929462187,22715.751815570125,2316.362041631967,19308.388371753786,1968.9076669151839,0.85,0.8499999704398593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.271966307262,4632.441516551485,5.559970360343719,5.0167106014114635,-2.3131676761216755,7.329878277533139,3.49097650847004,3.5,0.9974218595628687,0.6,0.0002258662607270373,0.9788625458458957,0.0002307435928420903,199.01569500088917,0.0,0.0,0.0,0.0015060535018850767,7.785034612592222e-05,0.0001480159146011151,0.0005962149341635734,0.09604252828968507,0.07162927822877879,0.024413250060906284,0.09604252824517885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.7544815495,579.6308603713019,0.0,0.09604252828968507,0.07162927823012881,0.024413250061366423,0.37518540468195805,0.37518540468195805,0.1278735712270783,0.0,2.4620116784042807,5.0352468867124,8.697043085703626e-12,2.5202694728526467,5.037020213717199,8.697043085703626e-12,24602.023229469334,20911.719745048933,0.85,1.0678866034871284,0.6634779176044685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662687011239961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.316259644962,1523.3917818868333,0.37518540468195805,0.1278735712270783,6.112871282664199,3.49097650847004
2696.0,-30.110924967194084,5.016989656051819,34.993292049163955,24.10103069795298,5.013191435951702,-26.598557580918097,-40.11298242313785,1.500824049675707,-2.4557058981098407,-4.9905807420393655,39.987194415822124,42190.525112931005,25716.513443157368,25716.513443157368,67907.03855608837,77279.78920722623,77279.78920722623,25716.513443157368,102996.3026503836,102996.3026503836,102996.3026503836,127598.85873255656,127598.85873255656,0.0,0.0,91500.10022724369,56410.83613294847,38988.071215883574,24602.556082172956,63590.627298056526,20912.172669847012,1523.41372968281,0.0,0.8870129073352656,2.8506613277154345,0.0014959128700940735,0.0,-2.4557058981098407,354786.21652031806,1553981.1622697376,4.380049421059579,1553981.1622697376,4.380049421059579,0.85,0.09603918753570663,4.028046144702076,101325.0,128376.6139085629,1.2669786716857923,1.0,0.0,4.028046144703064,1.2847330596645306,1.2850232526237062,3.135317577765049,22715.75273475703,2316.3621353629455,19308.38585977728,1968.9074107648669,0.85,0.8499998254618176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.36093165928,4632.441516551485,5.559893340892631,5.016989656051819,-2.3126930955824783,7.329682751634297,3.4910884218694,3.5,0.9974538348198285,0.6,0.0002258662607270373,0.9788283993169625,0.00023075164235595262,199.01542079397072,0.0,0.0,0.0,0.0015060535018850767,7.785339611321996e-05,0.00014801286461381736,0.0005962026486739973,0.09603918753357793,0.07162916842516727,0.024410019108410654,0.09603918749165133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536057.9881739353,579.6307839281037,0.0,0.09603918753357793,0.07162916842675493,0.024410019108951696,0.37518558269515073,0.37518558269515073,0.1278569045604124,0.0,2.476604975835073,5.035459941787906,-5.002220859751105e-11,2.534874843929515,5.037232972830395,-5.002220859751105e-11,24602.556082172956,20912.172669847012,0.85,1.0678781047055934,0.6634708117468192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266267373040692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.319240230077,1523.41372968281,0.37518558269515073,0.1278569045604124,6.112871282664199,3.4910884218694
2697.0,-30.11059035510433,5.017267555825363,34.99331463106174,24.1014938679524,5.013667804247613,-26.59820879330527,-40.11263663470743,1.5012862424488076,-2.440616176603953,-4.990097498269496,39.98724184675597,42190.444800690624,25716.652027174754,25716.652027174754,67907.09682786537,77279.73570049815,77279.73570049815,25716.652027174754,102996.3877276729,102996.3877276729,102996.3877276729,127599.47752744489,127599.47752744489,0.0,0.0,91500.10411210408,56410.81321229758,38988.100999785,24603.089799771988,63591.190799556985,20912.62632980619,1523.435748159919,0.0,0.8870151915320322,2.8505136530721358,0.0014959128700940735,0.0,-2.440616176603953,354792.8986382548,1553983.2068065405,4.37997269046519,1553983.2068065405,4.37997269046519,0.85,0.09603584768465569,4.028046144702076,101325.0,128376.56864389907,1.2669782249582933,1.0,0.0,4.028046144700937,1.2847308976708853,1.2850210901417143,3.1353228539958073,22715.753699209832,2316.3622337097618,19308.3930903609,1968.9081480792015,0.85,0.8500001076800081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.4499905360335,4632.441516551485,5.559816251346932,5.017267555825363,-2.3122194843219948,7.329487040147358,3.491200454354926,3.5,0.9974858441014075,0.6,0.0002258662607270373,0.9787942796587887,0.00023075968609642376,199.0151467932811,0.0,0.0,0.0,0.0015060535018850767,7.785644559498396e-05,0.00014800981513205335,0.0005961903652207344,0.0960358476830133,0.07162905932721579,0.02440678835579752,0.09603584763742201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.2225096676,579.6307072744496,0.0,0.0960358476830133,0.07162905932844078,0.024406788356214904,0.3751857615289706,0.3751857615289706,0.1278402378937428,0.0,2.4912001484375423,5.035673061833506,3.416289473534562e-11,2.549481321665553,5.037444516901246,3.416289473534562e-11,24603.089799771988,20912.62632980619,0.85,1.0678695582523745,0.6634636695777137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662660504256007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32223999149,1523.435748159919,0.3751857615289706,0.1278402378937428,6.112871282664199,3.491200454354926
2698.0,-30.110254700636663,5.0175443008331895,34.99333729583048,24.101956409309082,5.0141433352319975,-26.597859151440797,-40.11229070657862,1.501747786036124,-2.4255252334003785,-4.989615147355228,39.98728942436158,42190.36818901464,25716.790599060845,25716.790599060845,67907.15878807548,77279.6830310187,77279.6830310187,25716.790599060845,102996.47363007955,102996.47363007955,102996.47363007955,127600.09808886319,127600.09808886319,0.0,0.0,91500.10807255973,56410.79323055553,38988.12760222689,24603.624458783637,63591.75206101053,20913.08078996609,1523.4578401815886,0.0,0.8870174706186271,2.850365888697489,0.0014959128700940735,0.0,-2.4255252334003785,354799.5685069812,1553985.2576677906,4.379896131799309,1553985.2576677906,4.379896131799309,0.85,0.09603250872403887,4.028046144702076,101325.0,128376.51547322991,1.2669777002045883,1.0,0.0,4.028046144703013,1.28472873872119,1.2850189307043596,3.135328122815688,22715.75468242986,2316.3623339703017,19308.387493838854,1968.9075773927748,0.85,0.8499998245170992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.539141042075,4632.441516551485,5.559739052011822,5.0175443008331895,-2.3117467919294397,7.329291092762629,3.4913126035466986,3.5,0.9975178867276282,0.6,0.0002258662607270373,0.9787600550005298,0.00023076775515416294,199.01487193978718,0.0,0.0,0.0,0.0015060535018850767,7.785949641923539e-05,0.00014800676430780192,0.0005961780763598703,0.09603250872197559,0.07162895092215137,0.024403557799824227,0.09603250868043176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.4575700681,579.6306303837393,0.0,0.09603250872197559,0.0716289509236903,0.02440355780034857,0.3751859411652705,0.3751859411652705,0.12782357122707885,0.0,2.5057972177902457,5.035886445785593,1.1368683772161603e-12,2.564089913954831,5.037657254552244,1.1368683772161603e-12,24603.624458783637,20913.08078996609,0.85,1.067861107568238,0.6634566090982491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266264733285891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.325245888114,1523.4578401815886,0.3751859411652705,0.12782357122707885,6.112871282664199,3.4913126035466986
2699.0,-30.10991902720951,5.017819890471109,34.99336004250201,24.102418217249237,5.0146180217130905,-26.597509576903246,-40.11194477844981,1.5022085714066231,-2.410433606622462,-4.989133727260593,39.98733713950954,42190.29169412112,25716.92924344974,25716.92924344974,67907.22093757086,77279.63099436101,77279.63099436101,25716.92924344974,102996.56023781074,102996.56023781074,102996.56023781074,127600.72025854935,127600.72025854935,0.0,0.0,91500.11231649395,56410.77301625336,38988.15477804509,24604.160020738615,63592.31479878371,20913.536017627823,1523.4800043843486,0.0,0.8870197444361578,2.8502180374342103,0.0014959128700940735,0.0,-2.410433606622462,354806.2256029424,1553987.3144597907,4.3798197503975915,1553987.3144597907,4.3798197503975915,0.85,0.09602917065813098,4.028046144702076,101325.0,128376.47254696197,1.2669772765552625,1.0,0.0,4.028046144704489,1.2847265833254222,1.2850167748217354,3.1353333829800336,22715.755736026087,2316.3624414072174,19308.39613902055,1968.9084589559689,0.85,0.8500001656734832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.6283816680925,4632.441516551485,5.559661763009096,5.017819890471109,-2.3112750471477645,7.329094937618873,3.491424867550435,3.5,0.9975499621572671,0.6,0.0002258662607270373,0.9787258297000422,0.00023077582492766165,199.0145970715274,0.0,0.0,0.0,0.0015060535018850767,7.786254735401013e-05,0.00014800371337302717,0.0005961657870538131,0.0960291706563575,0.0716288432143075,0.024400327442049986,0.09602917061253272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.6933100319,579.6305532707237,0.0,0.0960291706563575,0.07162884321563036,0.024400327442500615,0.3751861216016447,0.3751861216016447,0.12780690456041238,0.0,2.52039614093286,5.036100067703046,-7.275957614183426e-12,2.578700120638132,5.037870053943095,-7.275957614183426e-12,24604.160020738615,20913.536017627823,0.85,1.0678526352192117,0.6634495351776072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662634216210622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.328283820778,1523.4800043843486,0.3751861216016447,0.12780690456041238,6.112871282664199,3.491424867550435
2700.0,-30.10958297466189,5.01809432431171,34.99338287011211,24.10287932669746,5.015091812090258,-26.59715975070993,-40.111598815396405,1.5026685881382538,-2.395341339215861,-4.9886532350740715,39.98738499037764,42190.216580455395,25717.067939127814,25717.067939127814,67907.2845195832,77279.57959709507,77279.57959709507,25717.067939127814,102996.64753622288,102996.64753622288,102996.64753622288,127601.34401437847,127601.34401437847,0.0,0.0,91500.11668376,56410.75366712023,38988.18112959975,24604.69647815558,63592.87760775533,20913.992006432243,1523.502240292862,0.0,0.8870220130058137,2.850070100216315,0.0014959128700940735,0.0,-2.395341339215861,354812.86996474216,1553989.3771048777,4.379743545546412,1553989.3771048777,4.379743545546412,0.85,0.09602583348270499,4.028046144702076,101325.0,128376.42611310014,1.2669768182886765,1.0,0.0,4.028046144700918,1.2847244315322979,1.2850146225425683,3.135338634369865,22715.756820240593,2316.3625519663283,19308.396570363908,1968.9085029407504,0.85,0.8500001440920252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.7177107358575,4632.441516551485,5.559584381779483,5.01809432431171,-2.3108042488206957,7.328898573132406,3.4915372442592623,3.5,0.9975820697883606,0.6,0.0002258662607270373,0.978691567037503,0.00023078390407586113,199.014321893583,0.0,0.0,0.0,0.0015060535018850767,7.786559870734961e-05,0.0001480006620196877,0.0005961534960617581,0.09602583348104574,0.07162873619976273,0.024397097281283003,0.09602583343676714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.9297205549,579.6304759383513,0.0,0.09602583348104574,0.0716287362010004,0.024397097281704604,0.37518630283477095,0.37518630283477095,0.12779023789374536,0.0,2.534996859279147,5.03631390119665,-6.934897101018578e-11,2.5933118958582213,5.038082965086517,-6.934897101018578e-11,24604.69647815558,20913.992006432243,0.85,1.0678441843509487,0.6634424823592223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662621154339564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.33133332175,1523.502240292862,0.37518630283477095,0.12779023789374536,6.112871282664199,3.4915372442592623
2701.0,-30.10924619010282,5.018367602831105,34.99340577769889,24.103339912276738,5.015564906502137,-26.596809335287364,-40.11125278249381,1.5031280516866883,-2.380248301422739,-4.988173632926552,39.98743297510597,42190.144071738854,25717.20657767272,25717.20657767272,67907.35064941157,77279.52894866798,77279.52894866798,25717.20657767272,102996.73552634071,102996.73552634071,102996.73552634071,127601.96933267702,127601.96933267702,0.0,0.0,91500.12122179169,56410.73634486257,38988.20541881013,24605.233806336317,63593.439225146445,20914.448735385868,1523.5245456439688,0.0,0.8870242765283511,2.849922079810584,0.0014959128700940735,0.0,-2.380248301422739,354819.50211860065,1553991.4455207065,4.379667510500241,1553991.4455207065,4.379667510500241,0.85,0.0960224971725077,4.028046144702076,101325.0,128376.37633867271,1.2669763270532712,1.0,0.0,4.028046144699514,1.2847222823339608,1.2850124728587744,3.1353438794447515,22715.757946849255,2316.3626668484403,19308.393064515116,1968.908145443665,0.85,0.8499999475999545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.807126608815,4632.441516551485,5.559506886861068,5.018367602831105,-2.3103343699262866,7.328701972757392,3.491649731618629,3.5,0.997614209033894,0.6,0.0002258662607270373,0.9786572310398473,0.00023079200108402497,199.01404611699164,0.0,0.0,0.0,0.0015060535018850767,7.786865078733771e-05,0.0001479976099396996,0.0005961412021427286,0.09602249717107242,0.07162862985974744,0.02439386731132498,0.09602249712469378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.16679245,579.6303983896238,0.0,0.09602249717107242,0.07162862986081808,0.024393867311689618,0.375186484860549,0.375186484860549,0.12777357122707464,0.0,2.549599331663046,5.036528049286687,3.859668140648864e-11,2.607925331503793,5.038296674488151,3.859668140648864e-11,24605.233806336317,20914.448735385868,0.85,1.0678357937049472,0.663435483059325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662608147265773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.33440160688,1523.5245456439688,0.375186484860549,0.12777357122707464,6.112871282664199,3.491649731618629
2702.0,-30.108909405582313,5.018639724650474,34.99342876468713,24.10379972951489,5.01603709416606,-26.596459010728207,-40.11090674959121,1.503586699311992,-2.365154498675679,-4.98769501297199,39.98748110303285,42190.071617182075,25717.34538167563,25717.34538167563,67907.4169988577,77279.47890546397,77279.47890546397,25717.34538167563,102996.8242871396,102996.8242871396,102996.8242871396,127602.59639258549,127602.59639258549,0.0,0.0,91500.12599732923,56410.71870904757,38988.230320312956,24605.772105445878,63594.00242575884,20914.906289628994,1523.5469282885554,0.0,0.8870265345003118,2.8497739653559053,0.0014959128700940735,0.0,-2.365154498675679,354826.12078555935,1553993.5201122535,4.379591662169133,1553993.5201122535,4.379591662169133,0.8499999999999999,0.09601916179486134,4.028046144702076,101325.0,128376.33213185461,1.266975890765898,1.0,0.0,4.028046144702548,1.284720136959378,1.2850103269995985,3.1353491152053454,22715.759132420964,2316.3627877431095,19308.394871964494,1968.9083297522084,0.85,0.8499999828051829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.89662786658,4632.441516551485,5.55942932809033,5.018639724650474,-2.309865479056738,7.328505203707213,3.4917623278458327,3.5,0.9976463793845236,0.6,0.0002258662607270373,0.9786228963455126,0.00023080009835299518,199.01377034119614,0.0,0.0,0.0,0.0015060535018850767,7.787170297792773e-05,0.00014799455774910957,0.0005961289077781896,0.09601916179313556,0.07162852424421841,0.024390637548917158,0.09601916174992087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.4045718536,579.6303206094527,0.0,0.09601916179313556,0.07162852424550582,0.02439063754935551,0.3751866676820897,0.3751866676820897,0.12775690456041122,0.0,2.564203589899421,5.036742440150988,2.523847797419876e-11,2.622540514296304,5.038510164772788,2.523847797419876e-11,24605.772105445878,20914.906289628994,0.85,1.0678273800762021,0.6634284682181433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662595194966477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.33749575839,1523.5469282885554,0.3751866676820897,0.12775690456041122,6.112871282664199,3.4917623278458327
2703.0,-30.108571904126453,5.018910690630679,34.993451830145375,24.10425884826111,5.016508360411251,-26.596108132905137,-40.11056061191482,1.504044589190228,-2.350059943634392,-4.987217275232685,39.987529362631776,42190.0017283785,25717.484082375395,25717.484082375395,67907.48581075389,77279.42964507912,77279.42964507912,25717.484082375395,102996.9137274545,102996.9137274545,102996.9137274545,127603.22499181675,127603.22499181675,0.0,0.0,91500.1308930384,56410.70297633904,38988.25324077706,24606.311264362248,63594.56450513931,20915.36457470791,1523.569379593816,0.0,0.8870287874723621,2.84962576889653,0.0014959128700940735,0.0,-2.350059943634392,354832.72734922613,1553995.6003816086,4.379515982053615,1553995.6003816086,4.379515982053615,0.85,0.09601582727511114,4.028046144702076,101325.0,128376.28024173561,1.2669753786502405,1.0,0.0,4.028046144702624,1.2847179951363876,1.2850081846928176,3.135354342315764,22715.760347826395,2316.362911679972,19308.392947831475,1968.908133545245,0.85,0.8499998526212238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.986212644681,4632.441516551485,5.559351649617799,5.018910690630679,-2.3093975037152625,7.328308194345942,3.4918750305993944,3.5,0.9976785801712555,0.6,0.0002258662607270373,0.9785884898641456,0.0002308082131217317,199.01349397910533,0.0,0.0,0.0,0.0015060535018850767,7.787475620333348e-05,0.00014799150452370383,0.000596116609245365,0.09601582727306196,0.07162841929781968,0.024387407975242283,0.0960158272330139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.6430018194,579.6302426164643,0.0,0.09601582727306196,0.07162841929934838,0.024387407975762762,0.3751868512977342,0.3751868512977342,0.1277402378937464,0.0,2.5788095667353446,5.036957188546182,6.536993168992922e-12,2.637157331598303,5.03872466153183,6.536993168992922e-12,24606.311264362248,20915.36457470791,0.85,1.0678190241442103,0.6634215055434333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662582297506804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.340601135278,1523.569379593816,0.3751868512977342,0.1277402378937464,6.112871282664199,3.4918750305993944
2704.0,-30.108234693426063,5.019180500114769,34.99347497276188,24.1047172685154,5.016978869065925,-26.59575759256316,-40.11021457901222,1.5045017682030093,-2.334965522135633,-4.9867404951312455,39.987577740963296,42189.93086649641,25717.622861909196,25717.622861909196,67907.5537284056,77279.3808047256,77279.3808047256,25717.622861909196,102997.0036666348,102997.0036666348,102997.0036666348,127603.85490637994,127603.85490637994,0.0,0.0,91500.13601960617,56410.68608137673,38988.277709143826,24606.851239745138,63595.12894888896,20915.823553783368,1523.5918987681596,0.0,0.8870310351084167,2.849477493531618,0.0014959128700940735,0.0,-2.334965522135633,354839.32076628046,1553997.6857710253,4.379440481441419,1553997.6857710253,4.379440481441419,0.8500000000000001,0.09601249363490318,4.028046144702076,101325.0,128376.23425328256,1.2669749247794972,1.0,0.0,4.028046144705361,1.2847158566456625,1.2850060457190544,3.1353595613111915,22715.76162054463,2316.3630414611134,19308.400724605344,1968.9089265554849,0.85,0.8500001473488966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.075879613949,4632.441516551485,5.55927389242378,5.019180500114769,-2.3089304999998834,7.328111000114652,3.4919878382111738,3.5,0.9977108109174783,0.6,0.0002258662607270373,0.9785541143268944,0.000230816321162168,199.01321785586532,0.0,0.0,0.0,0.0015060535018850767,7.787780861517167e-05,0.00014798845211186563,0.0005961043139896281,0.09601249363306419,0.07162831503745504,0.02438417859560915,0.09601249359141066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.8820184184,579.6301644315704,0.0,0.09601249363306419,0.071628315038827,0.024384178596076184,0.3751870357132792,0.3751870357132792,0.12772357122708006,0.0,2.5934171105464543,5.037172040370535,1.7053025658242404e-12,2.651774972995611,5.038938101873555,1.7053025658242404e-12,24606.851239745138,20915.823553783368,0.85,1.06781061459884,0.6634145030259191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266256945484575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.343732100926,1523.5918987681596,0.3751870357132792,0.12772357122708006,6.112871282664199,3.4919878382111738
2705.0,-30.107896495545905,5.0194491534321495,34.99349819210547,24.105175025202357,5.017448467330628,-26.59540625480819,-40.10986463455481,1.5049582265927404,-2.31987000338529,-4.9862646312395,39.98762626105252,42189.84783383219,25717.761601914328,25717.761601914328,67907.60943574652,77279.33280575098,77279.33280575098,25717.761601914328,102997.09440766531,102997.09440766531,102997.09440766531,127604.48656602646,127604.48656602646,0.0,0.0,91500.14121925442,56410.65624733505,38988.31663546597,24607.392158361155,63595.70879382713,20916.283334606982,1523.614492196361,0.0,0.8870332775358516,2.8493291274847405,0.0014959128700940735,0.0,-2.31987000338529,354845.90160876827,1553999.7772732999,4.37936515605201,1553999.7772732999,4.37936515605201,0.85,0.09600916088668003,4.028046144702076,101325.0,128376.18470155951,1.2669744357420134,1.0,0.0,4.028046144701671,1.2847137215328102,1.285003910123927,3.13536477208024,22715.762911405767,2316.3631730923166,19308.400239279465,1968.908877066018,0.85,0.8500000776810609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.165627082482,4632.441516551485,5.559196032964643,5.0194491534321495,-2.308464438349361,7.327913591781511,3.4921007485565916,3.5,0.997743071016169,0.6,0.0002258662607270373,0.9785196394639744,0.00023082445320235487,199.0129409250479,0.0,0.0,0.0,0.0015060535018850767,7.78808956439592e-05,0.0001479853650830781,0.000596091879295222,0.09600916088482479,0.07162821147138218,0.024380949413442612,0.09600916084370768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.1217354077,579.6300860175594,0.0,0.09600916088482479,0.07162821147276627,0.02438094941391376,0.37518722091818496,0.37518722091818496,0.1277069045604134,0.0,2.6080262949548683,5.037387201640627,-1.2278178473934531e-11,2.666394627854231,5.0391527545910435,-1.2278178473934531e-11,24607.392158361155,20916.283334606982,0.85,1.0678017546104923,0.6634071485956504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266255666701423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.34686849182,1523.614492196361,0.37518722091818496,0.1277069045604134,6.112871282664199,3.4921007485565916
2706.0,-30.107558242562668,5.019716650904983,34.993521487121505,24.105632118321978,5.017917280430825,-26.595054945982515,-40.109518461953826,1.505413983850917,-2.304774222707522,-4.985789687841518,39.98767490387687,42189.7807233396,25717.900303259965,25717.900303259965,67907.68102659957,77279.28542002912,77279.28542002912,25717.900303259965,102997.18572328909,102997.18572328909,102997.18572328909,127605.11963196803,127605.11963196803,0.0,0.0,91500.14669193656,56410.64199524807,38988.3385518761,24607.933908678933,63596.27246055503,20916.74382237709,1523.6371535641338,0.0,0.8870355148018566,2.849180681590518,0.0014959128700940735,0.0,-2.304774222707522,354852.46981669706,1554001.8740688746,4.379290004298438,1554001.8740688746,4.379290004298438,0.85,0.09600582900315935,4.028046144702076,101325.0,128376.13626335829,1.2669739576941357,1.0,0.0,4.028046144700291,1.2847115897066257,1.2850017778162097,3.135369974845415,22715.764270050124,2316.3633116354845,19308.39596546626,1968.9084412583566,0.85,0.8499998386989626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.255453594102,4632.441516551485,5.559118073188096,5.019716650904983,-2.3079993225633255,7.327715973468308,3.4922137598075262,3.5,0.9977753599450075,0.6,0.0002258662607270373,0.978485160294438,0.00023083258683153808,199.01266394988056,0.0,0.0,0.0,0.0015060535018850767,7.78839495106917e-05,0.00014798231121634562,0.0005960795781791037,0.09600582900120475,0.07162810857960777,0.024377720421596964,0.09600582896143339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.362058808,579.6300074051735,0.0,0.09600582900120475,0.07162810858106607,0.02437772042209328,0.37518740691658686,0.37518740691658686,0.12769023789374587,0.0,2.6226370295105426,5.037602622639781,-4.9396930990042165e-11,2.68101546513401,5.039367460086169,-4.9396930990042165e-11,24607.933908678933,20916.74382237709,0.85,1.0677934161741736,0.6634002134245746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662543933996424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.350035899573,1523.6371535641338,0.37518740691658686,0.12769023789374587,6.112871282664199,3.4922137598075262
2707.0,-30.10721965711407,5.019982992069059,34.99354485709964,24.106088547874265,5.018385248542691,-26.59470342244064,-40.10916844764722,1.505869013869245,-2.289677992657687,-4.985315706383942,39.98772367735596,42189.69914520908,25718.03906031089,25718.03906031089,67907.73820551997,77279.23863891278,77279.23863891278,25718.03906031089,102997.27769922366,102997.27769922366,102997.27769922366,127605.7542577084,127605.7542577084,0.0,0.0,91500.15229250307,56410.61279879926,38988.37721522646,24608.47655848473,63596.85377371119,20917.20507471202,1523.659887706015,0.0,0.8870377466685059,2.8490321484336056,0.0014959128700940735,0.0,-2.289677992657687,354859.0248187391,1554003.9764974902,4.379215034171023,1554003.9764974902,4.379215034171023,0.85,0.09600249801902465,4.028046144702076,101325.0,128376.08905003114,1.266973491734825,1.0,0.0,4.028046144702038,1.284709461289198,1.2849996489180195,3.135375169308675,22715.76566044296,2316.3634534160965,19308.396915814523,1968.9085381669097,0.85,0.8499998285084442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.345357691395,4632.441516551485,5.5590400352524725,5.019982992069059,-2.307535183868832,7.3275181759378905,3.492326870134218,3.5,0.9978076771812051,0.6,0.0002258662607270373,0.9784506485480965,0.00023084072871963014,199.0123867032493,0.0,0.0,0.0,0.0015060535018850767,7.788703738075642e-05,0.00014797922334628088,0.0005960671400959941,0.09600249801764302,0.07162800638864937,0.024374491628993643,0.09600249797286381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.6030277422,579.6299285816151,0.0,0.09600249801764302,0.07162800638968023,0.024374491629344425,0.3751875937089834,0.3751875937089834,0.12767357122707626,0.0,2.6372493013062126,5.037818244876632,6.59952092973981e-11,2.695637713726228,5.039582053702986,6.59952092973981e-11,24608.47655848473,20917.20507471202,0.85,1.0677845549899003,0.6633928668126801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662531255776859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.353215684485,1523.659887706015,0.3751875937089834,0.12767357122707626,6.112871282664199,3.492326870134218
2708.0,-30.106880389987545,5.020248177788107,34.993568301358934,24.106544313859217,5.018852378055359,-26.594351369234932,-40.10882217027245,1.506323357302737,-2.274581062168977,-4.984842628824841,39.987772580925004,42189.63568681699,25718.177713714173,25718.177713714173,67907.81340053116,77279.19264303536,77279.19264303536,25718.177713714173,102997.37035674954,102997.37035674954,102997.37035674954,127606.39044180716,127606.39044180716,0.0,0.0,91500.15806285705,56410.60110663846,38988.396618020655,24609.020085057626,63597.416703078285,20917.66707229898,1523.682692041277,0.0,0.8870399734311754,2.8488835314579863,0.0014959128700940735,0.0,-2.274581062168977,354865.5674123826,1554006.0845364153,4.379140235746045,1554006.0845364153,4.379140235746045,0.85,0.09599916790283995,4.028046144702076,101325.0,128376.04295022588,1.2669730367651209,1.0,0.0,4.0280461447026354,1.2847073360903296,1.2849975232391153,3.1353803559341222,22715.76709298712,2316.363599494947,19308.398556257853,1968.9087054455756,0.85,0.8499998471202321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.4353377289035,4632.441516551485,5.558961886699385,5.020248177788107,-2.3070719803709454,7.327320158159052,3.4924400774702224,3.5,0.9978400221343493,0.6,0.0002258662607270373,0.9784160686358332,0.00023084888726526508,199.01210889920904,0.0,0.0,0.0,0.0015060535018850767,7.789009239451817e-05,0.00014797616833251914,0.0005960548343595892,0.09599916790074751,0.07162790487350107,0.024371263027246445,0.09599916786264791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536060.8446394224,579.6298495477957,0.0,0.09599916790074751,0.07162790487506229,0.024371263027777656,0.3751877812923981,0.3751877812923981,0.1276569045604142,0.0,2.651863101909555,5.038034202277174,-2.6147972675971687e-12,2.710261566655845,5.039797629301006,-2.6147972675971687e-12,24609.020085057626,20917.66707229898,0.85,1.067776285907604,0.6633859970097638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266251863237732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.356413404887,1523.682692041277,0.3751877812923981,0.1276569045604142,6.112871282664199,3.4924400774702224
