time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2709.0,-30.106541085857547,5.020512208128048,34.993591819089,24.106999311503046,5.019318589652086,-26.593999374539166,-40.10847589289767,1.5067768783334925,-2.2594838109953344,-4.984370496235504,39.98782160945208,42189.572412906185,25718.31635920706,25718.31635920706,67907.88877211325,77279.14726437979,77279.14726437979,25718.31635920706,102997.46362358685,102997.46362358685,102997.46362358685,127607.02809737598,127607.02809737598,0.0,0.0,91500.16406373408,56410.58921225957,38988.41650163834,24609.564473789123,63597.98097542746,20918.129802720756,1523.7055666391293,0.0,0.887042194901418,2.8487348309939016,0.0014959128700940735,0.0,-2.2594838109953344,354872.09703274904,1554008.1979638922,4.379065615351782,1554008.1979638922,4.379065615351782,0.8500000000000001,0.09599583866773129,4.028046144702076,101325.0,128375.99824232298,1.2669725955324251,1.0,0.0,4.028046144702943,1.284705214745275,1.2849954014148957,3.135385533171309,22715.768582760775,2316.3637514095817,19308.40551651206,1968.9094151939817,0.85,0.8500000977807726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.525392379032,4632.441516551485,5.558883649827392,5.020512208128048,-2.3066097428135577,7.327121950941606,3.4925533801489173,3.5,0.997872394328262,0.6,0.0002258662607270373,0.9783814862704552,0.00023085704696644354,199.01183106564474,0.0,0.0,0.0,0.0015060535018850767,7.789314751906486e-05,0.00014797311320797246,0.0005960425281769373,0.09599583866599276,0.0716278040460481,0.02436803461994467,0.09599583862513415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.0868684937,579.6297703120088,0.0,0.09599583866599276,0.07162780404734528,0.024368034620385996,0.37518796967270873,0.37518796967270873,0.1276402378937471,0.0,2.66647839349082,5.038250446854988,1.1539214028744027e-11,2.7248866852401648,5.040013221505035,1.1539214028744027e-11,24609.564473789123,20918.129802720756,0.85,1.0677679972002732,0.6633791162207978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266250606375666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.359636067747,1523.7055666391293,0.37518796967270873,0.1276402378937471,6.112871282664199,3.4925533801489173
2710.0,-30.106201468085224,5.020775083420551,34.99361540920868,24.107453715428733,5.019784072176204,-26.59364717041976,-40.1081295805983,1.5072297745107488,-2.244386604008696,-4.983899300322061,39.987870753429604,42189.51028077281,25718.45496489965,25718.45496489965,67907.96524567246,77279.10242864497,77279.10242864497,25718.45496489965,102997.55739354462,102997.55739354462,102997.55739354462,127607.66706235439,127607.66706235439,0.0,0.0,91500.17018558645,56410.57803771428,38988.43571985797,24610.10966880977,63598.54538866774,20918.593218488306,1523.728508122921,0.0,0.887044411155423,2.8485860529659126,0.0014959128700940735,0.0,-2.244386604008696,354878.6137923533,1554010.3163701585,4.378991170427197,1554010.3163701585,4.378991170427197,0.85,0.095992510295946,4.028046144702076,101325.0,128375.9544809136,1.2669721636408942,1.0,0.0,4.02804614470157,1.2847030963299648,1.284993282521082,3.1353907032753874,22715.770102567687,2316.3639063867568,19308.404118407376,1968.9092726269803,0.85,0.8499999793634485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.615520124113,4632.441516551485,5.558805319576184,5.020775083420551,-2.3061484658126763,7.326923549233227,3.4926667762644463,3.5,0.9979047932184132,0.6,0.0002258662607270373,0.9783468732584927,0.00023086521447629785,199.01155297603646,0.0,0.0,0.0,0.0015060535018850767,7.789620306254654e-05,0.00014797005766449078,0.0005960302203067959,0.09599251029406478,0.07162770389202876,0.024364806402036022,0.09599251025474642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.3296679852,579.6296908896188,0.0,0.09599251029406478,0.07162770389343251,0.0243648064025135,0.3751881588519298,0.3751881588519298,0.12762357122708093,0.0,2.6810950528926583,5.038466851239718,-9.322320693172514e-12,2.7395126963133407,5.0402284800771895,-9.322320693172514e-12,24610.10966880977,20918.593218488306,0.85,1.0677597236016751,0.6633722520372347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662493549911558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.362870780824,1523.728508122921,0.3751881588519298,0.12762357122708093,6.112871282664199,3.4926667762644463
2711.0,-30.105861543099838,5.021036803605871,34.993639071322015,24.107907281164103,5.020248545733871,-26.593294790778987,-40.10778326829893,1.5076817934127966,-2.2292887326972846,-4.983429063672883,39.98792003065313,42189.449284975766,25718.593577761527,25718.593577761527,67908.04286273729,77279.05830127529,77279.05830127529,25718.593577761527,102997.65187903681,102997.65187903681,102997.65187903681,127608.30766873369,127608.30766873369,0.0,0.0,91500.17648263327,56410.56746633293,38988.45446255593,24610.65578969687,63599.110252252794,20919.057421242338,1523.7515238843694,0.0,0.8870466220146411,2.848437185122149,0.0014959128700940735,0.0,-2.2292887326972846,354885.11737925105,1554012.4405233308,4.378916906968015,1554012.4405233308,4.378916906968015,0.85,0.09598918282630114,4.028046144702076,101325.0,128375.90749029088,1.2669716998795053,1.0,0.0,4.02804614470223,1.2847009820250623,1.2849911677386043,3.135395863364799,22715.77166586825,2316.36406579905,19308.408095266543,1968.9096781537573,0.85,0.8500000959368038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.705719510354,4632.441516551485,5.558726907853419,5.021036803605871,-2.3056881666730957,7.326724970278967,3.4927802639912313,3.5,0.9979372182832089,0.6,0.0002258662607270373,0.9783122302587868,0.0002308733896409435,199.0112746356508,0.0,0.0,0.0,0.0015060535018850767,7.789925871684268e-05,0.00014796700201019462,0.0005960179119902887,0.09598918282461424,0.07162760444079568,0.024361578383818576,0.09598918278422795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.5731258161,579.6296112518684,0.0,0.09598918282461424,0.07162760444205446,0.02436157838424669,0.37518834882413726,0.37518834882413726,0.12760690456041343,0.0,2.695713139144118,5.038683480898612,8.242295734817162e-12,2.754140330975588,5.040444182720137,8.242295734817162e-12,24610.65578969687,20919.057421242338,0.85,1.0677514605690865,0.6633654011453932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662481090826074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.366123087333,1523.7515238843694,0.37518834882413726,0.12760690456041343,6.112871282664199,3.4927802639912313
2712.0,-30.105521237717028,5.021297370112409,34.99366280422493,24.10836025318133,5.0207122606113925,-26.59294214457801,-40.10743311429394,1.5081331674726306,-2.2141909369711357,-4.982959719922311,39.98796941679252,42189.37398406007,25718.732019215477,25718.732019215477,67908.10600327555,77279.01479918283,77279.01479918283,25718.732019215477,102997.7468183983,102997.7468183983,102997.7468183983,127608.94948197038,127608.94948197038,0.0,0.0,91500.18294406871,56410.542128946996,38988.489794579684,24611.202663572083,63599.69245815177,20919.52226403627,1523.774602503506,0.0,0.8870488279041954,2.848288245343371,0.0014959128700940735,0.0,-2.2141909369711357,354891.6087094367,1554014.5693723962,4.378842810692453,1554014.5693723962,4.378842810692453,0.85,0.0959858561837141,4.028046144702076,101325.0,128375.85732613073,1.2669712047977373,1.0,0.0,4.028046144700938,1.2846988707433347,1.2849890559799846,3.135401016092918,22715.77326997983,2316.364229372908,19308.408227061278,1968.9096915930802,0.85,0.8500000417145572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.795988990636,4632.441516551485,5.558648377929924,5.021297370112409,-2.305228797203572,7.326526167315981,3.49289384138617,3.5,0.9979696689674772,0.6,0.0002258662607270373,0.9782775498167938,0.00023088157422127928,199.0109959845646,0.0,0.0,0.0,0.0015060535018850767,7.790234838073842e-05,0.0001479639123462989,0.0005960054666815452,0.09598585618197533,0.0716275056359072,0.02435835054606813,0.09598585614199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536061.8171217807,579.6295314380753,0.0,0.09598585618197533,0.07162750563720471,0.02435835054650938,0.37518853958867004,0.37518853958867004,0.12759023789374715,0.0,2.7103325055714436,5.038900313899319,-3.0752289603697136e-11,2.768768782951156,5.040660127406852,-3.0752289603697136e-11,24611.202663572083,20919.52226403627,0.85,1.06774267891246,0.6633581445668222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662468686502848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.369392868935,1523.774602503506,0.37518853958867004,0.12759023789374715,6.112871282664199,3.49289384138617
2713.0,-30.105180637313442,5.02155678295506,34.99368660742881,24.10881252670663,5.021175095606637,-26.592589320834993,-40.10708292536435,1.5085837791281869,-2.199092698432139,-4.982491338527597,39.9880189302789,42189.29976886889,25718.87045888187,25718.87045888187,67908.17022775076,77278.97195367658,77278.97195367658,25718.87045888187,102997.84241255844,102997.84241255844,102997.84241255844,127609.59284687355,127609.59284687355,0.0,0.0,91500.18958646423,56410.51740165656,38988.5246497863,24611.75043431511,63600.275084101406,20919.987869167842,1523.7977538231871,0.0,0.8870510284049826,2.8481392184050622,0.0014959128700940735,0.0,-2.199092698432139,354898.086822454,1554016.7037132613,4.3787688956765045,1554016.7037132613,4.3787688956765045,0.85,0.09598253043474947,4.028046144702076,101325.0,128375.81256255173,1.266970763015561,1.0,0.0,4.028046144701747,1.2846967630346404,1.2849869477952052,3.135406160117696,22715.77491901643,2316.3643975278437,19308.40463195467,1968.9093249942305,0.85,0.849999821744611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.886327374624,4632.441516551485,5.558569767905928,5.02155678295506,-2.3047704088788965,7.326327191833957,3.4930075069549855,3.5,0.9980021448442816,0.6,0.0002258662607270373,0.9782428406371507,0.00023088976616473446,199.0107170926889,0.0,0.0,0.0,0.0015060535018850767,7.79054384661097e-05,0.00014796082226092763,0.0005959930196750786,0.09598253043358557,0.07162740752765585,0.024355122905929717,0.09598253038894726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.0617469422,579.6294514184524,0.0,0.09598253043358557,0.07162740752852441,0.024355122906225067,0.3751887311438189,0.3751887311438189,0.12757357122707844,0.0,2.7249532022704557,5.039117373881254,-7.338485374930315e-11,2.78339864009547,5.040876261473272,-7.338485374930315e-11,24611.75043431511,20919.987869167842,0.85,1.0677339074076777,0.6633509008110444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266245633687397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.372681602003,1523.7977538231871,0.3751887311438189,0.12757357122707844,6.112871282664199,3.4930075069549855
2714.0,-30.104839395285623,5.021815043439158,34.99371048022365,24.10926417158919,5.02163712636646,-26.592236000156525,-40.106736473366595,1.50903373123738,-2.1839940702840295,-4.9820238624190925,39.988068563686475,42189.24353119574,25719.008741908267,25719.008741908267,67908.25227310401,77278.9298572345,77278.9298572345,25719.008741908267,102997.93859914277,102997.93859914277,102997.93859914277,127610.23763544738,127610.23763544738,0.0,0.0,91500.19639212998,56410.510066091316,38988.54036226518,24612.29903630461,63600.83939856979,20920.454180858917,1523.8209727997983,0.0,0.8870532238349885,2.8479901118165936,0.0014959128700940735,0.0,-2.1839940702840295,354904.5525094862,1554018.8432253078,4.378695151237235,1554018.8432253078,4.378695151237235,0.85,0.09597920553738273,4.028046144702076,101325.0,128375.76473678756,1.2669702910119671,1.0,0.0,4.028046144701695,1.2846946584178347,1.2849848427030128,3.135411296613325,22715.776608586384,2316.3645698160317,19308.41068617343,1968.9099423527332,0.85,0.8500000250431676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.976733135049,4632.441516551485,5.558491046157072,5.021815043439158,-2.3043129603387746,7.326128003777933,3.4931212587793725,3.5,0.998034645365535,0.6,0.0002258662607270373,0.9782080674043365,0.00023089797380875294,199.0104376762196,0.0,0.0,0.0,0.0015060535018850767,7.790849568811234e-05,0.00014795776503892497,0.0005959807050437773,0.09597920553591331,0.0716273100836189,0.02435189545229441,0.09597920549412355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.3069646091,579.6293712050013,0.0,0.09597920553591331,0.0716273100847155,0.02435189545266724,0.37518892348978616,0.37518892348978616,0.12755690456040752,0.0,2.7395752008984005,5.039334760997008,5.553602022700943e-11,2.7980297921350825,5.041093231476395,5.553602022700943e-11,24612.29903630461,20920.454180858917,0.85,1.0677257236738777,0.6633441308346075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662444041938525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.37598758883,1523.8209727997983,0.37518892348978616,0.12755690456040752,6.112871282664199,3.4931212587793725
2715.0,-30.104498148869602,5.022072151774409,34.99373442196617,24.10971497828143,5.022098220306582,-26.59188276907391,-40.10638998644424,1.5094828405108671,-2.168895264785249,-4.9815573460971425,39.98811831753936,42189.18736483464,25719.146999769917,25719.146999769917,67908.33436460455,77278.8883669173,77278.8883669173,25719.146999769917,102998.03536668721,102998.03536668721,102998.03536668721,127610.88386427166,127610.88386427166,0.0,0.0,91500.2034234132,56410.50242133043,38988.556668980855,24612.848497584448,63601.4051665653,20920.92122294678,1523.844262280495,0.0,0.8870554139137724,2.847840921972135,0.0014959128700940735,0.0,-2.168895264785249,354911.00501120527,1554020.9879324131,4.378621586792862,1554020.9879324131,4.378621586792862,0.85,0.09597588152332226,4.028046144702076,101325.0,128375.7224786327,1.2669698739564046,1.0,0.0,4.028046144702484,1.284692557750205,1.2849827415608885,3.1354164234874373,22715.778354167982,2316.3647478158173,19308.413094333446,1968.9101879167144,0.85,0.8500000657380362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.067205054118,4632.441516551485,5.558412242570639,5.022072151774409,-2.303856492065458,7.325928643839866,3.493235095330334,3.5,0.9980671700943812,0.6,0.0002258662607270373,0.9781732950576982,0.0002309061818271316,199.01015825694176,0.0,0.0,0.0,0.0015060535018850767,7.791155332923746e-05,0.00014795470739779984,0.0005959683887242314,0.09597588152138921,0.07162721332835843,0.024348668193030772,0.09597588148425651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.5527773758,579.6292907968764,0.0,0.09597588152138921,0.07162721332980108,0.024348668193521182,0.3751891166329609,0.3751891166329609,0.12754023789374522,0.0,2.7541984879896972,5.039552418892924,-3.922195901395753e-12,2.8126620813118848,5.041310143996668,-3.922195901395753e-12,24612.848497584448,20920.92122294678,0.85,1.0677175164095802,0.6633373469398302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662431801634457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.379317782877,1523.844262280495,0.3751891166329609,0.12754023789374522,6.112871282664199,3.493235095330334
2716.0,-30.104156896840873,5.022328108329677,34.99375843152497,24.110165156330936,5.022558515930201,-26.591529612809804,-40.106039797514654,1.5099312318991451,-2.153796912921166,-4.981091786090542,39.988168176333005,42189.11558325954,25719.285213367868,25719.285213367868,67908.40079662741,77278.84732254442,77278.84732254442,25719.285213367868,102998.13253591229,102998.13253591229,102998.13253591229,127611.53125966128,127611.53125966128,0.0,0.0,91500.21057500348,56410.4788357186,38988.59082142765,24613.398723749,63601.98954517665,20921.38891518665,1523.8676167537235,0.0,0.8870575987168609,2.8476916578687415,0.0014959128700940735,0.0,-2.153796912921166,354917.4443790482,1554023.1371651553,4.378548199804669,1554023.1371651553,4.378548199804669,0.85,0.09597255836503146,4.028046144702076,101325.0,128375.67715829275,1.2669694266794251,1.0,0.0,4.028046144703432,1.2846904604472718,1.2849806437842206,3.1354215421664224,22715.780129616927,2316.3649288612246,19308.411730845473,1968.9100488796353,0.85,0.8499999392788226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.157741653157,4632.441516551485,5.5583333548034775,5.022328108329677,-2.3034010021762827,7.325729110505959,3.4933490147505335,3.5,0.9980997185001524,0.6,0.0002258662607270373,0.9781385234724463,0.0002309143902493478,199.00987883385278,0.0,0.0,0.0,0.0015060535018850767,7.791464375217273e-05,0.0001479516169748646,0.0005959559403580416,0.09597255836353465,0.07162711724226045,0.024345441121274198,0.09597255832286865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536062.7991086371,579.629210219134,0.0,0.09597255836353465,0.07162711724337754,0.024345441121653925,0.3751893105752537,0.3751893105752537,0.12752357122707847,0.0,2.7688229048970356,5.039770123850303,3.581135388230905e-11,2.8272948731693646,5.041526214722353,3.581135388230905e-11,24613.398723749,20921.38891518665,0.85,1.0677087506577432,0.6633301235536431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266241961595162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.38265943957,1523.8676167537235,0.3751893105752537,0.12752357122707847,6.112871282664199,3.4933490147505335
2717.0,-30.10381501675676,5.022582914020018,34.99378250843916,24.110614600963913,5.023017924412175,-26.591175980014533,-40.10568950381128,1.5103788876699415,-2.138698135588868,-4.980627160206173,39.988218157334714,42189.04605417118,25719.423317159115,25719.423317159115,67908.4693713303,77278.80701290873,77278.80701290873,25719.423317159115,102998.23033006785,102998.23033006785,102998.23033006785,127612.18014622258,127612.18014622258,0.0,0.0,91500.217847864,56410.45688912656,38988.62328748604,24613.949816154734,63602.57310364078,20921.857343731524,1523.8910415822083,0.0,0.8870597782939944,2.847542310225659,0.0014959128700940735,0.0,-2.138698135588868,354923.8709171674,1554025.2916679513,4.37847498860011,1554025.2916679513,4.37847498860011,0.85,0.09596923607735847,4.028046144702076,101325.0,128375.62833035892,1.2669689447851855,1.0,0.0,4.028046144699947,1.2846883665919415,1.2849785494559345,3.1354266524478565,22715.781935172337,2316.365112976637,19308.411106735875,1968.9099852381676,0.85,0.8499998442421828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.248341492003,4632.441516551485,5.558254370429182,5.022582914020018,-2.302946474912365,7.325529388932383,3.4934630152309967,3.5,0.998132290065999,0.6,0.0002258662607270373,0.9781036892289874,0.00023092261404829336,199.00959889728796,0.0,0.0,0.0,0.0015060535018850767,7.791773521311987e-05,0.00014794852551391744,0.0005959434878106918,0.0959692360753285,0.07162702183448773,0.024342214240840775,0.0959692360395976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.0460437048,579.6291294438648,0.0,0.0959692360753285,0.07162702183600278,0.02434221424135568,0.3751895053048013,0.3751895053048013,0.12750690456041416,0.0,2.783448488901797,5.039987996434547,1.2562395568238571e-11,2.8419290246172864,5.041742977911667,1.2562395568238571e-11,24613.949816154734,20921.857343731524,0.85,1.0677000325234174,0.6633229442686834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662407484872322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.38601258358,1523.8910415822083,0.3751895053048013,0.12750690456041416,6.112871282664199,3.4934630152309967
2718.0,-30.103472520825722,5.022836570676953,34.993806652102485,24.111063416954153,5.023476498007656,-26.59082187651427,-40.105342912115134,1.5108258536964578,-2.1235989395058823,-4.980163427672853,39.988268255388355,42188.994414211935,25719.561201167762,25719.561201167762,67908.5556153797,77278.76750801883,77278.76750801883,25719.561201167762,102998.3287091866,102998.3287091866,102998.3287091866,127612.83043479614,127612.83043479614,0.0,0.0,91500.22533784193,56410.45224403619,38988.63677089526,24614.501725609545,63603.138496504806,20922.326466768114,1523.9145330158012,0.0,0.8870619528715117,2.8473928839804663,0.0014959128700940735,0.0,-2.1235989395058823,354930.28519004775,1554027.4512195347,4.378401945574831,1554027.4512195347,4.378401945574831,0.85,0.09596591462734835,4.028046144702076,101325.0,128375.58957979793,1.2669685623468832,1.0,0.0,4.028046144702212,1.2846862759696158,1.2849764583613832,3.1354317548554116,22715.783794629173,2316.3653025884655,19308.415669100486,1968.910450469884,0.85,0.8499999755089098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.339003261998,4632.441516551485,5.558175267262028,5.022836570676953,-2.302492880597957,7.32532945127491,3.493577095128132,3.5,0.9981648843223235,0.6,0.0002258662607270373,0.9780687935784922,0.000230930852931779,199.00931845724807,0.0,0.0,0.0,0.0015060535018850767,7.792079411420778e-05,0.00014794546661282953,0.0005959311664159577,0.09596591462554156,0.07162692708168072,0.024338987543860834,0.0959659145884287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.2935571068,579.6290484794058,0.0,0.09596591462554156,0.0716269270830293,0.02433898754431906,0.3751897008194587,0.3751897008194587,0.127490237893748,0.0,2.798075253650552,5.040206225552083,5.002220859751105e-12,2.8565644881669527,5.041960930660821,5.002220859751105e-12,24614.501725609545,20922.326466768114,0.85,1.067691897297041,0.6633162358258524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662395408353009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.389389684704,1523.9145330158012,0.3751897008194587,0.127490237893748,6.112871282664199,3.493577095128132
2719.0,-30.103129691675697,5.023089079182094,34.9938308619048,24.11151163922625,5.023934305414934,-26.59046754968729,-40.104996285494394,1.5112721634265553,-2.1084995947717857,-4.979700635133929,39.98831846916852,42188.943986845545,25719.69897938298,25719.69897938298,67908.64296622852,77278.72866202077,77278.72866202077,25719.69897938298,102998.42764140376,102998.42764140376,102998.42764140376,127613.48210826877,127613.48210826877,0.0,0.0,91500.23304179937,56410.448366624354,38988.64963908334,24615.05446686501,63603.70410594835,20922.79629683526,1523.9380929591775,0.0,0.8870641222179854,2.847243377289067,0.0014959128700940735,0.0,-2.1084995947717857,354936.68655287114,1554029.6157611068,4.378329078500651,1554029.6157611068,4.378329078500651,0.85,0.09596259404128386,4.028046144702076,101325.0,128375.54297890783,1.2669681024318562,1.0,0.0,4.028046144702399,1.284684188423816,1.2849743703440526,3.135436849770916,22715.78570720841,2316.365497617271,19308.420891116915,1968.9109829673657,0.85,0.8500001338271898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.429725875473,4632.441516551485,5.558096071251955,5.023089079182094,-2.302040253714285,7.325129332896379,3.4936912530763413,3.5,0.9981975008789546,0.6,0.0002258662607270373,0.9780338653224011,0.00023093910010220587,199.00903774515575,0.0,0.0,0.0,0.0015060535018850767,7.792385343456665e-05,0.00014794240729247067,0.0005959188433323808,0.09596259403961852,0.07162683300335869,0.024335761036259822,0.09596259400139845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.5416422922,579.6289673278983,0.0,0.09596259403961852,0.07162683300460172,0.024335761036682137,0.375189897129082,0.375189897129082,0.12747357122708128,0.0,2.812703197547364,5.040424816850759,7.685230229981244e-11,2.871201040362166,5.042179179386721,7.685230229981244e-11,24615.05446686501,20922.79629683526,0.85,1.0676837759811786,0.6633095443084414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266238338630667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.392790519298,1523.9380929591775,0.375189897129082,0.12747357122708128,6.112871282664199,3.4936912530763413
2720.0,-30.10278688431563,5.0233404395758505,34.993855137316594,24.11195902330803,5.024391155285259,-26.590113338187628,-40.104645921941824,1.511717609157519,-2.0934002458379837,-4.979238825650692,39.98836879980373,42188.87785787759,25719.83675274926,25719.83675274926,67908.71461062685,77278.69037324924,77278.69037324924,25719.83675274926,102998.52712599849,102998.52712599849,102998.52712599849,127614.13519370189,127614.13519370189,0.0,0.0,91500.24092428252,56410.4284089119,38988.680572634024,24615.6080677034,63604.28864033743,20923.26685754789,1523.9617239900053,0.0,0.8870662861095958,2.8470937869947006,0.0014959128700940735,0.0,-2.0934002458379837,354943.0744061094,1554031.7853417958,4.378256394893747,1554031.7853417958,4.378256394893747,0.85,0.09595927434687598,4.028046144702076,101325.0,128375.49776992005,1.2669676562538372,1.0,0.0,4.028046144701248,1.284682104926005,1.2849722863756254,3.13544193482331,22715.787664108328,2316.365697165528,19308.42248834623,1968.9111458394284,0.85,0.85000013091574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.520508019514,4632.441516551485,5.558016805798411,5.0233404395758505,-2.301588626458166,7.3249290660340165,3.49380548742652,3.5,0.99823013926472,0.6,0.0002258662607270373,0.9779989406316584,0.0002309473470197805,199.00875705169713,0.0,0.0,0.0,0.0015060535018850767,7.792694584987046e-05,0.00014793931487716686,0.0005959063869408384,0.09595927434491404,0.07162673962040103,0.024332534724513005,0.0959592743094748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536063.7903048388,579.6288859875145,0.0,0.09595927434491404,0.07162673962186547,0.02433253472501051,0.3751900942421365,0.3751900942421365,0.12745690456041892,0.0,2.8273322975999804,5.040643642197551,-1.261923898709938e-11,2.8858385798126847,5.042397068284799,-1.261923898709938e-11,24615.6080677034,20923.26685754789,0.85,1.0676750901913175,0.6633024086857199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662371418691327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.39620944591,1523.9617239900053,0.3751900942421365,0.12745690456041892,6.112871282664199,3.49380548742652
2721.0,-30.102443375446004,5.0235906539877675,34.993879477507846,24.112405778747075,5.024847174427427,-26.589758578444187,-40.104295453615464,1.5121623774256314,-2.0783008514406447,-4.978777904021916,39.98841923748125,42188.81423523517,25719.974270569954,25719.974270569954,67908.78850580513,77278.6528198753,77278.6528198753,25719.974270569954,102998.62709044525,102998.62709044525,102998.62709044525,127614.78951899514,127614.78951899514,0.0,0.0,91500.24892164694,56410.41033700693,38988.7095384889,24616.16242854988,63604.87196703878,20923.738064267396,1523.9854182415484,0.0,0.8870684450665854,2.8469441238353848,0.0014959128700940735,0.0,-2.0783008514406447,354949.45006879524,1554033.9595398244,4.37818387727781,1554033.9595398244,4.37818387727781,0.8499999999999999,0.09595595547446897,4.028046144702076,101325.0,128375.45367445413,1.2669672210654244,1.0,0.0,4.028046144700705,1.284680024603656,1.2849702055833772,3.1354470121420244,22715.789649528586,2316.365899622051,19308.42476650203,1968.911378146669,0.85,0.8500001569130013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.6113481807815,4632.441516551485,5.557937418552026,5.0235906539877675,-2.301137929318595,7.324728583306363,3.493919796277274,3.5,0.9982627989363639,0.6,0.0002258662607270373,0.9779639458215587,0.00023095561108573765,199.00847578463103,0.0,0.0,0.0,0.0015060535018850767,7.79300393034493e-05,0.000147936221423588,0.0005958939263670763,0.09595595547287208,0.07162664688165252,0.024329308591219567,0.09595595543477721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.0394962654,579.6288044741162,0.0,0.09595595547287208,0.07162664688284454,0.02432930859162444,0.37519029215786237,0.37519029215786237,0.12744023789375034,0.0,2.841962473953572,5.040862789162304,-6.610889613511972e-11,2.900477052581266,5.0426158097237135,-6.610889613511972e-11,24616.16242854988,20923.738064267396,0.85,1.0676664602201655,0.6632953251929852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662359505504868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.399639363633,1523.9854182415484,0.37519029215786237,0.12744023789375034,6.112871282664199,3.493919796277274
2722.0,-30.102099656047898,5.023839723221374,34.99390388186977,24.11285190554338,5.025302453480408,-26.589403703200844,-40.103944985289104,1.512606500633362,-2.063201486750586,-4.9783179342973956,39.9884697869856,42188.75139391605,25720.111691967202,25720.111691967202,67908.86308588325,77278.61587842651,77278.61587842651,25720.111691967202,102998.72757039372,102998.72757039372,102998.72757039372,127615.44517957426,127615.44517957426,0.0,0.0,91500.25714619947,56410.392661688864,38988.73831612289,24616.71760918055,63605.45592530344,20924.209967803465,1524.0091806015523,0.0,0.8870705987470339,2.8467943812698575,0.0014959128700940735,0.0,-2.063201486750586,354955.81265535677,1554036.1385598893,4.378111537135964,1554036.1385598893,4.378111537135964,0.85,0.09595263746865793,4.028046144702076,101325.0,128375.401672983,1.266966707850807,1.0,0.0,4.028046144698924,1.2846779473051817,1.2849681278156868,3.1354520820969563,22715.79169135041,2316.366107829933,19308.418706609118,1968.910760209564,0.85,0.8499998137402038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.70224534689,4632.441516551485,5.557857945123528,5.023839723221374,-2.3006882095051955,7.3245279327265695,3.4940341783574946,3.5,0.9982954795307127,0.6,0.0002258662607270373,0.9779289309159118,0.00023096388048924452,199.00819434597875,0.0,0.0,0.0,0.0015060535018850767,7.793313287055965e-05,0.00014793312785647768,0.0005958814653360041,0.09595263746734176,0.07162655482012917,0.024326082647212588,0.095952637426907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.2892402105,579.6287227799703,0.0,0.09595263746734176,0.07162655482111165,0.024326082647546272,0.37519049088112044,0.37519049088112044,0.12742357122707887,0.0,2.8565937190131763,5.041082222207876,-1.6484591469634324e-11,2.9151164475468363,5.042834573195478,-1.6484591469634324e-11,24616.71760918055,20924.209967803465,0.85,1.0676578305740567,0.6632882475280328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662347646646166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.40309476184,1524.0091806015523,0.37519049088112044,0.12742357122707887,6.112871282664199,3.4940341783574946
2723.0,-30.10175597326757,5.024087647390823,34.99392834999307,24.113297194149368,5.0257566841432775,-26.58904896581077,-40.10359455188734,1.5130496766862436,-2.0481021085067823,-4.977858952416407,39.988520452909526,42188.68848717456,25720.249099666056,25720.249099666056,67908.93758684062,77278.57950987536,77278.57950987536,25720.249099666056,102998.82860954141,102998.82860954141,102998.82860954141,127616.10226507846,127616.10226507846,0.0,0.0,91500.2655337841,56410.37451108228,38988.767803002025,24617.273655537047,63606.04145853907,20924.68260720649,1524.0330145311116,0.0,0.887072746951253,2.846644554457781,0.0014959128700940735,0.0,-2.0481021085067823,354962.1616661894,1554038.3226011423,4.378039381173756,1554038.3226011423,4.378039381173756,0.8500000000000001,0.09594932035754851,4.028046144702076,101325.0,128375.36019429342,1.2669662984879686,1.0,0.0,4.028046144701635,1.2846758744435332,1.2849660544858243,3.1354571412395003,22715.793773646477,2316.366320165039,19308.427078324,1968.9116138869033,0.85,0.8500001043645895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.7931981904485,4632.441516551485,5.5577784049907715,5.024087647390823,-2.300239493985944,7.324327141376767,3.4941486319996122,3.5,0.9983281805713178,0.6,0.0002258662607270373,0.9778939210925998,0.00023097214928453303,199.00791293810508,0.0,0.0,0.0,0.0015060535018850767,7.793622624291077e-05,0.00014793003448412655,0.0005958690050894311,0.09594932035597271,0.07162646345661684,0.024322856899355868,0.09594932031829018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.539559365,579.6286408976547,0.0,0.09594932035597271,0.0716264634577932,0.024322856899755316,0.3751906904138577,0.3751906904138577,0.12740690456041134,0.0,2.87122603211418,5.0413018399243015,-1.7621459846850485e-12,2.9297568439096153,5.043053047678484,-1.7621459846850485e-12,24617.273655537047,20924.68260720649,0.85,1.067649173406057,0.6632811525407506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662335842076948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.40656582794,1524.0330145311116,0.3751906904138577,0.12740690456041134,6.112871282664199,3.4941486319996122
2724.0,-30.101411606487407,5.024334429232927,34.99395288081149,24.11374181918802,5.0262101361269655,-26.588693690638404,-40.103247785568215,1.5134922202779881,-2.033003001407394,-4.977400837617065,39.98857121529919,42188.64370481983,25720.386178947574,25720.386178947574,67909.0298837674,77278.54384417171,77278.54384417171,25720.386178947574,102998.93002311929,102998.93002311929,102998.93002311929,127616.76041932535,127616.76041932535,0.0,0.0,91500.27403223208,56410.37389288041,38988.77793261296,24617.830396206064,63606.60832881903,20925.155836775153,1524.056907465214,0.0,0.8870748903652679,2.8464946615421827,0.0014959128700940735,0.0,-2.033003001407394,354968.4987715383,1554040.5108022143,4.377967386346618,1554040.5108022143,4.377967386346618,0.85,0.09594600404096228,4.028046144702076,101325.0,128375.3149853057,1.26696585230995,1.0,0.0,4.028046144704697,1.2846738045467618,1.2849639841215088,3.13546219316209,22715.795883465395,2316.3665353066945,19308.422606123022,1968.911157849319,0.85,0.8499998285412238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.884205219939,4632.441516551485,5.557698731946822,5.024334429232927,-2.2997916943593593,7.324126123592286,3.494263155329432,3.5,0.9983609015226949,0.6,0.0002258662607270373,0.9778588429484927,0.00023098043480999076,199.00763097096984,0.0,0.0,0.0,0.0015060535018850767,7.793928735665093e-05,0.0001479269733703864,0.0005958566747820315,0.09594600403923795,0.07162637271665726,0.02431963132258069,0.095946004002879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.7903551465,579.628558859415,0.0,0.09594600403923795,0.07162637271794453,0.02431963132301775,0.3751908907516705,0.3751908907516705,0.12739023789374487,0.0,2.8858592740472773,5.04152171222654,1.1368683772161603e-12,2.944397836209646,5.043272286016133,1.1368683772161603e-12,24617.830396206064,20925.155836775153,0.85,1.06764110943798,0.6632745372418309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662324091791612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41004761777,1524.056907465214,0.3751908907516705,0.12739023789374487,6.112871282664199,3.494263155329432
2725.0,-30.10106739075279,5.024580068811266,34.99397747377207,24.11418578065934,5.026662791962945,-26.588338631025632,-40.102901054173685,1.5139340322357564,-2.017904168284872,-4.976943717113304,39.98862208697245,42188.598440978814,25720.523250599254,25720.523250599254,67909.12169157807,77278.50866802555,77278.50866802555,25720.523250599254,102999.0319186248,102999.0319186248,102999.0319186248,127617.41988461,127617.41988461,0.0,0.0,91500.282759045,56410.37253199803,38988.7891411633,24618.38796598521,63607.17710714851,20925.629771087428,1524.080870019256,0.0,0.8870770282965721,2.8463446875259697,0.0014959128700940735,0.0,-2.017904168284872,354974.82221112977,1554042.7037187298,4.377895575913341,1554042.7037187298,4.377895575913341,0.85,0.0959426886093404,4.028046144702076,101325.0,128375.27573365987,1.266965464926325,1.0,0.0,4.028046144700407,1.2846717380786958,1.284961917186673,3.135467236732601,22715.798049978042,2316.366756229502,19308.427855703652,1968.9116931575668,0.85,0.8499999785709627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.97526557277,4632.441516551485,5.557618996353046,5.024580068811266,-2.2993449042099985,7.323924973021265,3.494377747264118,3.5,0.9983936420754623,0.6,0.0002258662607270373,0.9778237815466878,0.00023098871697492353,199.00734912830896,0.0,0.0,0.0,0.0015060535018850767,7.79423482732306e-05,0.0001479239124538067,0.0005958443452688036,0.09594268860817692,0.07162628266830377,0.024316405939873147,0.09594268856789005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.0416908817,579.6284766445393,0.0,0.09594268860817692,0.07162628266917237,0.024316405940168023,0.37519109189540034,0.37519109189540034,0.1273735712270785,0.0,2.900493449560031,5.041741694431948,-7.389644451905042e-12,2.959039548828457,5.043490813658877,-7.389644451905042e-12,24618.38796598521,20925.629771087428,0.85,1.06763300589779,0.6632678945948293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662312395660253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41355456649,1524.080870019256,0.37519109189540034,0.1273735712270785,6.112871282664199,3.494377747264118
2726.0,-30.100722873826506,5.02482456714202,34.994002128442084,24.114628869015746,5.027114396296862,-26.58798340556761,-40.10255051599813,1.5143749280377747,-2.002805301566582,-4.976487549819939,39.98867307032636,42188.53861235044,25720.660200309554,25720.660200309554,67909.19881266,77278.47414494117,77278.47414494117,25720.660200309554,102999.13434525073,102999.13434525073,102999.13434525073,127618.08071064677,127618.08071064677,0.0,0.0,91500.29159095064,56410.356058359335,38988.817258434785,24618.946365396045,63607.76362383083,20926.10441058664,1524.1049013175762,0.0,0.8870791609461709,2.8461946331303465,0.0014959128700940735,0.0,-2.002805301566582,354981.1325536886,1554044.9014496196,4.37782394312064,1554044.9014496196,4.37782394312064,0.85,0.09593937404347558,4.028046144702076,101325.0,128375.22902141759,1.2669650039123375,1.0,0.0,4.028046144700357,1.2846696759023524,1.2849598545445293,3.1354722698446005,22715.800242580943,2316.3669798127744,19308.429532920392,1968.911864186077,0.85,0.8499999703610086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.066377749207,4632.441516551485,5.557539175317192,5.02482456714202,-2.298899093947359,7.323723661089379,3.494492405918972,3.5,0.9984264016911348,0.6,0.0002258662607270373,0.9777886908236662,0.0002309970066607877,199.00706703983275,0.0,0.0,0.0,0.0015060535018850767,7.794544290873947e-05,0.00014792081781829784,0.0005958318799341727,0.09593937404209142,0.07162619329577331,0.02431318074631811,0.09593937400350638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.2935784118,579.6283942491503,0.0,0.09593937404209142,0.07162619329680671,0.02431318074666887,0.3751912938371128,0.3751912938371128,0.1273569045604116,0.0,2.915128553804209,5.0419617992836265,4.18367562815547e-11,2.97368224825334,5.043709592927655,4.18367562815547e-11,24618.946365396045,20926.10441058664,0.85,1.067624373877808,0.6632608381242378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662300753679667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41706996816,1524.1049013175762,0.3751912938371128,0.1273569045604116,6.112871282664199,3.494492405918972
2727.0,-30.100377689415588,5.025067927083,34.994026843771685,24.1150714684278,5.027565362017035,-26.587627643121458,-40.10219994289798,1.514815315723118,-1.9877068054854021,-4.976032250667265,39.988724146519644,42188.48115912816,25720.796807082457,25720.796807082457,67909.27796621062,77278.44030899099,77278.44030899099,25720.796807082457,102999.23711607345,102999.23711607345,102999.23711607345,127618.74256190898,127618.74256190898,0.0,0.0,91500.30058165525,56410.34143179333,38988.843499846575,24619.505445835526,63608.3489456821,20926.579628960197,1524.128990912332,0.0,0.8870812888134627,2.8460445138658224,0.0014959128700940735,0.0,-1.9877068054854021,354987.43097331846,1554047.103185807,4.377752471192739,1554047.103185807,4.377752471192739,0.85,0.09593606026480268,4.028046144702076,101325.0,128375.18737569977,1.2669645929010587,1.0,0.0,4.028046144702145,1.2846676161092028,1.284957794286118,3.1354772971561173,22715.80247460716,2316.367207416107,19308.436214055175,1968.912545472223,0.85,0.8500001809594485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.157540478025,4632.441516551485,5.557459222623145,5.025067927083,-2.298454201163751,7.323522128246751,3.494607129696768,3.5,0.9984591799133622,0.6,0.0002258662607270373,0.9777535334763903,0.00023100531268240238,199.00678440562595,0.0,0.0,0.0,0.0015060535018850767,7.794853796618224e-05,0.00014791772276085509,0.0005958194128999728,0.09593606026304928,0.07162610454066701,0.02430995572238227,0.09593606022819735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.5459246541,579.6283117036993,0.0,0.09593606026304928,0.0716261045419761,0.02430995572282658,0.37519149657130674,0.37519149657130674,0.1273402378937477,0.0,2.9297644687743514,5.042182111137095,-8.355982572538778e-12,2.9883254451818857,5.043929078738358,-8.355982572538778e-12,24619.505445835526,20926.579628960197,0.85,1.0676157940241662,0.6632538315867107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26622891658015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.420602877555,1524.128990912332,0.37519149657130674,0.1273402378937477,6.112871282664199,3.494607129696768
2728.0,-30.100032221643843,5.025310149115784,34.99405161986506,24.11551329949873,5.028015352862506,-26.587271723198757,-40.10184929994864,1.5152548544176128,-1.972607800833714,-4.975577932483093,39.98877534706701,42188.42475660866,25720.93335606588,25720.93335606588,67909.35811267454,77278.40721364546,77278.40721364546,25720.93335606588,102999.34056971135,102999.34056971135,102999.34056971135,127619.40601763033,127619.40601763033,0.0,0.0,91500.30980330613,56410.32734627014,38988.86939670665,24620.06544791899,63608.93484462564,20927.05563073114,1524.153155177143,0.0,0.8870834112125234,2.845894304545952,0.0014959128700940735,0.0,-1.972607800833714,354993.715910875,1554049.3102856206,4.377681183167145,1554049.3102856206,4.377681183167145,0.85,0.09593274738531908,4.028046144702076,101325.0,128375.13815803328,1.2669641071604567,1.0,0.0,4.028046144702447,1.2846655602935626,1.284955738006114,3.1354823147758517,22715.804763967943,2316.367440865937,19308.43026891083,1968.9119392362154,0.85,0.8499998335756994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.248752930867,4632.441516551485,5.557379200886282,5.025310149115784,-2.2980103087778603,7.323320457893644,3.4947219175575337,3.5,0.9984919764450096,0.6,0.0002258662607270373,0.9777183486338022,0.00023101362579790755,199.00650154020946,0.0,0.0,0.0,0.0015060535018850767,7.795163375394994e-05,0.00014791462697308737,0.0005958069429239902,0.09593274738363677,0.0716260164871308,0.024306730896505983,0.09593274734873561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.7988853084,579.6282289572538,0.0,0.09593274738363677,0.07162601648838685,0.024306730896932232,0.3751917000987805,0.3751917000987805,0.12732357122708024,0.0,2.9444013714435187,5.042402755610624,9.663381206337363e-13,3.002970131649363,5.044149184807225,9.663381206337363e-13,24620.06544791899,20927.05563073114,0.85,1.0676072202522071,0.6632468356789847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662277631890126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.424160642793,1524.153155177143,0.3751917000987805,0.12732357122708024,6.112871282664199,3.4947219175575337
2729.0,-30.09968692304212,5.025551234481434,34.99407645561611,24.115954397153132,5.028464538405544,-26.586916036003903,-40.10149872684849,1.5156936513673227,-1.957509672591243,-4.975124562663735,39.98882663692397,42188.36780962727,25721.06975612194,25721.06975612194,67909.4375657492,77278.37454180644,77278.37454180644,25721.06975612194,102999.44429792838,102999.44429792838,102999.44429792838,127620.07044459909,127620.07044459909,0.0,0.0,91500.31919114148,56410.312458962195,38988.89636908809,24620.62614667071,63609.5225157588,20927.532224670103,1524.1773804449313,0.0,0.8870855284357227,2.8457440277312114,0.0014959128700940735,0.0,-1.957509672591243,354999.98781574983,1554051.5212358662,4.377610069221866,1554051.5212358662,4.377610069221866,0.85,0.09592943533321907,4.028046144702076,101325.0,128375.09489770878,1.266963680214249,1.0,0.0,4.028046144701274,1.2846635079537825,1.2849536852027554,3.1354873239280883,22715.807094585572,2316.367678522796,19308.438548914048,1968.9127835615677,0.85,0.8500001108706506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.340013713604,4632.441516551485,5.557299092095943,5.025551234481434,-2.297567393296385,7.32311862777782,3.4948367677492285,3.5,0.9985247907854938,0.6,0.0002258662607270373,0.9776831823854067,0.00023102193511803694,199.00621881411112,0.0,0.0,0.0,0.0015060535018850767,7.795472903866358e-05,0.00014791153168837375,0.0005957944749743328,0.09592943533156739,0.07162592908165209,0.024303506249915296,0.09592943529624928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.0522872341,579.6281460664503,0.0,0.09592943533156739,0.07162592908288531,0.024303506250333753,0.3751919044279317,0.3751919044279317,0.1273069045604135,0.0,2.959039066336686,5.042623478084806,-8.128608897095546e-12,3.0176148900724797,5.044368412580184,-8.128608897095546e-12,24620.62614667071,20927.532224670103,0.85,1.0675986059937037,0.6632398128625381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266226615192253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.42773559084,1524.1773804449313,0.3751919044279317,0.1273069045604135,6.112871282664199,3.4948367677492285
