time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2730.0,-30.09934100024221,5.025791184703692,34.99410135067665,24.116394796315603,5.028912833029431,-26.58655987616803,-40.10114804897455,1.5161317089550381,-1.9424114673443569,-4.974672130040399,39.98887803595476,42188.31310187827,25721.205973328983,25721.205973328983,67909.51907520725,77278.34257859467,77278.34257859467,25721.205973328983,102999.54855192365,102999.54855192365,102999.54855192365,127620.73621294022,127620.73621294022,0.0,0.0,91500.32867400366,56410.299197286324,38988.92164079704,24621.187661016567,63610.1093018136,20928.009511864082,1524.2016733196317,0.0,0.8870876404680104,2.845593671874977,0.0014959128700940735,0.0,-1.9424114673443569,355006.24684179574,1554053.7368949591,4.377539129860733,1554053.7368949591,4.377539129860733,0.85,0.09592612413222716,4.028046144702076,101325.0,128375.04812979035,1.2669632186507807,1.0,0.0,4.028046144704138,1.2846614590786853,1.2849516358648625,3.135492324640027,22715.809448794495,2316.367918585296,19308.43858565232,1968.912787307829,0.85,0.8500000243960929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.431321614871,4632.441516551485,5.557218890385262,5.025791184703692,-2.2971254467538142,7.322916631457506,3.494951678749726,3.5,0.9985576224999217,0.6,0.0002258662607270373,0.977647953934842,0.00023103025973508125,199.00593557773277,0.0,0.0,0.0,0.0015060535018850767,7.79578253621279e-05,0.00014790843536490941,0.0005957820028405395,0.09592612413068075,0.07162584234166945,0.024300281789011297,0.09592612409484558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.3062285703,579.6280629991845,0.0,0.09592612413068075,0.07162584234282411,0.024300281789403046,0.37519210955025317,0.37519210955025317,0.12729023789374622,0.0,2.973677593320758,5.042844379968699,-4.433786671143025e-11,3.0322606626960464,5.04458824668427,-4.433786671143025e-11,24621.187661016567,20928.009511864082,0.85,1.0675900390768716,0.6632328346066123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662254725839706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.43131866544,1524.2016733196317,0.37519210955025317,0.12729023789374622,6.112871282664199,3.494951678749726
2731.0,-30.09899514952025,5.026030001236169,34.994126304334124,24.11683442713695,5.029360212617757,-26.586203872671327,-40.10080121280623,1.5165689357686045,-1.9273136891928857,-4.974220639773705,39.98892953284966,42188.27387904494,25721.34201610271,25721.34201610271,67909.61589514764,77278.311180096,77278.311180096,25721.34201610271,102999.65319619872,102999.65319619872,102999.65319619872,127621.40312214826,127621.40312214826,0.0,0.0,91500.33838043467,56410.30107938268,38988.930334502205,24621.74992594954,63610.68026045174,20928.48743705711,1524.2260301785936,0.0,0.8870897473247836,2.8454432431945356,0.0014959128700940735,0.0,-1.9273136891928857,355012.4929184769,1554055.956775944,4.377468364564874,1554055.956775944,4.377468364564874,0.85,0.09592281376682607,4.028046144702076,101325.0,128375.01160627312,1.2669628581916914,1.0,0.0,4.028046144701542,1.2846594140957868,1.2849495904200472,3.135497315868139,22715.811858506466,2316.368164307533,19308.439457412143,1968.9128762025916,0.85,0.8499999726041774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.522675492764,4632.441516551485,5.557138598951413,5.026030001236169,-2.296684473125465,7.322714474361634,3.495066649124243,3.5,0.9985904711783551,0.6,0.0002258662607270373,0.9776127341934289,0.00023103858289385558,199.0056524011767,0.0,0.0,0.0,0.0015060535018850767,7.796088787694743e-05,0.00014790537285008987,0.0005957696668895277,0.09592281376565263,0.07162575625576255,0.024297057509890082,0.09592281372706989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.5606534452,579.6279797737358,0.0,0.09592281376565263,0.07162575625663876,0.024297057510187306,0.37519231546514337,0.37519231546514337,0.12727357122707686,0.0,2.9883168906229685,5.043065401537888,-6.59383658785373e-12,3.0469069505808193,5.044807951580765,-6.59383658785373e-12,24621.74992594954,20928.48743705711,0.85,1.0675819786409146,0.6632262649339152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662243353569256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.434925754762,1524.2260301785936,0.37519231546514337,0.12727357122707686,6.112871282664199,3.495066649124243
2732.0,-30.098649027105175,5.026267685687059,34.99415131580976,24.117273359466367,5.029806776893032,-26.585847706237463,-40.10045053493229,1.5170054560253048,-1.912216444286969,-4.9737700864278915,39.98898112425489,42188.219973693616,25721.47786589324,25721.47786589324,67909.69783958685,77278.28033092355,77278.28033092355,25721.47786589324,102999.75819681678,102999.75819681678,102999.75819681678,127622.07111977153,127622.07111977153,0.0,0.0,91500.3481958775,56410.28783864733,38988.955952477954,24622.31292295475,63611.2688754327,20928.965984511535,1524.2504498538194,0.0,0.8870918490456985,2.8452927437628586,0.0014959128700940735,0.0,-1.912216444286969,355018.72611930757,1554058.180733167,4.377397772000653,1554058.180733167,4.377397772000653,0.85,0.09591950422895587,4.028046144702076,101325.0,128374.96734377892,1.2669624213548376,1.0,0.0,4.028046144701807,1.2846573724240677,1.2849475482871595,3.1355022990304455,22715.814295281634,2316.3684127894476,19308.445532544705,1968.9134956937085,0.85,0.8500001488634865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.61407419065,4632.441516551485,5.557058215183095,5.026267685687059,-2.29624446859336,7.322512154280419,3.49518167741938,3.5,0.9986233364055371,0.6,0.0002258662607270373,0.9775774881543401,0.00023104691286771685,199.00536900296993,0.0,0.0,0.0,0.0015060535018850767,7.796398442657244e-05,0.00014790227630046487,0.0005957571938447488,0.0959195042273416,0.07162567081696192,0.024293833410379686,0.09591950419290815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536066.815545286,579.627896395524,0.0,0.0959195042273416,0.07162567081816737,0.024293833410788494,0.37519252216861737,0.37519252216861737,0.1272569045604103,0.0,3.0029568825156048,5.04328647956072,2.2509993868879974e-11,3.06155364214095,5.045027470540219,2.2509993868879974e-11,24622.31292295475,20928.965984511535,0.85,1.0675733881770475,0.6632192804754303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662232035042096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.438542930882,1524.2504498538194,0.37519252216861737,0.1272569045604103,6.112871282664199,3.49518167741938
2733.0,-30.09830263803819,5.026504239342818,34.99417638466645,24.11771162822845,5.030252503905447,-26.585491383440978,-40.10009985705835,1.5174412493080445,-1.897119413039377,-4.973320486997137,39.989032818564915,42188.16705207313,25721.61356130892,25721.61356130892,67909.78061338206,77278.25009214299,77278.25009214299,25721.61356130892,102999.8636534519,102999.8636534519,102999.8636534519,127622.74036495708,127622.74036495708,0.0,0.0,91500.35817519191,56410.27513512136,38988.98115563395,24622.876711505178,63611.85786713913,20929.4452047794,1524.2749361530289,0.0,0.8870939455141434,2.845142167262175,0.0014959128700940735,0.0,-1.897119413039377,355024.94620811124,1554060.409128707,4.377327356083129,1554060.409128707,4.377327356083129,0.85,0.09591619553908202,4.028046144702076,101325.0,128374.9242504827,1.2669619960570708,1.0,0.0,4.028046144703636,1.28465533415899,1.2849455095616824,3.135507273893872,22715.816772739454,2316.368665419838,19308.44335196093,1968.9132733360457,0.85,0.8499999601657464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.705516590927,4632.441516551485,5.5569777487709064,5.026504239342818,-2.2958054458300072,7.322309685172825,3.4952967622307916,3.5,0.9986562177802262,0.6,0.0002258662607270373,0.9775422163340696,0.00023105524953599425,199.00508538724193,0.0,0.0,0.0,0.0015060535018850767,7.796708108990624e-05,0.00014789917963713107,0.0005957447203419455,0.09591619553716496,0.07162558604097484,0.02429060949619013,0.09591619550569874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.0709455668,579.6278128509811,0.0,0.09591619553716496,0.07162558604240642,0.02429060949667561,0.37519272965373096,0.37519272965373096,0.12724023789374547,0.0,3.0175975839901525,5.043507625763482,3.353761712787673e-12,3.0762010739577477,5.045247072382267,3.353761712787673e-12,24622.876711505178,20929.4452047794,0.85,1.067564804587529,0.6632123076830753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662220770181831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.442177078283,1524.2749361530289,0.37519272965373096,0.12724023789374547,6.112871282664199,3.4952967622307916
2734.0,-30.0979559874054,5.026739663801172,34.99420151044559,24.118149128649407,5.030697326081595,-26.585134915840502,-40.09974537240339,1.5178762545164357,-1.8820225819491156,-4.972871828849419,39.98908461427873,42188.09941790028,25721.74906499739,25721.74906499739,67909.84848289768,77278.2204918685,77278.2204918685,25721.74906499739,102999.9695568659,102999.9695568659,102999.9695568659,127623.41083488108,127623.41083488108,0.0,0.0,91500.36832028575,56410.24724631615,38989.023415521784,24623.441278015187,63612.46469353697,20929.92508631291,1524.2994880121712,0.0,0.8870960368002218,2.8449915150205776,0.0014959128700940735,0.0,-1.8820225819491156,355031.1533600133,1554062.6418986341,4.377257114455991,1554062.6418986341,4.377257114455991,0.85,0.09591288768626555,4.028046144702076,101325.0,128374.87352956171,1.2669614954805004,1.0,0.0,4.028046144704005,1.2846532995862945,1.2849434745294217,3.135512239760918,22715.81929135356,2316.368922247002,19308.446456684156,1968.9135899297066,0.85,0.8500000025987894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.79700150107,4632.441516551485,5.556897193084098,5.026739663801172,-2.2953673957687575,7.32210705956993,3.4954119020597574,3.5,0.9986891148742164,0.6,0.0002258662607270373,0.9775069192535897,0.00023106359277692435,199.00480155815887,0.0,0.0,0.0,0.0015060535018850767,7.797021148461595e-05,0.00014789604924242135,0.0005957321109676037,0.09591288768477925,0.0716255019198963,0.024287385764882943,0.09591288765012436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.3268468746,579.6277291425359,0.0,0.09591288768477925,0.07162550192100624,0.02428738576525931,0.3751929379156778,0.3751929379156778,0.12722357122707914,0.0,3.032238996344745,5.043728876986734,3.0127011996228248e-12,3.090849246900291,5.045466950516641,3.0127011996228248e-12,24623.441278015187,20929.92508631291,0.85,1.0675556875537529,0.6632049177963482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662209558927304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.44582810502,1524.2994880121712,0.3751929379156778,0.12722357122707914,6.112871282664199,3.4954119020597574
2735.0,-30.097608818369352,5.026973961427561,34.994226692575275,24.118586035352223,5.031141339051943,-26.584778062454966,-40.09939836161209,1.5183105831373067,-1.8669259667377673,-4.972424077070988,39.98913650717952,42188.065012803476,25721.884284833366,25721.884284833366,67909.94929763683,77278.19158880542,77278.19158880542,25721.884284833366,103000.0758736388,103000.0758736388,103000.0758736388,127624.08245898847,127624.08245898847,0.0,0.0,91500.37862566696,56410.25204966387,38989.029528892315,24624.006585349685,63613.036114242,20930.405597547233,1524.3241025272353,0.0,0.8870981230967795,2.8448407913821847,0.0014959128700940735,0.0,-1.8669259667377673,355037.3480571864,1554064.8788592247,4.377187040640325,1554064.8788592247,4.377187040640325,0.85,0.09590958064535476,4.028046144702076,101325.0,128374.83283033749,1.2669610938103872,1.0,0.0,4.028046144704266,1.2846512681845113,1.2849414426687895,3.135517197904278,22715.821849760498,2316.369183131905,19308.450241454,1968.9139758688239,0.85,0.8500000734799554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.888527804923,4632.441516551485,5.556816529567845,5.026973961427561,-2.294930292783256,7.321904254210817,3.495527095503599,3.5,0.9987220272867425,0.6,0.0002258662607270373,0.9774715707654874,0.00023107194877305194,199.00451730543136,0.0,0.0,0.0,0.0015060535018850767,7.797327599143566e-05,0.00014789298473560165,0.0005957197669927232,0.09590958064375307,0.07162541843396195,0.024284162209791127,0.09590958061006477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.5832283703,579.627645276999,0.0,0.09590958064375307,0.07162541843515809,0.02428416221019668,0.37519314695289335,0.37519314695289335,0.12720690456041273,0.0,3.0468811022478235,5.043950335335694,-4.490630090003833e-12,3.105498110333201,5.045687510662333,-4.490630090003833e-12,24624.006585349685,20930.405597547233,0.85,1.0675476827686396,0.6631984195352406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662198401202616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.449495918096,1524.3241025272353,0.37519314695289335,0.12720690456041273,6.112871282664199,3.495527095503599
2736.0,-30.097261636525513,5.027207133419746,34.994251930617345,24.11902213878932,5.031584464084388,-26.584421286409775,-40.09904764881355,1.5187441139684255,-1.8518296913295558,-4.971977287661368,39.98918850001905,42188.01502292978,25722.019360937775,25722.019360937775,67910.03438386755,77278.16325660008,77278.16325660008,25722.019360937775,103000.18261753785,103000.18261753785,103000.18261753785,127624.75529259058,127624.75529259058,0.0,0.0,91500.38913692874,56410.24090325742,38989.053592968135,24624.572675052725,63613.62626802086,20930.886773794817,1524.3487833436163,0.0,0.8871002041098455,2.8446899914162085,0.0014959128700940735,0.0,-1.8518296913295558,355043.5295250323,1554067.1201307517,4.377117144508283,1554067.1201307517,4.377117144508283,0.85,0.09590627445189286,4.028046144702076,101325.0,128374.79346733949,1.2669607053278016,1.0,0.0,4.028046144702564,1.2846492405204835,1.284939414546757,3.1355221469403496,22715.82445927921,2316.369449228759,19308.454828092406,1968.9144435757785,0.85,0.8500001777485596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.980094572513,4632.441516551485,5.556735789617434,5.027207133419746,-2.2944941780351584,7.3217013114549045,3.4956423413938946,3.5,0.9987549546839699,0.6,0.0002258662607270373,0.9774362223522077,0.00023108030535587114,199.00423304302922,0.0,0.0,0.0,0.0015060535018850767,7.797637330440535e-05,0.00014788988742263197,0.0005957072908731567,0.09590627445040294,0.07162533561058472,0.024280938839818213,0.09590627441618145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536067.8401036541,579.627561249926,0.0,0.09590627445040294,0.07162533561169747,0.024280938840195387,0.3751933567703903,0.3751933567703903,0.1271902378937458,0.0,3.0615239078432523,5.044171954226272,3.325340003357269e-11,3.120147596331833,5.045907938463188,3.325340003357269e-11,24624.572675052725,20930.886773794817,0.85,1.0675391165053978,0.6631914811015588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662187296895475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.45318567154,1524.3487833436163,0.3751933567703903,0.1271902378937458,6.112871282664199,3.4956423413938946
2737.0,-30.096914312702452,5.027439181474109,34.99427722391791,24.11945747388529,5.032026671148549,-26.584064474424043,-40.098696866165824,1.519176832869914,-1.8367339611864395,-4.971531439190804,39.98924058563733,42187.96558516387,25722.1542334765,25722.1542334765,67910.11981864036,77278.13548085501,77278.13548085501,25722.1542334765,103000.2897143315,103000.2897143315,103000.2897143315,127625.42921141804,127625.42921141804,0.0,0.0,91500.3997753384,56410.229879646125,38989.07766188031,24625.13949708654,63614.21715896684,20931.36857252356,1524.3735271147104,0.0,0.8871022799737678,2.8445391204183594,0.0014959128700940735,0.0,-1.8367339611864395,355049.6980577133,1554069.3654041172,4.377047421545767,1554069.3654041172,4.377047421545767,0.85,0.09590296908351444,4.028046144702076,101325.0,128374.75065242373,1.2669602827774362,1.0,0.0,4.0280461447028175,1.2846472166603091,1.284937390229437,3.1355270867077167,22715.827100363567,2316.369718544413,19308.45124440449,1968.9140781413112,0.85,0.8499999211604959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.07170059718,4632.441516551485,5.556654961762241,5.027439181474109,-2.2940590359963804,7.32149821747049,3.4957576382139166,3.5,0.9987878966325476,0.6,0.0002258662607270373,0.9774008608629868,0.00023108866563470266,199.00394866519122,0.0,0.0,0.0,0.0015060535018850767,7.797947134802807e-05,0.00014788678937900925,0.0005956948118104861,0.09590296908174817,0.07162525343271614,0.024277715649032028,0.09590296905028191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.0974373522,579.627477072886,0.0,0.09590296908174817,0.07162525343403524,0.024277715649479194,0.3751935673694908,0.3751935673694908,0.12717357122708123,0.0,3.076167344030239,5.044393665873031,-1.460875864722766e-11,3.134797478004373,5.0461282289213045,-1.460875864722766e-11,24625.13949708654,20931.36857252356,0.85,1.0675305435094549,0.663184543790573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266217624594894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.456887253862,1524.3735271147104,0.3751935673694908,0.12717357122708123,6.112871282664199,3.4957576382139166
2738.0,-30.09656640646079,5.027670108098987,34.99430257189844,24.11989221526312,5.032468110666701,-26.583707214925404,-40.0983460485935,1.51960891913109,-1.8216385345031085,-4.971086494451209,39.989292764921274,42187.91823273979,25722.288805014603,25722.288805014603,67910.20703775439,77278.10839113136,77278.10839113136,25722.288805014603,103000.39719614596,103000.39719614596,103000.39719614596,127626.10423770403,127626.10423770403,0.0,0.0,91500.41055358469,56410.220395192315,38989.10017599153,24625.707041558067,63614.8072175496,20931.850985324356,1524.39833243531,0.0,0.8871043508754367,2.8443881795531163,0.0014959128700940735,0.0,-1.8216385345031085,355055.85417201644,1554071.6147178744,4.376977865473983,1554071.6147178744,4.376977865473983,0.85,0.09589966451921941,4.028046144702076,101325.0,128374.70471964673,1.266959829456173,1.0,0.0,4.02804614470035,1.2846451957654055,1.2849353688780576,3.1355320192530844,22715.82977616367,2316.369991400088,19308.457282998344,1968.914693906517,0.85,0.8500000868671426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.163344793417,4632.441516551485,5.556574026264458,5.027670108098987,-2.2936248393069145,7.321294947405901,3.495872984599349,3.5,0.9988208527426712,0.6,0.0002258662607270373,0.9773654414603966,0.00023109704021204595,199.00366381130203,0.0,0.0,0.0,0.0015060535018850767,7.798256981391048e-05,0.00014788369091312683,0.0005956823310469339,0.09589966451791866,0.07162517188542349,0.024274492632495173,0.09589966448275372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.3552338427,579.6273927444478,0.0,0.09589966451791866,0.07162517188639501,0.024274492632824406,0.37519377874724724,0.37519377874724724,0.12715690456041334,0.0,3.0908113907257757,5.0446155667489165,3.410605131648481e-11,3.149447959948077,5.046349164892661,3.410605131648481e-11,24625.707041558067,20931.850985324356,0.85,1.067522012689835,0.6631776480665226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662165248282429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.460603253236,1524.39833243531,0.37519377874724724,0.12715690456041334,6.112871282664199,3.495872984599349
2739.0,-30.09621860418958,5.027899914168941,34.994327974212155,24.12032625814902,5.03290867892677,-26.58335013619752,-40.09799523102117,1.520040210934947,-1.8065435288033882,-4.97064253138119,39.989345043464965,42187.870568269784,25722.423271605534,25722.423271605534,67910.29383987532,77278.0818282959,77278.0818282959,25722.423271605534,103000.50509990143,103000.50509990143,103000.50509990143,127626.78047931619,127626.78047931619,0.0,0.0,91500.42154778082,56410.21028775564,38989.1236222502,24626.275379414757,63615.399001664955,20932.334072502545,1524.42320515174,0.0,0.8871064163982797,2.844237161186075,0.0014959128700940735,0.0,-1.8065435288033882,355061.99678675976,1554073.86831275,4.3769084902828475,1554073.86831275,4.3769084902828475,0.85,0.09589636081312224,4.028046144702076,101325.0,128374.6642431269,1.2669594299839813,1.0,0.0,4.028046144700503,1.28464317859257,1.2849333512495873,3.1355369427292055,22715.832505575334,2316.3702697226204,19308.455133704254,1968.914474739514,0.85,0.849999890119159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.255026272628,4632.441516551485,5.55649302655003,5.027899914168941,-2.2931916452570267,7.321091559425968,3.495988379433644,3.5,0.9988538226953269,0.6,0.0002258662607270373,0.9773300340266562,0.00023110541256616792,199.00337904335535,0.0,0.0,0.0,0.0015060535018850767,7.798566839361521e-05,0.00014788059233342209,0.0005956698498249002,0.0958963608116484,0.07162509100831274,0.024271269803335653,0.09589636077827354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.6135207668,579.6273082555695,0.0,0.0958963608116484,0.07162509100941354,0.024271269803708695,0.3751939909072161,0.3751939909072161,0.12714023789374865,0.0,3.105456066322404,5.044837566007459,1.2960299500264227e-11,3.1640990025778137,5.046569688053637,1.2960299500264227e-11,24626.275379414757,20932.334072502545,0.85,1.0675134465178464,0.6631707295770578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662154303776896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.464342497853,1524.42320515174,0.3751939909072161,0.12714023789374865,6.112871282664199,3.495988379433644
2740.0,-30.09587056647766,5.028128601397054,34.994353430277194,24.120759532693796,5.033348374571974,-26.582992932879684,-40.097644448373444,1.520470740974021,-1.7914490826433394,-4.970199512882582,39.989397413726586,42187.823780462815,25722.557532626466,25722.557532626466,67910.38131308928,77278.0558211148,77278.0558211148,25722.557532626466,103000.61335374127,103000.61335374127,103000.61335374127,127627.45780339287,127627.45780339287,0.0,0.0,91500.43264883907,56410.200608187195,38989.14671183541,24626.8444496516,63615.99116148701,20932.81778220386,1524.448140921904,0.0,0.8871084767588904,2.8440860715899383,0.0014959128700940735,0.0,-1.7914490826433394,355068.1264164137,1554076.1258629996,4.376839288695893,1554076.1258629996,4.376839288695893,0.8500000000000001,0.09589305793142594,4.028046144702076,101325.0,128374.62081577408,1.2669590013893322,1.0,0.0,4.028046144701996,1.2846411649888638,1.2849313371910522,3.1355418575092866,22715.835261516513,2316.3705507504105,19308.458243273075,1968.9147918272881,0.85,0.8499999238849929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.346743758016,4632.441516551485,5.5564119424213585,5.028128601397054,-2.2927594268768985,7.320888028273952,3.4961038211115785,3.5,0.9988868060318795,0.6,0.0002258662607270373,0.9772946040092901,0.00023111379086760027,199.00309408345416,0.0,0.0,0.0,0.0015060535018850767,7.798876677865943e-05,0.0001478774939483779,0.0005956573693869681,0.09589305792979477,0.0716250107765587,0.02426804715323607,0.09589305789788716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536068.8722608631,579.6272236184383,0.0,0.09589305792979477,0.07162501077777707,0.024268047153648876,0.37519420384685737,0.37519420384685737,0.1271235712270823,0.0,3.1201013080563484,5.0450596020407374,4.547473508864641e-11,3.1787504302392335,5.046790071855241,4.547473508864641e-11,24626.8444496516,20932.81778220386,0.85,1.0675048847498283,0.6631638210803078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266214341239071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.468091256473,1524.448140921904,0.37519420384685737,0.1271235712270823,6.112871282664199,3.4961038211115785
2741.0,-30.095522297951533,5.028356171984535,34.99437893961594,24.121191969048255,5.033787098665694,-26.582635618812432,-40.09729736773295,1.520900419526548,-1.7763549922131574,-4.969757417128579,39.98944987757927,42187.79354178296,25722.691529502288,25722.691529502288,67910.48507128525,77278.03046401162,77278.03046401162,25722.691529502288,103000.72199351391,103000.72199351391,103000.72199351391,127628.13624980344,127628.13624980344,0.0,0.0,91500.44391387569,56410.2069916467,38989.152135809985,24627.414256289536,63616.56639209952,20933.302117846106,1524.473139497617,0.0,0.8871105320607265,2.8439349105866847,0.0014959128700940735,0.0,-1.7763549922131574,355074.2433604507,1554078.3874508282,4.3767702572366485,1554078.3874508282,4.3767702572366485,0.85,0.09588975586385923,4.028046144702076,101325.0,128374.5830117067,1.2669586282921954,1.0,0.0,4.0280461447019436,1.284639155373883,1.2849293271221434,3.1355467625690956,22715.838058166853,2316.37083592938,19308.462208681776,1968.9151961864427,0.85,0.8499999938034402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.438496174974,4632.441516551485,5.556330762522366,5.028356171984535,-2.2923281681456364,7.320684340130171,3.496219308282341,3.5,0.9989198023663831,0.6,0.0002258662607270373,0.9772591518820162,0.0002311221750055363,199.0028089353881,0.0,0.0,0.0,0.0015060535018850767,7.799183257670992e-05,0.0001478744281503274,0.0005956450202109504,0.09588975586226849,0.07162493118239856,0.024264824679869932,0.09588975583048555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.1314633854,579.6271388300285,0.0,0.09588975586226849,0.07162493118358677,0.024264824680272457,0.37519441756046706,0.37519441756046706,0.12710690456041784,0.0,3.1347471076052216,5.0452817420778615,-1.1993961379630491e-11,3.193402424915405,5.047010870412635,-1.1993961379630491e-11,24627.414256289536,20933.302117846106,0.85,1.0674968632025854,0.6631573493256344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662132574042506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.471856325163,1524.473139497617,0.37519441756046706,0.12710690456041784,6.112871282664199,3.496219308282341
2742.0,-30.095173802259207,5.028582628274501,34.99440450138868,24.121623846609168,5.0342251093781645,-26.58227817179588,-40.0969427433796,1.521329478914586,-1.7612617159253432,-4.9693162379537785,39.98950242352054,42187.73277560964,25722.82524520404,25722.82524520404,67910.55802081368,77278.00564179008,77278.00564179008,25722.82524520404,103000.83088699411,103000.83088699411,103000.83088699411,127628.8156160982,127628.8156160982,0.0,0.0,91500.45533234393,56410.182466162594,38989.19207353482,24627.984729104086,63617.1768026389,20933.787019738473,1524.498196705514,0.0,0.8871125823774236,2.8437836851010014,0.0014959128700940735,0.0,-1.7612617159253432,355080.34770525707,1554080.652581321,4.37670139343032,1554080.652581321,4.37670139343032,0.85,0.09588645458859439,4.028046144702076,101325.0,128374.53730163413,1.266958177168854,1.0,0.0,4.0280461447035325,1.2846371486610204,1.2849273199560085,3.1355516605607394,22715.840892908025,2316.371124992533,19308.466796420467,1968.915664005595,0.85,0.850000089692856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5302825682065,4632.441516551485,5.556249484328774,5.028582628274501,-2.291897864411332,7.320480492685833,3.496334839745226,3.5,0.9989528113557788,0.6,0.0002258662607270373,0.977223678018855,0.00023113056489271777,199.00252360214552,0.0,0.0,0.0,0.0015060535018850767,7.799496512421191e-05,0.00014787129560282541,0.0005956324021650619,0.09588645458721223,0.07162485220953284,0.024261602377679395,0.09588645455434293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.3910715076,579.6270539089295,0.0,0.09588645458721223,0.07162485221056528,0.02426160237802912,0.37519463204758513,0.37519463204758513,0.1270902378937495,0.0,3.149393371334156,5.045503934550538,-4.4792614062316716e-11,3.2080545220284193,5.047231526636949,-4.4792614062316716e-11,24627.984729104086,20933.787019738473,0.85,1.0674877672030973,0.6631500311070021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662121788627794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.475637619085,1524.498196705514,0.37519463204758513,0.1270902378937495,6.112871282664199,3.496334839745226
2743.0,-30.09482508415942,5.0288079714433,34.99443011553836,24.122054955828958,5.034662183900964,-26.581920618149034,-40.09659189088268,1.5217577178908133,-1.7461685730186218,-4.968876031289294,39.989555072668175,42187.68852702904,25722.958819744206,25722.958819744206,67910.64734677324,77277.98144979795,77277.98144979795,25722.958819744206,103000.94026954216,103000.94026954216,103000.94026954216,127629.49629239258,127629.49629239258,0.0,0.0,91500.4669122991,56410.17398953101,38989.214358631216,24628.556022850415,63617.770381481634,20934.272619422853,1524.5233227138747,0.0,0.8871146273494643,2.8436323793713316,0.0014959128700940735,0.0,-1.7461685730186218,355086.4386772634,1554082.9221616392,4.3766327093503525,1554082.9221616392,4.3766327093503525,0.85,0.09588315416998591,4.028046144702076,101325.0,128374.49287211164,1.2669577386835593,1.0,0.0,4.028046144702362,1.2846351457914793,1.2849253166340633,3.135556549186849,22715.843767739832,2316.3714181437936,19308.463222358434,1968.915299552695,0.85,0.8499998247821888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.622102019391,4632.441516551485,5.556168139193074,5.0288079714433,-2.2914685567826565,7.320276528225956,3.4964504143460067,3.5,0.9989858326702876,0.6,0.0002258662607270373,0.9771881829068348,0.00023113896041513163,199.00223808762433,0.0,0.0,0.0,0.0015060535018850767,7.799806446777658e-05,0.00014786819625926074,0.0005956199178661652,0.09588315416829277,0.07162477390540198,0.02425838026289078,0.09588315413803987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.6511895586,579.6269688210115,0.0,0.09588315416829277,0.07162477390666676,0.024258380263319147,0.3751948473047843,0.3751948473047843,0.12707357122707952,0.0,3.164040194541883,5.045726222784651,8.526512829121202e-12,3.2227074582706905,5.047452345482668,8.526512829121202e-12,24628.556022850415,20934.272619422853,0.85,1.0674792112258813,0.6631431481180825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266211105603535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.47943507286,1524.5233227138747,0.3751948473047843,0.12707357122707952,6.112871282664199,3.4964504143460067
2744.0,-30.094475891223965,5.029032204252788,34.9944557814535,24.12248543640601,5.035098489230082,-26.5815627141442,-40.09624096853656,1.5221853121501088,-1.7310759234245552,-4.96843672391432,39.989607808758954,42187.64598722741,25723.0920628614,25723.0920628614,67910.73805008881,77277.95791508084,77277.95791508084,25723.0920628614,103001.04997794224,103001.04997794224,103001.04997794224,127630.17798544714,127630.17798544714,0.0,0.0,91500.47864556753,56410.16671771307,38989.23547539385,24629.128007504893,63618.36348289874,20934.75880637916,1524.54850840232,0.0,0.8871166674066127,2.843481006879733,0.0014959128700940735,0.0,-1.7310759234245552,355092.51728656737,1554085.1954924536,4.376564190560718,1554085.1954924536,4.376564190560718,0.85,0.09587985454082562,4.028046144702076,101325.0,128374.45428857894,1.266957357893698,1.0,0.0,4.028046144704117,1.284633145943504,1.2849233163343663,3.135561430453097,22715.846680633083,2316.371715176241,19308.473775920047,1968.9163757164831,0.85,0.8500001803754879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.713953333734,4632.441516551485,5.556086687459144,5.029032204252788,-2.2910401915189014,7.320072395771689,3.496566030582385,3.5,0.9990188658806815,0.6,0.0002258662607270373,0.9771526408560611,0.0002311473676509343,199.0019521851503,0.0,0.0,0.0,0.0015060535018850767,7.800116454226997e-05,0.00014786509618476735,0.0005956074306230538,0.09587985453925527,0.07162469622055938,0.02425515831869588,0.09587985450829195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536069.9117371934,579.6268835925592,0.0,0.09587985453925527,0.0716246962217325,0.02425515831909313,0.3751950633319862,0.3751950633319862,0.12705690456041338,0.0,3.1786875190504134,5.045948667426444,-3.285549610154703e-11,3.237360800489739,5.047673702948316,-3.285549610154703e-11,24629.128007504893,20934.75880637916,0.85,1.0674706850694753,0.6631362970939653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662100376209253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.483248598714,1524.54850840232,0.3751950633319862,0.12705690456041338,6.112871282664199,3.496566030582385
2745.0,-30.094126744826003,5.02925532807718,34.9944814988875,24.122915078792744,5.035533816830836,-26.581204949665555,-40.095890081115044,1.522612021670172,-1.7159836534624446,-4.967998381555377,39.98966064119765,42187.60334285712,25723.225141072966,25723.225141072966,67910.82848393009,77277.93496009157,77277.93496009157,25723.225141072966,103001.16010116454,103001.16010116454,103001.16010116454,127630.86087169487,127630.86087169487,0.0,0.0,91500.49058208412,56410.15896484883,38989.257352483655,24629.700770530322,63618.958123013974,20935.245654950773,1524.573760279758,0.0,0.8871187021822038,2.8433295583626603,0.0014959128700940735,0.0,-1.7159836534624446,355098.5826256615,1554087.4729801123,4.376495849374885,1554087.4729801123,4.376495849374885,0.85,0.09587655575359913,4.028046144702076,101325.0,128374.41236448067,1.2669569441350177,1.0,0.0,4.028046144702576,1.2846311502396401,1.2849213201797167,3.1355663016194715,22715.84964398458,2316.3720173539978,19308.471739133674,1968.9161680220743,0.85,0.8499999798267189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.805835698034,4632.441516551485,5.556005166077269,5.02925532807718,-2.290612816793936,7.319868144871116,3.4966816874323197,3.5,0.9990519106949485,0.6,0.0002258662607270373,0.9771171049361753,0.00023115577404797427,199.00166632160023,0.0,0.0,0.0,0.0015060535018850767,7.800426442213295e-05,0.00014786199630490435,0.0005955949441639226,0.09587655575201469,0.0716246191940138,0.024251936558000883,0.09587655572179168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.1727608759,579.6267982083705,0.0,0.09587655575201469,0.07162461919519743,0.024251936558401695,0.3751952801328712,0.3751952801328712,0.12704023789374463,0.0,3.1933353857046995,5.04617124898931,7.16227077646181e-12,3.252014728092945,5.0478949940750795,7.16227077646181e-12,24629.700770530322,20935.245654950773,0.85,1.0674621290184811,0.6631294285153638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662089749018435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.48708326105,1524.573760279758,0.3751952801328712,0.12704023789374463,6.112871282664199,3.4966816874323197
2746.0,-30.093777387831775,5.029477345413287,34.99450726699815,24.12334409253674,5.035968342382634,-26.580847075924815,-40.095539193693526,1.5230380304759248,-1.7008922943144853,-4.967560952695728,39.98971355214276,42187.56148387222,25723.357919667113,25723.357919667113,67910.91940353933,77277.9125289871,77277.9125289871,25723.357919667113,103001.27044865422,103001.27044865422,103001.27044865422,127631.54463173899,127631.54463173899,0.0,0.0,91500.50263221841,56410.15158710434,38989.27893901564,24630.274183084766,63619.553122100406,20935.73305562205,1524.5990697875286,0.0,0.8871207320021204,2.8431780470474046,0.0014959128700940735,0.0,-1.7008922943144853,355104.6354052359,1554089.7538535532,4.376427674845943,1554089.7538535532,4.376427674845943,0.85,0.09587325775170946,4.028046144702076,101325.0,128374.36693278856,1.2669564957590778,1.0,0.0,4.028046144701751,1.284629157819175,1.2849193273092077,3.1355711647867373,22715.85263554274,2316.372322408033,19308.474899847628,1968.9164903252006,0.85,0.8500000070275284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.897747970236,4632.441516551485,5.555923547327653,5.029477345413287,-2.290186394803145,7.319663740216432,3.4967973834597657,3.5,0.9990849667027902,0.6,0.0002258662607270373,0.9770815489771786,0.00023116418579746694,199.00138028644653,0.0,0.0,0.0,0.0015060535018850767,7.800736441589044e-05,0.0001478588963111469,0.0005955824572460193,0.0958732577500066,0.07162454278364759,0.024248714966359004,0.09587325772086355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.43417246,579.6267126972812,0.0,0.0958732577500066,0.07162454278491975,0.024248714966789705,0.3751954977093056,0.3751954977093056,0.12702357122707872,0.0,3.207983667204246,5.046393884076053,1.2505552149377763e-11,3.2666686583812634,5.048116103360599,1.2505552149377763e-11,24630.274183084766,20935.73305562205,0.85,1.067453574739873,0.6631225686685457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266207917439761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.490928630847,1524.5990697875286,0.3751954977093056,0.12702357122707872,6.112871282664199,3.4967973834597657
2747.0,-30.093427464592324,5.02969825864341,34.9945330856392,24.12377237286421,5.036401995869169,-26.58048877974533,-40.09518820149822,1.5234633110219493,-1.6858010329933677,-4.967124442844007,39.989766560181515,42187.52165997627,25723.49041238527,25723.49041238527,67911.01207236154,77277.89083527056,77277.89083527056,25723.49041238527,103001.38124765584,103001.38124765584,103001.38124765584,127632.22960962649,127632.22960962649,0.0,0.0,91500.51483752328,56410.14566222808,38989.29908366133,24630.848361970653,63620.147445631985,20936.221107675054,1524.6244437745743,0.0,0.8871227567713569,2.8430264613467533,0.0014959128700940735,0.0,-1.6858010329933677,355110.6755486411,1554092.0389154935,4.3763596701632315,1554092.0389154935,4.3763596701632315,0.85,0.09586996056666243,4.028046144702076,101325.0,128374.32734708617,1.2669561050785707,1.0,0.0,4.02804614470017,1.2846271688109066,1.2849173378516658,3.1355760196404447,22715.855665623436,2316.372631390275,19308.474299341073,1968.9164290905737,0.85,0.8499998672099836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9896892792,4632.441516551485,5.555841835230938,5.02969825864341,-2.2897609293885806,7.31945918803199,3.49691311756962,3.5,0.99911803359132,0.6,0.0002258662607270373,0.9770459367873413,0.00023117261146360837,199.00109378850522,0.0,0.0,0.0,0.0015060535018850767,7.801046544924525e-05,0.00014785579527779207,0.0005955699661405697,0.09586996056518021,0.07162446701320926,0.024245493551970955,0.09586996053455886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.6960637744,579.6266270292515,0.0,0.09586996056518021,0.07162446701431659,0.02424549355234584,0.3751957160578144,0.3751957160578144,0.12700690456041297,0.0,3.2226324464747336,5.046616740542163,-1.1254996934439987e-11,3.2813234098506427,5.048338094990754,-1.1254996934439987e-11,24630.848361970653,20936.221107675054,0.85,1.0674450594506466,0.6631157479794991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662068652228262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.494789857807,1524.6244437745743,0.3751957160578144,0.12700690456041297,6.112871282664199,3.49691311756962
2748.0,-30.093077450669494,5.029918069810379,34.99455895429604,24.12420002454894,5.036834879664652,-26.580130479043962,-40.09484101608393,1.5238879080390868,-1.6707104308915177,-4.966688868407885,39.98981965429186,42187.49788245811,25723.622659963636,25723.622659963636,67911.12054242175,77277.8696996155,77277.8696996155,25723.622659963636,103001.49235957913,103001.49235957913,103001.49235957913,127632.91560826005,127632.91560826005,0.0,0.0,91500.52725205025,56410.155434892855,38989.30201906377,24631.423248680923,63620.725267744696,20936.709761378785,1524.649879246451,0.0,0.8871247764467873,2.842874806888829,0.0014959128700940735,0.0,-1.6707104308915177,355116.7028284678,1554094.3276901832,4.376291836773609,1554094.3276901832,4.376291836773609,0.85,0.09586666419179624,4.028046144702076,101325.0,128374.2889305818,1.2669557259371507,1.0,0.0,4.028046144701548,1.2846251830056004,1.28491535159781,3.1355808666912264,22715.858747645467,2316.372945669058,19308.483372265026,1968.917354271339,0.85,0.8500001512937027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0816587296895,4632.441516551485,5.555760039666594,5.029918069810379,-2.289336432475224,7.319254502285603,3.497028888636396,3.5,0.9991511110389703,0.6,0.0002258662607270373,0.9770103167691565,0.0002311810395963341,199.00080721714264,0.0,0.0,0.0,0.0015060535018850767,7.801353296162466e-05,0.00014785272776541265,0.000595557610059156,0.09586666419043763,0.07162439187780423,0.024242272312633407,0.09586666415901884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536070.9583803662,579.6265412220945,0.0,0.09586666419043763,0.07162439187881929,0.024242272312976952,0.37519593518583644,0.37519593518583644,0.1269902378937456,0.0,3.237281684965808,5.046839764062895,-5.405809133662842e-11,3.2959784375163395,5.04856000518464,-5.405809133662842e-11,24631.423248680923,20936.709761378785,0.85,1.0674370695496025,0.6631093516289558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662058182397335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.498674073773,1524.649879246451,0.37519593518583644,0.1269902378937456,6.112871282664199,3.497028888636396
2749.0,-30.092727496238734,5.030136780098238,34.99458487267288,24.12462687296795,5.037266807269864,-26.579772327396732,-40.094486286956794,1.5243116384280884,-1.65562043821393,-4.966254271095959,39.98987283981819,42187.44258797231,25723.754765456833,25723.754765456833,67911.19735342915,77277.84906897567,77277.84906897567,25723.754765456833,103001.6038344325,103001.6038344325,103001.6038344325,127633.60272955119,127633.60272955119,0.0,0.0,91500.53980898774,56410.13332798532,38989.34053444713,24631.998895118682,63621.339429565814,20937.19906085088,1524.6753801270847,0.0,0.887126790798212,2.8427230781011734,0.0014959128700940735,0.0,-1.65562043821393,355122.7166687335,1554096.6204077818,4.376224182407002,1554096.6204077818,4.376224182407002,0.85,0.09586336865922943,4.028046144702076,101325.0,128374.2429421287,1.266955272066407,1.0,0.0,4.02804614470042,1.2846232012595635,1.2849133694041404,3.135585703848885,22715.86186502224,2316.373263553022,19308.47983663735,1968.9169937376528,0.85,0.84999987899946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.17365534832,4632.441516551485,5.555678184066227,5.030136780098238,-2.288912934781903,7.3190497148801406,3.4971446954361705,3.5,0.9991841986960487,0.6,0.0002258662607270373,0.976974704205727,0.00023118946657955169,199.00052069531387,0.0,0.0,0.0,0.0015060535018850767,7.801666724069184e-05,0.0001478495934863455,0.0005955449850384431,0.09586336865776517,0.07162431740151494,0.02423905125625023,0.09586336862750199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.2211486397,579.6264552671728,0.0,0.09586336865776517,0.07162431740260895,0.02423905125662047,0.37519615509617465,0.37519615509617465,0.12697357122707578,0.0,3.2519313795281732,5.047062840636613,6.821210263296962e-12,3.310633832882047,5.048781432898011,6.821210263296962e-12,24631.998895118682,20937.19906085088,0.85,1.0674279724747475,0.6631020812549439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266204776480784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.502571770543,1524.6753801270847,0.37519615509617465,0.12697357122707578,6.112871282664199,3.4971446954361705
2750.0,-30.092376988227652,5.030354392634799,34.99461084014969,24.125053092744224,5.037697933631676,-26.57941375756339,-40.094135294761486,1.524734702967409,-1.6405310578822423,-4.965820560570839,39.989926106724695,42187.40496275077,25723.886495612638,25723.886495612638,67911.29145836341,77277.82909680306,77277.82909680306,25723.886495612638,103001.7155924157,103001.7155924157,103001.7155924157,127634.29079539329,127634.29079539329,0.0,0.0,91500.55247623197,56410.12834217968,38989.36014894698,24632.575202977587,63621.93535192456,20937.68892253095,1524.7009387440198,0.0,0.8871288003198999,2.8425712856727996,0.0014959128700940735,0.0,-1.6405310578822423,355128.718316624,1554098.9166362141,4.376156690461226,1554098.9166362141,4.376156690461226,0.8500000000000001,0.0958600739019359,4.028046144702076,101325.0,128374.20229858058,1.2669548709457743,1.0,0.0,4.028046144700322,1.2846212226337415,1.2849113903313902,3.1355905334054355,22715.865009783687,2316.373584229445,19308.481463467124,1968.9171596281221,0.85,0.8499998329427909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.265677958665,4632.441516551485,5.555596219470817,5.030354392634799,-2.288490369929683,7.318844762564482,3.497260536489359,3.5,0.9992172961398168,0.6,0.0002258662607270373,0.9769390367116131,0.00023119790717679323,199.00023372107356,0.0,0.0,0.0,0.0015060535018850767,7.801976861594536e-05,0.00014784649211109196,0.0005955324925558098,0.09586007390043946,0.07162424353431704,0.02423583036612243,0.09586007387079382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.4843190116,579.6263691807044,0.0,0.09586007390043946,0.07162424353543514,0.02423583036650076,0.3751963757842668,0.3751963757842668,0.12695690456041026,0.0,3.266581459986071,5.0472860425741715,0.0,3.3252895026885767,5.0490034473556875,0.0,24632.575202977587,20937.68892253095,0.85,1.0674194534119763,0.6630952788435507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662037399403498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.506479942615,1524.7009387440198,0.3751963757842668,0.12695690456041026,6.112871282664199,3.497260536489359
