time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2751.0,-30.092026295227505,5.030570909385573,34.99463685647993,24.125478614028566,5.038128240169807,-26.579055103302025,-40.093784232716985,1.525157048244527,-1.6254421064870712,-4.965387791145463,39.98997946465001,42187.36803432163,25724.017989907148,25724.017989907148,67911.38602422878,77277.8097406589,77277.8097406589,25724.017989907148,103001.82773056604,103001.82773056604,103001.82773056604,127634.97998624956,127634.97998624956,0.0,0.0,91500.56535236744,56410.12364603098,38989.379673707175,24633.152255683508,63622.53192939068,20938.179417330983,1524.7265611170772,0.0,0.8871308047017408,2.842419420741951,0.0014959128700940735,0.0,-1.6254421064870712,355134.7070211779,1554101.2167929164,4.3760893713501225,1554101.2167929164,4.3760893713501225,0.8500000000000001,0.09585677996536258,4.028046144702076,101325.0,128374.1585928473,1.2669544396037238,1.0,0.0,4.028046144702318,1.284619247377908,1.2849094146293898,3.1355953547511417,22715.868206404335,2316.3739101940355,19308.48381323638,1968.917399237903,0.85,0.8499998167709345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3577258517225,4632.441516551485,5.555514176861009,5.030570909385573,-2.2880687775222843,7.318639686907858,3.4973764109047183,3.5,0.9992504031156338,0.6,0.0002258662607270373,0.9769033517988158,0.0002312063525129069,198.999946596204,0.0,0.0,0.0,0.0015060535018850767,7.802287072240456e-05,0.00014784339000463274,0.0005955199971278463,0.09585677996396713,0.07162417031029693,0.0242326096536702,0.09585677993436728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.7479391046,579.6262829471149,0.0,0.09585677996396713,0.07162417031133961,0.02423260965402298,0.3751965972508851,0.3751965972508851,0.1269402378937441,0.0,3.281231971378702,5.047509405438859,6.480149750132114e-12,3.339945684658403,5.049225661593255,6.480149750132114e-12,24633.152255683508,20938.179417330983,0.85,1.067410930762673,0.663088480683885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662027086035912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.510410869894,1524.7265611170772,0.3751965972508851,0.1269402378937441,6.112871282664199,3.4973764109047183
2752.0,-30.09167577827217,5.030786331957446,34.994662921252505,24.125903227273398,5.038557524406924,-26.57869670980571,-40.09343324052168,1.5255784559404448,-1.6103538954353098,-4.964955980807419,39.99003290830808,42187.3305506231,25724.149291375204,25724.149291375204,67911.4798419983,77277.79088792195,77277.79088792195,25724.149291375204,103001.94017929715,103001.94017929715,103001.94017929715,127635.67020930251,127635.67020930251,0.0,0.0,91500.57838891027,56410.11805161119,38989.40037477676,24633.730030005354,63623.13040478211,20938.67052550455,1524.7522463208622,0.0,0.8871328038718262,2.8422674853723504,0.0014959128700940735,0.0,-1.6103538954353098,355140.6825319337,1554103.5206447146,4.376022227487193,1554103.5206447146,4.376022227487193,0.85,0.09585348685175113,4.028046144702076,101325.0,128374.12067742777,1.2669540654076266,1.0,0.0,4.028046144699709,1.2846172765130783,1.284907443319385,3.135600165393749,22715.871442847605,2316.374240219403,19308.49159858384,1968.918193122406,0.85,0.8500000383944494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.449798044143,4632.441516551485,5.555432066716462,5.030786331957446,-2.2876481708018948,7.318434502759342,3.497492317445593,3.5,0.9992835192701695,0.6,0.0002258662607270373,0.9768676862044888,0.0002312147938935473,198.99965961629658,0.0,0.0,0.0,0.0015060535018850767,7.802597232564864e-05,0.00014784028840138867,0.0005955075037268567,0.09585348685022828,0.07162409773104661,0.024229389119181672,0.09585348682118021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.0119828007,579.6261965749419,0.0,0.09585348685022828,0.07162409773218453,0.024229389119566597,0.3751968194988886,0.3751968194988886,0.1269235712270782,0.0,3.2958828775762186,5.047732818538179,-4.831690603168681e-11,3.3546020853721075,5.049447449274794,-4.831690603168681e-11,24633.730030005354,20938.67052550455,0.85,1.0674023646735538,0.6630816541440119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662016824611768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.514357186723,1524.7522463208622,0.3751968194988886,0.1269235712270782,6.112871282664199,3.497492317445593
2753.0,-30.09132471955132,5.031000663571142,34.9946890336044,24.126327351573877,5.038986167221392,-26.57833789267465,-40.09308221340177,1.5259993403444858,-1.5952666641931614,-4.964525054198864,39.99008642371368,42187.29500217738,25724.28020635652,25724.28020635652,67911.5752085339,77277.77259954199,77277.77259954199,25724.28020635652,103002.05280589851,103002.05280589851,103002.05280589851,127636.3612164486,127636.3612164486,0.0,0.0,91500.5915115408,56410.113914175265,38989.41955262837,24634.308410550093,63623.72796317846,20939.162148967578,1524.777986029104,0.0,0.8871347982636868,2.842115491695052,0.0014959128700940735,0.0,-1.5952666641931614,355146.6458927635,1554105.82759369,4.375955244310409,1554105.82759369,4.375955244310409,0.85,0.09585019449573534,4.028046144702076,101325.0,128374.07936576653,1.26695365769323,1.0,0.0,4.028046144700511,1.2846153081016476,1.2849054744633335,3.1356049700626403,22715.874700662946,2316.374572424115,19308.495416695056,1968.9185824613967,0.85,0.8500000845722023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.541893469299,4632.441516551485,5.555349848499774,5.031000663571142,-2.287228494277382,7.318229157848524,3.4976082547704177,3.5,0.9993166442201193,0.6,0.0002258662607270373,0.9768319668925622,0.00023122324860594927,198.99937219365728,0.0,0.0,0.0,0.0015060535018850767,7.802907435151623e-05,0.00014783718637552108,0.00059549500862352,0.09585019449457768,0.07162402574810142,0.024226168746476262,0.09585019446310641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.2763810033,579.626110086793,0.0,0.09585019449457768,0.07162402574896651,0.024226168746768827,0.3751970425239564,0.3751970425239564,0.12690690456040885,0.0,3.310534052216269,5.047956269399094,-5.161382432561368e-11,3.3692583900057116,5.049669367888271,-5.161382432561368e-11,24634.308410550093,20939.162148967578,0.85,1.0673938384722912,0.6630748677064761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662006615054744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.518311666558,1524.777986029104,0.3751970425239564,0.12690690456040885,6.112871282664199,3.4976082547704177
2754.0,-30.090973842823562,5.031213905138545,34.994715193696614,24.12675053291025,5.039413727820292,-26.577979347738044,-40.09273118628187,1.5264192327347816,-1.580179674249905,-4.964095120049127,39.99014003896719,42187.258881320864,25724.41101191161,25724.41101191161,67911.66989323247,77277.75489513947,77277.75489513947,25724.41101191161,103002.16590705108,103002.16590705108,103002.16590705108,127637.05352414449,127637.05352414449,0.0,0.0,91500.60485295435,56410.108839135624,38989.440015354136,24634.8876170934,63624.32763244754,20939.65447452939,1524.8037953343987,0.0,0.8871367872239986,2.8419634169537336,0.0014959128700940735,0.0,-1.580179674249905,355152.5955981442,1554108.1388494892,4.375888443760567,1554108.1388494892,4.375888443760567,0.85,0.09584690300213558,4.028046144702076,101325.0,128374.04390009506,1.2669533076742665,1.0,0.0,4.028046144701341,1.284613344335723,1.2849035102538373,3.13560976340705,22715.87801279321,2316.374910167408,19308.500231891776,1968.9190734748133,0.85,0.8500001726113138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.634011449456,4632.441516551485,5.555267582863775,5.031213905138545,-2.2868098276585034,7.318023732797048,3.497724222027145,3.5,0.9993497777220414,0.6,0.0002258662607270373,0.9767962675056969,0.00023123169921993996,198.99908492085098,0.0,0.0,0.0,0.0015060535018850767,7.80321764913996e-05,0.00014783408423563773,0.0005954825130609225,0.09584690300093404,0.07162395443895961,0.02422294856197444,0.09584690297020414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.54127255,579.6260234372505,0.0,0.09584690300093404,0.07162395443985747,0.0242229485622781,0.37519726632190853,0.37519726632190853,0.1268902378937398,0.0,3.3251856317204442,5.048179768615228,-3.001332515850663e-11,3.383915445799232,5.04989117059398,-3.001332515850663e-11,24634.8876170934,20939.65447452939,0.85,1.0673852663017918,0.6630680504009906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661996457212052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.522288683653,1524.8037953343987,0.37519726632190853,0.1268902378937398,6.112871282664199,3.497724222027145
2755.0,-30.090622459901333,5.031426060415219,34.99474140053018,24.12717315545308,5.039840581141037,-26.577620417813872,-40.092380124237366,1.5268385390535886,-1.5650937667955986,-4.9636660455891874,39.99019372060419,42187.22457517305,25724.541366799127,25724.541366799127,67911.76594197217,77277.73776937815,77277.73776937815,25724.541366799127,103002.27913617727,103002.27913617727,103002.27913617727,127637.74652681022,127637.74652681022,0.0,0.0,91500.61828228676,56410.10508808164,38989.45910467235,24635.467390632948,63624.9264953053,20940.147282038004,1524.829656364537,0.0,0.8871387715479636,2.8418112881256663,0.0014959128700940735,0.0,-1.5650937667955986,355158.5334846102,1554110.4529685525,4.375821799128742,1554110.4529685525,4.375821799128742,0.85,0.09584361224360012,4.028046144702076,101325.0,128374.00041706617,1.2669528785301374,1.0,0.0,4.028046144702356,1.2846113833167474,1.2849015487919107,3.1356145500610735,22715.881346750153,2316.375250136403,19308.496649749337,1968.918708197941,0.85,0.8499998901654637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.726150757937,4632.441516551485,5.555185197593394,5.031426060415219,-2.286392073359055,7.317818133774274,3.4978402176725965,3.5,0.9993829193350275,0.6,0.0002258662607270373,0.9767605180272491,0.00023124016231042648,198.99879723444002,0.0,0.0,0.0,0.0015060535018850767,7.803527905395984e-05,0.00014783098167307746,0.0005954700157957629,0.09584361224208714,0.07162388370848022,0.024219728533606915,0.09584361221409657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536072.8064921018,579.6259366803988,0.0,0.09584361224208714,0.07162388370961086,0.02421972853398927,0.375197490890069,0.375197490890069,0.1268735712270725,0.0,3.3398374410484166,5.048403313483675,-4.831690603168681e-12,3.3985722787936083,5.050113260634191,-4.831690603168681e-12,24635.467390632948,20940.147282038004,0.85,1.067376729260083,0.6630612701499298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661986351040306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.52627375678,1524.829656364537,0.375197490890069,0.1268735712270725,6.112871282664199,3.4978402176725965
2756.0,-30.090270881298263,5.031637131025906,34.994767654167234,24.127595079503976,5.0402665646721285,-26.577261398889984,-40.092029062192864,1.5272570822638443,-1.5500081102576928,-4.963237930142763,39.9902474975336,42187.19100632833,25724.671526717677,25724.671526717677,67911.862533046,77277.72127909082,77277.72127909082,25724.671526717677,103002.3928058085,103002.3928058085,103002.3928058085,127638.44075618578,127638.44075618578,0.0,0.0,91500.63191517972,56410.10164241724,38989.4780808472,24636.04795037728,63625.52603122448,20940.64075782069,1524.8555839598428,0.0,0.8871407506268456,2.841659082319805,0.0014959128700940735,0.0,-1.5500081102576928,355164.4581770078,1554112.7711993938,4.375755330858166,1554112.7711993938,4.375755330858166,0.85,0.09584032231982434,4.028046144702076,101325.0,128373.95821458744,1.2669524620240558,1.0,0.0,4.028046144700173,1.284609425872662,1.2848995909056815,3.1356193280037163,22715.884731242902,2316.3755952586157,19308.498327820398,1968.9188793135677,0.85,0.8499998373941358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.818310850732,4632.441516551485,5.5551027485662186,5.031637131025906,-2.2859753039428745,7.31761243496878,3.497956241022958,3.5,0.9994160688637023,0.6,0.0002258662607270373,0.976724750052852,0.00023124863039952184,198.99850938865248,0.0,0.0,0.0,0.0015060535018850767,7.803838173056606e-05,0.00014782787899647126,0.0005954575180712211,0.0958403223185495,0.07162381363171215,0.024216508686837352,0.09584032228916999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.0721824886,579.6258497695162,0.0,0.0958403223185495,0.07162381363266485,0.024216508687159487,0.3751977162261651,0.3751977162261651,0.12685690456040682,0.0,3.3544896122772343,5.048626985094359,1.2846612662542611e-11,3.413229819885089,5.050335612991091,1.2846612662542611e-11,24636.04795037728,20940.64075782069,0.85,1.067368189611792,0.6630544946005601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266197629636137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53028066656,1524.8555839598428,0.3751977162261651,0.12685690456040682,6.112871282664199,3.497956241022958
2757.0,-30.089919492201012,5.031847118731684,34.99479395401955,24.12801623521375,5.040691688752244,-26.57690263629156,-40.09167800014836,1.5276748328427785,-1.5349235135569756,-4.962810768653255,39.99030135093669,42187.15682501917,25724.801475306587,25724.801475306587,67911.95830032576,77277.70521544955,77277.70521544955,25724.801475306587,103002.50669075613,103002.50669075613,103002.50669075613,127639.13587257058,127639.13587257058,0.0,0.0,91500.64570419022,56410.09731375971,38989.49821158945,24636.629181814453,63626.127393403905,20941.134804542286,1524.881571426569,0.0,0.8871427245545037,2.8415068110048036,0.0014959128700940735,0.0,-1.5349235135569756,355170.36974425113,1554115.0927291561,4.375689035794944,1554115.0927291561,4.375689035794944,0.85,0.09583703319962805,4.028046144702076,101325.0,128373.91734833496,1.2669520587055016,1.0,0.0,4.028046144702166,1.2846074721415053,1.28489763673322,3.1356240968979576,22715.888154493277,2316.3759443330064,19308.505295778792,1968.9195898475823,0.85,0.8500000160442552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.910490678255,4632.441516551485,5.5550202335132735,5.031847118731684,-2.2855595157718853,7.31740663450357,3.4980722907578734,3.5,0.999449225930821,0.6,0.0002258662607270373,0.9766890027695867,0.0002312570942096724,198.99822169884987,0.0,0.0,0.0,0.0015060535018850767,7.804148452122287e-05,0.00014782477620581443,0.0005954450198872779,0.09583703319812693,0.0716237441847968,0.024213289013330128,0.09583703317094597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.3382507359,579.6257627350169,0.0,0.09583703319812693,0.07162374418591867,0.024213289013709376,0.3751979423333287,0.3751979423333287,0.12684023789374205,0.0,3.369142049659388,5.048850600450521,-1.4722445484949276e-11,3.427887255096266,5.050557186821379,-1.4722445484949276e-11,24636.629181814453,20941.134804542286,0.85,1.0673596065406012,0.6630476905214365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661966293098086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.534303209246,1524.881571426569,0.3751979423333287,0.12684023789374205,6.112871282664199,3.4980722907578734
2758.0,-30.089567934885274,5.032056025670085,34.99482029963198,24.128436657506995,5.041115941998441,-26.576543809557375,-40.09132697302846,1.5280918166703206,-1.5198397524465008,-4.962384544392204,39.990355283513196,42187.123284927526,25724.93116739191,25724.93116739191,67912.05445231944,77277.68966776619,77277.68966776619,25724.93116739191,103002.6208351581,103002.6208351581,103002.6208351581,127639.83193044714,127639.83193044714,0.0,0.0,91500.65958776574,56410.09320492627,38989.51820315496,24637.211095289033,63626.729298444,20941.629430995676,1524.9076189872742,0.0,0.8871446934068243,2.8413544731567284,0.0014959128700940735,0.0,-1.5198397524465008,355176.2684186301,1554117.4176741552,4.375622911388853,1554117.4176741552,4.375622911388853,0.8499999999999999,0.09583374487555613,4.028046144702076,101325.0,128373.87770695647,1.2669516674755141,1.0,0.0,4.02804614470385,1.284605522002209,1.2848956861534302,3.1356288570392343,22715.89160122031,2316.3762958013504,19308.508541205094,1968.9199207889642,0.85,0.8500000299423787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.002689225793,4632.441516551485,5.554937643902034,5.032056025670085,-2.2851446965441613,7.3172007222142454,3.498188365600826,3.5,0.9994823901716645,0.6,0.0002258662607270373,0.9766532397854841,0.0002312655623572676,198.99793387215573,0.0,0.0,0.0,0.0015060535018850767,7.804458711724221e-05,0.0001478216736097951,0.0005954325224873438,0.09583374487413678,0.07162367536237782,0.02421006951175896,0.09583374484642587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.604710177,579.6256755725356,0.0,0.09583374487413678,0.07162367536343861,0.02421006951211752,0.3751981692030479,0.3751981692030479,0.12682357122707522,0.0,3.383794713775046,5.049074112540666,4.661160346586257e-12,3.442544791945693,5.050778500973081,4.661160346586257e-12,24637.211095289033,20941.629430995676,0.85,1.0673510205714791,0.6630408909916924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266195634116683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.538333674784,1524.9076189872742,0.3751981692030479,0.12682357122707522,6.112871282664199,3.498188365600826
2759.0,-30.089216212676288,5.032263854449493,34.994846690602884,24.12885627653452,5.041539273592134,-26.57618492648232,-40.09097591098396,1.5285079873981606,-1.5047566807744488,-4.961959235491618,39.990409295910865,42187.090377324595,25725.060546471002,25725.060546471002,67912.15092379559,77277.6747122577,77277.6747122577,25725.060546471002,103002.7352587287,103002.7352587287,103002.7352587287,127640.52894658473,127640.52894658473,0.0,0.0,91500.67362402519,56410.08928909199,38989.53814992578,24637.793687856032,63627.33183778181,20942.124634677628,1524.9337259931217,0.0,0.8871466572923687,2.8412020693906292,0.0014959128700940735,0.0,-1.5047566807744488,355182.15450151643,1554119.7460630774,4.375556953992299,1554119.7460630774,4.375556953992299,0.85,0.09583045733512864,4.028046144702076,101325.0,128373.8393461282,1.2669512888835746,1.0,0.0,4.028046144703763,1.2846035756715006,1.2848937393830884,3.1356336078984492,22715.89508585255,2316.3766511349495,19308.5081106847,1968.9198768881015,0.85,0.8499998805994675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.094905571222,4632.441516551485,5.554854968643306,5.032263854449493,-2.2847308300220694,7.316994684471562,3.4983044643917967,3.5,0.999515561254799,0.6,0.0002258662607270373,0.9766174614407658,0.00023127403476262405,198.99764591129343,0.0,0.0,0.0,0.0015060535018850767,7.804769013599877e-05,0.00014781857059103853,0.0005954200233846044,0.09583045733368341,0.0716236071543966,0.02420685017928681,0.09583045730665377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536073.8715640191,579.625588281031,0.0,0.09583045733368341,0.07162360715547678,0.02420685017965187,0.37519839682562367,0.37519839682562367,0.12680690456040958,0.0,3.398447595959567,5.049297574428294,1.63140612130519e-11,3.4572025547171847,5.051000018890761,1.63140612130519e-11,24637.793687856032,20942.124634677628,0.85,1.0673424291456688,0.6630340949213585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661946440466147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.542379223272,1524.9337259931217,0.37519839682562367,0.12680690456040958,6.112871282664199,3.4983044643917967
2760.0,-30.088864328509143,5.0324706078564345,34.99487312636897,24.129275197070115,5.041961768078862,-26.575825981444087,-40.090624848939456,1.52892342101363,-1.4896744831551132,-4.961534833217402,39.99046338261872,42187.05808691281,25725.189591166978,25725.189591166978,67912.24767807979,77277.66031057913,77277.66031057913,25725.189591166978,103002.84990174611,103002.84990174611,103002.84990174611,127641.22682565931,127641.22682565931,0.0,0.0,91500.68780927209,56410.08558560507,38989.55802629668,24638.37692391319,63627.93495020988,20942.620385326212,1524.9598902065563,0.0,0.8871486162753609,2.841049603215329,0.0014959128700940735,0.0,-1.4896744831551132,355188.02811264875,1554122.077658618,4.375491161446817,1554122.077658618,4.375491161446817,0.85,0.09582717056372983,4.028046144702076,101325.0,128373.80226585003,1.266950922929682,1.0,0.0,4.028046144702619,1.284601632793972,1.2848917960667066,3.1356383503430476,22715.89860747231,2316.377010240226,19308.517407452207,1968.9208248945572,0.85,0.8500001580875494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.187138908113,4632.441516551485,5.554772204094554,5.0324706078564345,-2.2843179094773793,7.316788517333814,3.498420586116368,3.5,0.9995487388903909,0.6,0.0002258662607270373,0.9765816680359095,0.0002312825113554477,198.9973578186672,0.0,0.0,0.0,0.0015060535018850767,7.805079326881733e-05,0.00014781546745821998,0.0005954075238224181,0.09582717056229409,0.07162353954986071,0.024203631012433374,0.09582717053566402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.1387850309,579.6255008694027,0.0,0.09582717056229409,0.07162353955093381,0.024203631012796014,0.3751986251964472,0.3751986251964472,0.12679023789374444,0.0,3.4131006555091403,5.049521001859489,-2.7398527890909463e-11,3.471860350062286,5.051221582066262,-2.7398527890909463e-11,24638.37692391319,20942.620385326212,0.85,1.0673338327139246,0.6630273027079225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661936590872271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.546439793692,1524.9598902065563,0.3751986251964472,0.12679023789374444,6.112871282664199,3.498420586116368
2761.0,-30.0885119609642,5.032676288620749,34.994899606703626,24.129693523887568,5.042383485668202,-26.575466678946647,-40.09027375197036,1.5293382036506569,-1.4745927702892345,-4.961111339705681,39.990517552316085,42187.02753555089,25725.318308282283,25725.318308282283,67912.34584383317,77277.64656359018,77277.64656359018,25725.318308282283,103002.96487187246,103002.96487187246,103002.96487187246,127641.92573001616,127641.92573001616,0.0,0.0,91500.70213940849,56410.083111369204,38989.57669782142,24638.96085814369,63628.537555965115,20943.116729422138,1524.9861148233765,0.0,0.8871505703147211,2.8408970691744533,0.0014959128700940735,0.0,-1.4745927702892345,355193.88922405016,1554124.4128332536,4.375425535130586,1554124.4128332536,4.375425535130586,0.85,0.09582388457538152,4.028046144702076,101325.0,128373.75727956665,1.2669504789495845,1.0,0.0,4.028046144702755,1.2845996929667676,1.2848898558013377,3.135643085356304,22715.902165062238,2316.377373013439,19308.518372119404,1968.9209232632352,0.85,0.8500000674336635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.2793884762195,4632.441516551485,5.554689352642664,5.032676288620749,-2.283905936131881,7.31658222475263,3.4985367298182117,3.5,0.9995819228052033,0.6,0.0002258662607270373,0.9765458268801744,0.00023129099987926312,198.9970693311286,0.0,0.0,0.0,0.0015060535018850767,7.805389682442597e-05,0.00014781236390261135,0.0005953950225572139,0.09582388457422558,0.07162347255933947,0.02420041201488611,0.09582388454516565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.4064160936,579.6254133236278,0.0,0.09582388457422558,0.07162347256020346,0.02420041201517805,0.3751988543127531,0.3751988543127531,0.12677357122707636,0.0,3.4277539422488985,5.049744512909058,2.4272139853565022e-11,3.4865185694164325,5.051443696807553,2.4272139853565022e-11,24638.96085814369,20943.116729422138,0.85,1.0673252671271942,0.663020543234156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661926792252984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.55051533275,1524.9861148233765,0.3751988543127531,0.12677357122707636,6.112871282664199,3.4985367298182117
2762.0,-30.088159767620358,5.032880898341408,34.994926131353694,24.130111117288493,5.042804336622637,-26.575107619912863,-40.08992265500126,1.529752188914955,-1.4595118520294932,-4.960688808325768,39.99057180377681,42186.9964258768,25725.446833520855,25725.446833520855,67912.44325939765,77277.6332986928,77277.6332986928,25725.446833520855,103003.08013221365,103003.08013221365,103003.08013221365,127642.62564065166,127642.62564065166,0.0,0.0,91500.71667121862,56410.07979840183,38989.59652535198,24639.545508438005,63629.14203378999,20943.613682172305,1525.0124020793207,0.0,0.8871525191433355,2.8407444651230325,0.0014959128700940735,0.0,-1.4595118520294932,355199.7370945815,1554126.7515355682,4.375360084013069,1554126.7515355682,4.375360084013069,0.8500000000000001,0.09582059939973442,4.028046144702076,101325.0,128373.71780521644,1.2669500893680379,1.0,0.0,4.0280461447026985,1.284597756874503,1.2848879192717526,3.135647811267033,22715.90577271955,2316.377740892104,19308.520138235963,1968.921103357004,0.85,0.8500000101877665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.371653505439,4632.441516551485,5.554606444518336,5.032880898341408,-2.283494949023416,7.316375847364824,3.4986528945285404,3.5,0.9996151127224401,0.6,0.0002258662607270373,0.9765100048611725,0.0002312994844934006,198.99678098704632,0.0,0.0,0.0,0.0015060535018850767,7.805700049412705e-05,0.00014780926023291025,0.00059538252083244,0.0958205993980854,0.07162340620449996,0.02419719319358545,0.09582059937377153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.6744511502,579.6253256456841,0.0,0.0958205993980854,0.07162340620573258,0.02419719319400184,0.37519908417946946,0.37519908417946946,0.1267569045604117,0.0,3.4424074636669957,5.049968011478995,2.609112925711088e-11,3.5011769562962627,5.051665313543765,2.609112925711088e-11,24639.545508438005,20943.613682172305,0.85,1.0673166585105458,0.6630137556070389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661917044478768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.554612284952,1525.0124020793207,0.37519908417946946,0.1267569045604117,6.112871282664199,3.4986528945285404
2763.0,-30.087807421519045,5.033084439457527,34.994952699896395,24.1305278724991,5.043224259919636,-26.574748516187846,-40.08957155803216,1.5301653545884566,-1.4444317661125297,-4.960267200497856,39.990626131553874,42186.96590663261,25725.575066065707,25725.575066065707,67912.54097269832,77277.62057071383,77277.62057071383,25725.575066065707,103003.19563677954,103003.19563677954,103003.19563677954,127643.3264609569,127643.3264609569,0.0,0.0,91500.73130242413,56410.07663834313,38989.61629342333,24640.130824177362,63629.747117600695,20944.111200550757,1525.038748192303,0.0,0.8871544629771477,2.8405917961254774,0.0014959128700940735,0.0,-1.4444317661125297,355205.5722580345,1554129.0935300828,4.375294800840303,1554129.0935300828,4.375294800840303,0.85,0.09581731500486992,4.028046144702076,101325.0,128373.68439956044,1.2669497596798465,1.0,0.0,4.0280461447034694,1.2845958246210523,1.284885986581848,3.1356525278216005,22715.909405052695,2316.378111287004,19308.527221337037,1968.9218256323045,0.85,0.8500001860828977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.463932958371,4632.441516551485,5.554523459202102,5.033084439457527,-2.2830849197830485,7.316169359240575,3.4987690789419736,3.5,0.9996483082691353,0.6,0.0002258662607270373,0.9764741687233603,0.00023130797307453023,198.99649251873615,0.0,0.0,0.0,0.0015060535018850767,7.806010427792384e-05,0.00014780615644911348,0.0005953700186480834,0.0958173150034486,0.0716233404625609,0.0241939745408877,0.09581731497732282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536074.94286329,579.6252378443781,0.0,0.0958173150034486,0.07162334046362334,0.024193974541246575,0.37519931479476437,0.37519931479476437,0.12674023789374675,0.0,3.4570611764320347,5.050191467885554,3.069544618483633e-12,3.5158354343853375,5.051886842697627,3.069544618483633e-12,24640.130824177362,20944.111200550757,0.85,1.067308044572017,0.663006971073805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661907347473684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.55871749291,1525.038748192303,0.37519931479476437,0.12674023789374675,6.112871282664199,3.4987690789419736
2764.0,-30.08745460246807,5.033286915254098,34.99497931184662,24.13094410384076,5.043643459723892,-26.574389059151603,-40.08922042613847,1.530577916407681,-1.429352432738824,-4.9598464759419425,39.99068053298629,42186.937086737526,25725.702904411544,25725.702904411544,67912.63999114907,77277.60846868649,77277.60846868649,25725.702904411544,103003.31137309804,103003.31137309804,103003.31137309804,127644.02814795362,127644.02814795362,0.0,0.0,91500.74607520844,56410.07469326063,38989.63486883091,24640.71677485558,63630.35164368649,20944.609258627243,1525.0651505152764,0.0,0.8871564020306266,2.8404390658698366,0.0014959128700940735,0.0,-1.429352432738824,355211.3952719798,1554131.438702657,4.375229678407932,1554131.438702657,4.375229678407932,0.85,0.09581403136445973,4.028046144702076,101325.0,128373.64303222312,1.2669493514159695,1.0,0.0,4.02804614470101,1.2845938951974487,1.2848840567224302,3.1356572374827802,22715.913072534095,2316.3784852660283,19308.530418176157,1968.9221516191724,0.85,0.8500001895817334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.55622600108,4632.441516551485,5.554440375783433,5.033286915254098,-2.282675818467853,7.315962733721951,3.4988852820092387,3.5,0.9996815091454968,0.6,0.0002258662607270373,0.9764382859045952,0.00023131647333736973,198.99620366405674,0.0,0.0,0.0,0.0015060535018850767,7.806320848457905e-05,0.00014780305224245825,0.0005953575147604335,0.09581403136314498,0.07162327531310121,0.024190756050043775,0.09581403133644222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.211639364,579.6251499240103,0.0,0.09581403136314498,0.07162327531408401,0.02419075605037573,0.3751995461553633,0.3751995461553633,0.12672357122708008,0.0,3.471715053140713,5.050414973190641,-3.524291969370097e-12,3.5304940432031344,5.052108861517411,-3.524291969370097e-12,24640.71677485558,20944.609258627243,0.85,1.0672994606637143,0.6630002191874321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661897701121996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.562837500886,1525.0651505152764,0.3751995461553633,0.12672357122708008,6.112871282664199,3.4988852820092387
2765.0,-30.087101964727804,5.033488327209311,34.995005967143776,24.131359496992104,5.044061711496338,-26.574029860050597,-40.088865522388346,1.5309896068191002,-1.4142737373619525,-4.959426719239299,39.99073501946892,42186.89200547462,25725.83056537444,25725.83056537444,67912.72257084906,77277.59688016384,77277.59688016384,25725.83056537444,103003.42744553828,103003.42744553828,103003.42744553828,127644.73091220416,127644.73091220416,0.0,0.0,91500.76105127438,56410.05617658505,38989.672082988145,24641.303466665886,63630.97554965403,20945.107946666,1525.091617054052,0.0,0.8871583358334816,2.840286262852785,0.0014959128700940735,0.0,-1.4142737373619525,355217.20496538037,1554133.7875449546,4.375164732509004,1554133.7875449546,4.375164732509004,0.85,0.09581074854369341,4.028046144702076,101325.0,128373.59837999629,1.2669489107327538,1.0,0.0,4.028046144702317,1.284591969854927,1.284882130945016,3.135661937196272,22715.916790482053,2316.3788643912094,19308.529997674785,1968.9221087399658,0.85,0.8500000319496257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.64853200557,4632.441516551485,5.554357241833889,5.033488327209311,-2.2822677069252877,7.3157560341345995,3.4990015029403,3.5,0.9997147151258,0.6,0.0002258662607270373,0.9764024229469392,0.00023132496951957235,198.9959149586551,0.0,0.0,0.0,0.0015060535018850767,7.806634615257231e-05,0.000147799914574465,0.0005953448760889699,0.09581074854258138,0.07162321080519904,0.024187537737382345,0.095810748514637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.4808356728,579.625061866163,0.0,0.09581074854258138,0.07162321080603035,0.024187537737663068,0.3751997782641428,0.3751997782641428,0.126706904560413,0.0,3.4863691580441127,5.050638480073758,1.261923898709938e-11,3.5451529818773224,5.052330531837697,1.261923898709938e-11,24641.303466665886,20945.107946666,0.85,1.0672902935120614,0.662993009946144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266188810526787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.56697872849,1525.091617054052,0.3751997782641428,0.126706904560413,6.112871282664199,3.4990015029403
2766.0,-30.0867488610121,5.033688678693019,34.99503266522676,24.13177426150071,5.044479170500747,-26.57367032088648,-40.08851816235108,1.5314006303751198,-1.3991959107800085,-4.959007841923365,39.99078957630198,42186.879969489826,25725.95782195513,25725.95782195513,67912.83779144495,77277.58589332538,77277.58589332538,25725.95782195513,103003.54371528051,103003.54371528051,103003.54371528051,127645.43448940688,127645.43448940688,0.0,0.0,91500.77611924947,56410.07019541393,38989.67324870615,24641.89077412636,63631.564022832514,20945.607158007406,1525.1181386163935,0.0,0.8871602648874881,2.8401334005909105,0.0014959128700940735,0.0,-1.3991959107800085,355223.0025603875,1554136.139422966,4.375099946290119,1554136.139422966,4.375099946290119,0.85,0.09580746647073467,4.028046144702076,101325.0,128373.56374946624,1.2669485689559954,1.0,0.0,4.028046144700415,1.2845900476368293,1.2848802082927313,3.1356666292971767,22715.920531247313,2316.379245843108,19308.534740641684,1968.9225923879903,0.85,0.8500001007699188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.740849915337,4632.441516551485,5.5542740096146295,5.033688678693019,-2.281860520025316,7.315549198718335,3.4991177404055462,3.5,0.999747925830156,0.6,0.0002258662607270373,0.9763665140236116,0.00023133347721670752,198.99562587259766,0.0,0.0,0.0,0.0015060535018850767,7.806941724027183e-05,0.00014779684348676547,0.0005953325056060018,0.09580746646939105,0.07162314688477858,0.024184319584612462,0.09580746644389537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536075.7503795911,579.6249736945948,0.0,0.09580746646939105,0.07162314688578303,0.02418431958495164,0.37520001112056617,0.37520001112056617,0.126690237893747,0.0,3.501023414390943,5.050862029947666,-7.702283255639486e-11,3.559811931143372,5.052552579286271,-7.702283255639486e-11,24641.89077412636,20945.607158007406,0.85,1.0672822338152212,0.662986689347321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661878559841107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.57112808447,1525.1181386163935,0.37520001112056617,0.126690237893747,6.112871282664199,3.4991177404055462
2767.0,-30.086395942837765,5.033887971619594,34.995059405854285,24.132188187818997,5.044895703425134,-26.573311041369326,-40.088167030457384,1.531810801956927,-1.3841188885156726,-4.958589911681471,39.990844211678606,42186.85165604816,25726.084848810988,25726.084848810988,67912.93650485914,77277.57540795662,77277.57540795662,25726.084848810988,103003.66025676762,103003.66025676762,103003.66025676762,127646.13903264512,127646.13903264512,0.0,0.0,91500.79138866681,56410.06763675915,38989.69305767518,24642.478775877506,63632.17183355268,20946.10695949588,1525.1447212366809,0.0,0.8871621888212856,2.8399804702773355,0.0014959128700940735,0.0,-1.3841188885156726,355228.7871235834,1554138.4946879544,4.375035332221746,1554138.4946879544,4.375035332221746,0.85,0.09580418519514552,4.028046144702076,101325.0,128373.52154698747,1.2669481524499133,1.0,0.0,4.028046144701342,1.284588129408861,1.2848782896314777,3.1356713116722426,22715.92432202249,2316.3796323945985,19308.53135353159,1968.9222469988827,0.85,0.8499998098167848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.833179129103,4632.441516551485,5.55419071756123,5.033887971619594,-2.281454307116236,7.31534227873583,3.4992339936484806,3.5,0.999781141042423,0.6,0.0002258662607270373,0.9763306253923214,0.00023134198073145244,198.99533693928223,0.0,0.0,0.0,0.0015060535018850767,7.807252178931756e-05,0.00014779373893771976,0.0005953200003391871,0.09580418519414857,0.07162308358979508,0.02418110160435349,0.09580418516548256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.0203115914,579.6248853960627,0.0,0.09580418519414857,0.07162308359054043,0.024181101604605102,0.37520024472671726,0.37520024472671726,0.12667357122707543,0.0,3.5156778453749666,5.0510855721547046,9.72022462519817e-12,3.574471023165813,5.052774287181705,9.72022462519817e-12,24642.478775877506,20946.10695949588,0.85,1.067273590511793,0.6629799115830808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661869064681857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.575298530082,1525.1447212366809,0.37520024472671726,0.12667357122707543,6.112871282664199,3.4992339936484806
2768.0,-30.08604288545281,5.03408620865129,34.995086188393074,24.13260145056995,5.045311458716494,-26.572951714298462,-40.08781593348829,1.5322202875619524,-1.369043034519052,-4.958172893748308,39.990898913698636,42186.823876451606,25726.211556196413,25726.211556196413,67913.03543264802,77277.56538579894,77277.56538579894,25726.211556196413,103003.77694199535,103003.77694199535,103003.77694199535,127646.84433083245,127646.84433083245,0.0,0.0,91500.80675021176,56410.06524086363,38989.712788164594,24643.0673888371,63632.780177001696,20946.607280511533,1525.1713593766399,0.0,0.8871641078529194,2.8398274808613424,0.0014959128700940735,0.0,-1.369043034519052,355234.5591317158,1554140.8528293099,4.374970882979483,1554140.8528293099,4.374970882979483,0.85,0.09580090468033399,4.028046144702076,101325.0,128373.48524617463,1.2669477941887455,1.0,0.0,4.028046144701404,1.2845862143946791,1.284876374184736,3.135675986216438,22715.92813566921,2316.380021278338,19308.54213551594,1968.9233464553076,0.85,0.8500001417594338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.925518701376,4632.441516551485,5.55410734743617,5.03408620865129,-2.281049042515759,7.3151352511670495,3.4993502614791523,3.5,0.999814360422615,0.6,0.0002258662607270373,0.9762947240283519,0.00023135048788861228,198.99504789283492,0.0,0.0,0.0,0.0015060535018850767,7.80756261436959e-05,0.0001477906345833414,0.0005953074958565017,0.09580090467867283,0.0716230208916835,0.02417788378698933,0.09580090465629906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.2905728881,579.6247969897981,0.0,0.09580090467867283,0.07162302089292541,0.024177883787408583,0.3752004790812186,0.3752004790812186,0.12665690456041004,0.0,3.530332351526795,5.051309009545264,-1.1198153515579179e-11,3.589129859229274,5.052995568377355,-1.1198153515579179e-11,24643.0673888371,20946.607280511533,0.85,1.0672649418073563,0.6629731367874268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661859619699243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.57947702881,1525.1713593766399,0.3752004790812186,0.12665690456041004,6.112871282664199,3.4993502614791523
2769.0,-30.08568937209267,5.034283392460576,34.99511301283648,24.13301404975357,5.045726358692901,-26.57259206230526,-40.087464766669996,1.532629048905493,-1.3539675614267708,-4.957756787205006,39.99095369934754,42186.79774472085,25726.337942885686,25726.337942885686,67913.13568760653,77277.55603895972,77277.55603895972,25726.337942885686,103003.89398184541,103003.89398184541,103003.89398184541,127647.55069562732,127647.55069562732,0.0,0.0,91500.82225648689,56410.063962248125,38989.731438043076,24643.656713781907,63633.388151824984,20947.10820671462,1525.1980588013423,0.0,0.8871660219268215,2.8396744219200256,0.0014959128700940735,0.0,-1.3539675614267708,355240.3185995247,1554143.2145792372,4.374906600428087,1554143.2145792372,4.374906600428087,0.85,0.09579762494894767,4.028046144702076,101325.0,128373.44538209181,1.266947400760837,1.0,0.0,4.028046144702394,1.2845843027732973,1.284874462131561,3.135680652492718,22715.931985246538,2316.3804138259793,19308.54465905757,1968.923603784939,0.85,0.8500001088046053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.017867868426,4632.441516551485,5.554023899895815,5.034283392460576,-2.2806447252252977,7.314928117685874,3.4994665429364136,3.5,0.9998475836961181,0.6,0.0002258662607270373,0.9762587777243811,0.00023135900632158436,198.99475847392412,0.0,0.0,0.0,0.0015060535018850767,7.807873122982474e-05,0.00014778752949721257,0.0005952949884262915,0.0957976249479642,0.0716229588088445,0.024174666139119703,0.09579762492022559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.5612473955,579.624708448353,0.0,0.0957976249479642,0.0716229588095798,0.024174666139367865,0.3752007141770695,0.3752007141770695,0.12664023789374315,0.0,3.5449870232656053,5.051532495535753,4.064304448547773e-11,3.6037892257782573,5.05321751322947,4.064304448547773e-11,24643.656713781907,20947.10820671462,0.85,1.0672563203073573,0.6629663918580916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661850224766957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.583670080327,1525.1980588013423,0.3752007141770695,0.12664023789374315,6.112871282664199,3.4994665429364136
2770.0,-30.085336050274975,5.0344795253561765,34.99513987875143,24.133425880596064,5.046140387505157,-26.57223266982093,-40.0871136347763,1.5330370070513062,-1.3388931133241613,-4.957341608907453,39.991008556191694,42186.77099421297,25726.464052527936,25726.464052527936,67913.23504674091,77277.54716519847,77277.54716519847,25726.464052527936,103004.01121772641,103004.01121772641,103004.01121772641,127648.25790420685,127648.25790420685,0.0,0.0,91500.83796066862,56410.061789683925,38989.751301094104,24644.246686480445,63633.99798757455,20947.609683508377,1525.2248162134415,0.0,0.887167931001536,2.839521300080518,0.0014959128700940735,0.0,-1.3388931133241613,355246.065290121,1554145.5794007494,4.374842485958333,1554145.5794007494,4.374842485958333,0.85,0.09579434599374075,4.028046144702076,101325.0,128373.40679855914,1.266947019970976,1.0,0.0,4.028046144701716,1.2845823949138386,1.2848725538411587,3.1356853095999737,22715.935883956026,2316.3808113837067,19308.54349669992,1968.9234852574448,0.85,0.8499999117508206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.110225872532,4632.441516551485,5.553940385276981,5.0344795253561765,-2.280241367352969,7.314720892709145,3.499582837066633,3.5,0.9998808105904666,0.6,0.0002258662607270373,0.9762228523234949,0.0002313675204277958,198.99446921266903,0.0,0.0,0.0,0.0015060535018850767,7.808183612129491e-05,0.00014778442460574242,0.0005952824817801754,0.09579434599232883,0.07162289733425203,0.024171448658076796,0.09579434596858533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536076.8322736847,579.6246197918206,0.0,0.09579434599232883,0.07162289733530768,0.02417144865843307,0.3752009500179067,0.3752009500179067,0.12662357122707943,0.0,3.5596418139853085,5.05175594193139,-5.917399903410114e-11,3.618448495583266,5.053439034156781,-5.917399903410114e-11,24644.246686480445,20947.609683508377,0.85,1.0672476536835223,0.662959617945906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661840879758206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.587884035125,1525.2248162134415,0.3752009500179067,0.12662357122707943,6.112871282664199,3.499582837066633
2771.0,-30.08498259714751,5.0346746097667054,34.99516678568658,24.133837047871225,5.046553598558883,-26.57187324106616,-40.08676250288261,1.5334442424775128,-1.3238196958395179,-4.956927353292203,39.991063482832125,42186.744752414714,25726.58987073652,25726.58987073652,67913.33462315123,77277.5387690647,77277.5387690647,25726.58987073652,103004.12863980123,103004.12863980123,103004.12863980123,127648.96593472967,127648.96593472967,0.0,0.0,91500.85375769931,56410.059741049205,38989.77112961123,24644.837294928442,63634.60842453968,20948.111700689176,1525.2516307853775,0.0,0.8871698351122954,2.8393681161163564,0.0014959128700940735,0.0,-1.3238196958395179,355251.7992846075,1554147.947233139,4.374778538385513,1554147.947233139,4.374778538385513,0.85,0.09579106780678216,4.028046144702076,101325.0,128373.36943990053,1.266946651269682,1.0,0.0,4.028046144699948,1.2845804904399067,1.284870648937048,3.135689958456916,22715.939805716138,2316.3812112919436,19308.55204716384,1968.9243571621137,0.85,0.8500001414119404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.202591872411,4632.441516551485,5.553856801487047,5.0346746097667054,-2.279838964604313,7.314513574371018,3.4996991428109068,3.5,0.9999140408031162,0.6,0.0002258662607270373,0.976186914997986,0.00023137603798705219,198.9941798447532,0.0,0.0,0.0,0.0015060535018850767,7.808494112691406e-05,0.00014778131960012326,0.0005952699746742618,0.09579106780576711,0.0716228364633521,0.02416823134241501,0.09579106777867208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.1036448454,579.6245310224604,0.0,0.09579106780576711,0.07162283646411102,0.024168231342671136,0.37520118660132146,0.37520118660132146,0.1266069045604091,0.0,3.574296676047993,5.051979280861076,2.148681232938543e-11,3.6331076574526833,5.053660186035245,2.148681232938543e-11,24644.837294928442,20948.111700689176,0.85,1.0672389805570255,0.6629528458942487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661831584563428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.59210593647,1525.2516307853775,0.37520118660132146,0.1266069045604091,6.112871282664199,3.4996991428109068
