time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2772.0,-30.084629015616386,5.034868648345926,34.99519373344432,24.134247342031472,5.0469658490620635,-26.571513792659758,-40.08641137098891,1.5338506261054496,-1.3087469681827315,-4.956514009572958,39.99111848575728,42186.71901765274,25726.71537049359,25726.71537049359,67913.43438814633,77277.53096223275,77277.53096223275,25726.71537049359,103004.24633272634,103004.24633272634,103004.24633272634,127649.67490971583,127649.67490971583,0.0,0.0,91500.86970373307,56410.05775915305,38989.791049533356,24645.428576989496,63635.219626522856,20948.61429044107,1525.2785044716506,0.0,0.8871717342887627,2.8392148666975046,0.0014959128700940735,0.0,-1.3087469681827315,355257.5207272798,1554150.3183585384,4.374714756711967,1554150.3183585384,4.374714756711967,0.85,0.09578779039248723,4.028046144702076,101325.0,128373.32874067628,1.2669462495995685,1.0,0.0,4.028046144702957,1.284578589955117,1.2848687480229806,3.1356945975900277,22715.943764467647,2316.3816149722534,19308.552467373946,1968.9244000116194,0.85,0.8500000117792352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.294965058601,4632.441516551485,5.55377314366857,5.034868648345926,-2.2794375087849463,7.314306157130872,3.4998154591503434,3.5,0.9999472740429552,0.6,0.0002258662607270373,0.9761509660448503,0.00023138455892964782,198.99389037255682,0.0,0.0,0.0,0.0015060535018850767,7.808804624668626e-05,0.00014777821448035106,0.0005952574671085345,0.09578779039170376,0.07162277619845744,0.024165014193246317,0.09578779036346016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.375392934,579.6244421297874,0.0,0.09578779039170376,0.07162277619904328,0.02416501419344395,0.37520142392124295,0.37520142392124295,0.12659023789374435,0.0,3.588951635089927,5.05220257532045,-4.4565240386873484e-11,3.6477670413902388,5.053881566640882,-4.4565240386873484e-11,24645.428576989496,20948.61429044107,0.85,1.0672302977302892,0.6629460739704828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266182233906739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.596342245783,1525.2785044716506,0.37520142392124295,0.12659023789374435,6.112871282664199,3.4998154591503434
2773.0,-30.084275307542907,5.035061644170467,34.99522072134297,24.134657077398174,5.047377394491532,-26.571154300942034,-40.08606023909522,1.5342563878906792,-1.2936754632023053,-4.956101557161064,39.9911735504722,42186.693768022844,25726.840501055,25726.840501055,67913.53426907785,77277.52363119416,77277.52363119416,25726.840501055,103004.36413224916,103004.36413224916,103004.36413224916,127650.38456987767,127650.38456987767,0.0,0.0,91500.88578858765,56410.05592541647,38989.81095907909,24646.020437628515,63635.83139670761,20949.117371984237,1525.305431347125,0.0,0.8871736286895847,2.8390615614218344,0.0014959128700940735,0.0,-1.2936754632023053,355263.22990604513,1554152.6921483516,4.374651135608296,1554152.6921483516,4.374651135608296,0.85,0.09578451371648954,4.028046144702076,101325.0,128373.29377608967,1.2669459045259281,1.0,0.0,4.028046144702632,1.2845766923840338,1.2848668500232778,3.135699229624401,22715.94775768272,2316.3820221668684,19308.55800580947,1968.9249647748693,0.85,0.8500001061711879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.387344678834,4632.441516551485,5.553689401774034,5.035061644170467,-2.279036984382369,7.314098628552836,3.4999317851380196,3.5,0.9999805100394342,0.6,0.0002258662607270373,0.9761150056548145,0.00023139308321104825,198.99360079760467,0.0,0.0,0.0,0.0015060535018850767,7.809115148061505e-05,0.00014777510924642227,0.0005952449590829792,0.09578451371519017,0.0716227165134299,0.02416179720176027,0.0957845136911602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.6474463339,579.6243531372268,0.0,0.09578451371519017,0.0716227165144015,0.02416179720208804,0.3752016619765646,0.3752016619765646,0.12657357122707522,0.0,3.60360659757265,5.052425771214416,-1.2107648217352107e-11,3.662426093958743,5.054102670949078,-1.2107648217352107e-11,24646.020437628515,20949.117371984237,0.85,1.0672216073630423,0.6629393038810129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661813143144185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.600592909217,1525.305431347125,0.3752016619765646,0.12657357122707522,6.112871282664199,3.4999317851380196
2774.0,-30.083921237335872,5.035253599493918,34.99524774956159,24.13506607934835,5.047788050290675,-26.570794572224735,-40.08570903735233,1.5346613851795539,-1.2786042930229655,-4.955690034049653,39.991228700684424,42186.66983972291,25726.96536118596,25726.96536118596,67913.63520090887,77277.51695139924,77277.51695139924,25726.96536118596,103004.4823125852,103004.4823125852,103004.4823125852,127651.09534954789,127651.09534954789,0.0,0.0,91500.90201806356,56410.05490638731,38989.830124084714,24646.613036962688,63636.4431610474,20949.621081418285,1525.3324214741906,0.0,0.887175518035627,2.8389081839093104,0.0014959128700940735,0.0,-1.2786042930229655,355268.92629291187,1554155.0696278396,4.374587684447445,1554155.0696278396,4.374587684447445,0.85,0.0957812378354792,4.028046144702076,101325.0,128373.25112820222,1.2669454836240042,1.0,0.0,4.028046144701498,1.2845747983937574,1.2848649556051908,3.135703852931551,22715.951786801386,2316.382433022631,19308.55981944647,1968.9251497143744,0.85,0.85000003524683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.479730085696,4632.441516551485,5.553605597905126,5.035253599493918,-2.278637418936601,7.313891018430519,3.5000481199589992,3.5,1.000013748559714,0.6,0.0002258662607270373,0.9760790098789425,0.00023140161650955923,198.99331092702386,0.0,0.0,0.0,0.0015060535018850767,7.809425744645017e-05,0.00014777200328058713,0.0005952324481092715,0.09578123783425108,0.07162265745149964,0.024158580382751437,0.0957812378102722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.919922179,579.6242640064651,0.0,0.09578123783425108,0.071622657452418,0.024158580383061214,0.37520190076308974,0.37520190076308974,0.12655690456040852,0.0,3.6182616954168907,5.052649001678503,2.7853275241795927e-12,3.6770857410267013,5.054324270411939,2.7853275241795927e-12,24646.613036962688,20949.621081418285,0.85,1.0672129337750227,0.6629325547463322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661803996647865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.60485789377,1525.3324214741906,0.37520190076308974,0.12655690456040852,6.112871282664199,3.5000481199589992
2775.0,-30.083567288449842,5.035444516975166,34.995274817604944,24.135474382806592,5.048197861867382,-26.570435037127105,-40.085357905458636,1.5350656105448288,-1.2635342238267526,-4.955279421141114,39.9912839171114,42186.64553693257,25727.089902250227,25727.089902250227,67913.7354391828,77277.51074630092,77277.51074630092,25727.089902250227,103004.60064855115,103004.60064855115,103004.60064855115,127651.80689917857,127651.80689917857,0.0,0.0,91500.91842952419,56410.053220156675,38989.85023263057,24647.20625062742,63637.056483257984,20950.125313033306,1525.3594672728877,0.0,0.887177402493949,2.83875474667965,0.0014959128700940735,0.0,-1.2635342238267526,355274.61015197285,1554157.4499638495,4.3745243976174955,1554157.4499638495,4.3745243976174955,0.85,0.09577796270968271,4.028046144702076,101325.0,128373.21866903984,1.2669451632769784,1.0,0.0,4.028046144703321,1.2845729080189896,1.2848630648034287,3.1357084674266926,22715.95586109946,2316.3828484854116,19308.566902157087,1968.9258719498594,0.85,0.8500001945866849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.572120438717,4632.441516551485,5.553521722574672,5.035444516975166,-2.27823879818308,7.313683315158245,3.500164462555191,3.5,1.0000469893014832,0.6,0.0002258662607270373,0.9760430278680109,0.00023141014717394296,198.99302115661027,0.0,0.0,0.0,0.0015060535018850767,7.809736290872779e-05,0.00014776889781830952,0.0005952199391639167,0.09577796270845848,0.07162259898270722,0.02415536372575126,0.09577796268458588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.1927252,579.6241747686634,0.0,0.09577796270845848,0.07162259898362268,0.02415536372606003,0.3752021402854721,0.3752021402854721,0.12654023789374272,0.0,3.632916855992903,5.052872184565331,1.5120349416974932e-11,3.691745197314333,5.0545455300032245,1.5120349416974932e-11,24647.20625062742,20950.125313033306,0.85,1.0672042233293733,0.6629257836278346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661794899471497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.60914192333,1525.3594672728877,0.3752021402854721,0.12654023789374272,6.112871282664199,3.500164462555191
2776.0,-30.08321322055657,5.035634399130999,34.9953019251321,24.13588191792371,5.048606817717109,-26.57007548056475,-40.08501051049677,1.535469077725264,-1.2484651182317634,-4.954869724699485,39.99133920325759,42186.63738521835,25727.214141299977,25727.214141299977,67913.85152651832,77277.50504164207,77277.50504164207,25727.214141299977,103004.71918294205,103004.71918294205,103004.71918294205,127652.51928732569,127652.51928732569,0.0,0.0,91500.9349465112,56410.0672900875,38989.85295158189,24647.800104383645,63637.65305596554,20950.6300887261,1525.3865703719264,0.0,0.8871792820202778,2.838601247158526,0.0014959128700940735,0.0,-1.2484651182317634,355280.2813960878,1554159.83330811,4.3744612766038635,1554159.83330811,4.3744612766038635,0.85,0.09577468834794271,4.028046144702076,101325.0,128373.18275795957,1.266944808862172,1.0,0.0,4.02804614470145,1.284571021195449,1.2848611775536962,3.135713073266662,22715.959961595432,2316.383266619634,19308.570253725346,1968.9262137147086,0.85,0.8500001886941708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.664514997544,4632.441516551485,5.553437780355571,5.035634399130999,-2.27784112641058,7.313475525541579,3.500280811994524,3.5,1.0000802319984354,0.6,0.0002258662607270373,0.9760070351904638,0.0002314186809964545,198.99273128961235,0.0,0.0,0.0,0.0015060535018850767,7.810043543338031e-05,0.000147765825293657,0.0005952075628928355,0.09577468834659177,0.07162254111360374,0.02415214723298803,0.09577468832411751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.4658727117,579.6240854181577,0.0,0.09577468834659177,0.07162254111461398,0.024152147233328727,0.37520238054247423,0.37520238054247423,0.1265235712270775,0.0,3.6475720593302867,5.0530952860368075,2.8705926524708048e-11,3.7064046064677427,5.0547665609301475,2.8705926524708048e-11,24647.800104383645,20950.6300887261,0.85,1.0671960429903367,0.6629194409183775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661785851488934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.61343532477,1525.3865703719264,0.37520238054247423,0.1265235712270775,6.112871282664199,3.500280811994524
2777.0,-30.082859035929246,5.035823248700234,34.99532907180526,24.1362887545489,5.04901493965471,-26.569715902272126,-40.084655571822054,1.5358718059977432,-1.2333969388924402,-4.9544609338864944,39.99139455853249,42186.59832566465,25727.338051691775,25727.338051691775,67913.93637735643,77277.49986405275,77277.49986405275,25727.338051691775,103004.83791574452,103004.83791574452,103004.83791574452,127653.23250681945,127653.23250681945,0.0,0.0,91500.9516059303,56410.050067542776,38989.89059820836,24648.39459107493,63638.28518928329,20951.135402413693,1525.413730120964,0.0,0.8871811566717407,2.83844768612201,0.0014959128700940735,0.0,-1.2333969388924402,355285.9401743043,1554162.219635691,4.374398319486593,1554162.219635691,4.374398319486593,0.85,0.09577141474256072,4.028046144702076,101325.0,128373.13905222635,1.266944377520122,1.0,0.0,4.028046144703091,1.2845691378329565,1.2848592937657934,3.135717670671516,22715.964097451502,2316.3836883595827,19308.565361572335,1968.9257148539343,0.85,0.8499998185742228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.75691299134,4632.441516551485,5.55335376642497,5.035823248700234,-2.2774443953440784,7.313267644044313,3.5003971673064926,3.5,1.0001134763732835,0.6,0.0002258662607270373,0.9759710320787354,0.00023142721792260716,198.9924413278919,0.0,0.0,0.0,0.0015060535018850767,7.810357479360408e-05,0.00014776268593343322,0.0005951949174049894,0.09577141474113537,0.07162248383846657,0.024148930902668803,0.09577141471975886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.7393617957,579.6239959559038,0.0,0.09577141474113537,0.07162248383953253,0.024148930903028193,0.37520262153102163,0.37520262153102163,0.12650690456041283,0.0,3.66222728836334,5.053318307149937,6.764366844436154e-12,3.72106399499404,5.054987536430531,6.764366844436154e-12,24648.39459107493,20951.135402413693,0.85,1.0671867756234443,0.6629122422168737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661776852580762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.61774290862,1525.413730120964,0.37520262153102163,0.12650690456041283,6.112871282664199,3.5003971673064926
2778.0,-30.08250450063057,5.036011068695053,34.995356257435205,24.136694927606754,5.049422247114272,-26.569356089805513,-40.08430437007917,1.5362738362892412,-1.2183294506999118,-4.95405303503503,39.99144998658782,42186.57622593394,25727.461600621755,25727.461600621755,67914.0378265557,77277.49529850115,77277.49529850115,25727.461600621755,103004.9568991229,103004.9568991229,103004.9568991229,127653.9466270475,127653.9466270475,0.0,0.0,91500.96840573222,56410.04933316513,38989.91008063009,24648.989727924592,63638.899808554685,20951.641268735904,1525.44094720728,0.0,0.8871830265050143,2.8382940620426202,0.0014959128700940735,0.0,-1.2183294506999118,355291.5866760121,1554164.6091034212,4.374335524360877,1554164.6091034212,4.374335524360877,0.85,0.09576814189119416,4.028046144702076,101325.0,128373.10124815897,1.2669440044229852,1.0,0.0,4.028046144700417,1.2845672577400864,1.2848574132482518,3.1357222601084644,22715.96826815892,2316.38411365338,19308.570157375765,1968.9262038897857,0.85,0.8499998736325354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.84931370583,4632.441516551485,5.55326967456282,5.036011068695053,-2.2770485945359025,7.3130596632309555,3.5005135275917634,3.5,1.0001467221690752,0.6,0.0002258662607270373,0.975934994755729,0.00023143576359158056,198.9921510799323,0.0,0.0,0.0,0.0015060535018850767,7.810668121625696e-05,0.00014775957951078037,0.0005951824045911987,0.09576814188977537,0.07162242715549298,0.02414571473428239,0.09576814186861385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.0132104949,579.6239063760006,0.0,0.09576814188977537,0.07162242715655406,0.024145714734640097,0.3752028632486644,0.3752028632486644,0.12649023789374644,0.0,3.6768825726996397,5.053541342566632,-2.5579538487363607e-12,3.735723584335119,5.05520893079165,-2.5579538487363607e-12,24648.989727924592,20951.641268735904,0.85,1.067178062959321,0.6629054925972022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661767902617058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.6220646333,1525.44094720728,0.3752028632486644,0.12649023789374644,6.112871282664199,3.5005135275917634
2779.0,-30.08214985782251,5.036197861778284,34.99538348182963,24.137100402172678,5.049828722582355,-26.568996263799708,-40.0839569751173,1.5366751285597677,-1.2032627439670023,-4.953646043643436,39.99150548695511,42186.57023557532,25727.584830012293,25727.584830012293,67914.1550655876,77277.49129225535,77277.49129225535,25727.584830012293,103005.07612226764,103005.07612226764,103005.07612226764,127654.66164152199,127654.66164152199,0.0,0.0,91500.98538438733,56410.06432770821,38989.91228519902,24649.585519254353,63639.49780445337,20952.1476913662,1525.4682222272436,0.0,0.8871848914434002,2.8381403743098335,0.0014959128700940735,0.0,-1.2032627439670023,355297.22068635904,1554167.001691211,4.374272893801109,1554167.001691211,4.374272893801109,0.85,0.09576486980224938,4.028046144702076,101325.0,128373.06890034875,1.2669436851749198,1.0,0.0,4.028046144699054,1.2845653811040565,1.284855536188331,3.1357268411204235,22715.972483268302,2316.384543474918,19308.580188176933,1968.9272267468436,0.85,0.8500001574838532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.941716495882,4632.441516551485,5.553185514595964,5.036197861778284,-2.276653734947007,7.312851596725291,3.500629892038034,3.5,1.000179969153724,0.6,0.0002258662607270373,0.9758989479407587,0.00023144431214280637,198.9918607448049,0.0,0.0,0.0,0.0015060535018850767,7.810975407983737e-05,0.00014775650664719994,0.0005951700269549003,0.09576486980100733,0.07162237107126133,0.024142498729746,0.09576486977860786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.2874164946,579.6238166792037,0.0,0.09576486980100733,0.07162237107219024,0.02414249873005913,0.375203105699132,0.375203105699132,0.12647357122707945,0.0,3.691537931928565,5.053764415257547,1.1368683772161603e-11,3.7503832996764572,5.055430424843507,1.1368683772161603e-11,24649.585519254353,20952.1476913662,0.85,1.0671698773341844,0.6628991693995294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266175900145493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.62640518925,1525.4682222272436,0.375203105699132,0.12647357122707945,6.112871282664199,3.500629892038034
2780.0,-30.08179534485351,5.036383630294476,34.99541074465016,24.137505108397477,5.050234288084483,-26.568636645637312,-40.08360580829901,1.5370755888682615,-1.1881970881591997,-4.953239974309496,39.991561054995586,42186.54816167176,25727.707778056945,25727.707778056945,67914.2559397287,77277.48774653336,77277.48774653336,25727.707778056945,103005.1955245903,103005.1955245903,103005.1955245903,127655.37746853978,127655.37746853978,0.0,0.0,91501.00250775633,56410.06292289472,38989.93287206846,24650.181943949494,63640.11481601795,20952.65465235707,1525.4955542954297,0.0,0.8871867514296464,2.837986624811009,0.0014959128700940735,0.0,-1.1881970881591997,355302.8420024102,1554169.3971991448,4.37421042972857,1554169.3971991448,4.37421042972857,0.85,0.09576159847721837,4.028046144702076,101325.0,128373.02892491371,1.2669432906480504,1.0,0.0,4.028046144701327,1.2845635083641478,1.2848536630254115,3.135731412634996,22715.976734304262,2316.384976959947,19308.577575583047,1968.9269603364094,0.85,0.8499998834047241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.034120636704,4632.441516551485,5.553101295641066,5.036383630294476,-2.2762598270044294,7.312643457298906,3.5007462597326335,3.5,1.0002132170664668,0.6,0.0002258662607270373,0.9758629157583326,0.00023145285785505955,198.99157051681945,0.0,0.0,0.0,0.0015060535018850767,7.811286042076598e-05,0.00014775340030627135,0.0005951575144702988,0.0957615984763503,0.07162231558716443,0.024139282889185865,0.095761598451024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.5619568772,579.6237268730098,0.0,0.0957615984763503,0.07162231558781369,0.024139282889404676,0.37520334888681106,0.37520334888681106,0.12645690456041336,0.0,3.706193330415431,5.053987433564714,2.1259438653942198e-11,3.7650428861502974,5.0556514702069535,2.1259438653942198e-11,24650.181943949494,20952.65465235707,0.85,1.0671611158475622,0.6628923955217878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661750148968056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.63075971682,1525.4955542954297,0.37520334888681106,0.12645690456041336,6.112871282664199,3.5007462597326335
2781.0,-30.0814408020363,5.036568377034073,34.995438045335085,24.137909116130345,5.0506390548467115,-26.568277080564876,-40.08325467640532,1.5374753333752669,-1.1731326950849166,-4.952834805789023,39.99161668352735,42186.52623996435,25727.830391248368,25727.830391248368,67914.35663121272,77277.48463914508,77277.48463914508,25727.830391248368,103005.31503039345,103005.31503039345,103005.31503039345,127656.0939827333,127656.0939827333,0.0,0.0,91501.0197336715,56410.06133449052,38989.95377686776,24650.77895233985,63640.73272920761,20953.162109488872,1525.5229400906444,0.0,0.8871886065975021,2.8378328188802953,0.0014959128700940735,0.0,-1.1731326950849166,355308.4509173385,1554171.795318348,4.374148127650141,1554171.795318348,4.374148127650141,0.85,0.09575832789356889,4.028046144702076,101325.0,128372.99011867671,1.2669429076602685,1.0,0.0,4.02804614470212,1.2845616389771082,1.2848517932161185,3.1357359759782293,22715.98101079826,2316.385413040973,19308.580175653835,1968.927225469843,0.85,0.8499998378443492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.12652533082,4632.441516551485,5.553017007108677,5.036568377034073,-2.275866854815194,7.312435231849268,3.5008626296713157,3.5,1.000246465620376,0.6,0.0002258662607270373,0.9758268819774103,0.0002314614045775652,198.991280265245,0.0,0.0,0.0,0.0015060535018850767,7.811596656695293e-05,0.00014775029416008438,0.0005951450027701255,0.09575832789227368,0.07162226068555105,0.024136067206722622,0.09575832787118932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536079.8367961595,579.6236369690271,0.0,0.09575832789227368,0.0716222606865198,0.02413606720704908,0.3752035928096751,0.3752035928096751,0.12644023789374778,0.0,3.7208486796808984,5.054210301432306,-5.286437954055145e-12,3.779702110704079,5.055872021380594,0.036368022133501654,24650.77895233985,20953.162109488872,0.85,1.067152336541904,0.6628856147755043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661741345045192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.635123464705,1525.5229400906444,0.3752035928096751,0.12644023789374778,6.112871282664199,3.5008626296713157
2782.0,-30.081086152054297,5.036752104427867,34.9954653837079,24.138312390446686,5.0510429757270385,-26.567917503508184,-40.08290347466243,1.5378743271807238,-1.1580691682528368,-4.952430554411913,39.99167238264653,42186.5047439607,25727.95271274471,25727.95271274471,67914.45745670541,77277.482046167,77277.482046167,25727.95271274471,103005.43475891171,103005.43475891171,103005.43475891171,127656.81137124983,127656.81137124983,0.0,0.0,91501.03708864578,56410.059786438556,38989.97478023025,24651.376612338117,63641.351392568366,20953.6701204874,1525.550383884433,0.0,0.8871904568282334,2.8376789492977617,0.0014959128700940735,0.0,-1.1580691682528368,355314.04720511613,1554174.1964814977,4.374085991551868,1554174.1964814977,4.374085991551868,0.8500000000000001,0.09575505807345362,4.028046144702076,101325.0,128372.95259298978,1.2669425373105332,1.0,0.0,4.0280461447028095,1.284559773106116,1.284849926923667,3.1357405307517157,22715.985319332387,2316.3858523891836,19308.588023467713,1968.9280257241478,0.85,0.8500000221005243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.218929890713,4632.441516551485,5.552932659141918,5.036752104427867,-2.275474830031999,7.312226934459867,3.5009790009882513,3.5,1.0002797145680717,0.6,0.0002258662607270373,0.9757908387407251,0.0002314699541743204,198.99098992678563,0.0,0.0,0.0,0.0015060535018850767,7.811907344525764e-05,0.00014774718728177968,0.0005951324881209482,0.09575505807224986,0.07162220638366232,0.02413285168858754,0.09575505805018655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.1119842209,579.6235469509361,0.0,0.09575505807224986,0.07162220638456271,0.024132851688890917,0.37520383746023933,0.37520383746023933,0.12642357122708037,0.0,3.7355040054952724,5.054433025574326,-3.154809746774845e-11,3.794361386159096,5.056092424586154,0.09238244315275779,24651.376612338117,20953.6701204874,0.85,1.0671435469334805,0.6628788330363294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661732589553965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.639499627647,1525.550383884433,0.37520383746023933,0.12642357122708037,6.112871282664199,3.5009790009882513
2783.0,-30.080731397009952,5.036934815286018,34.995492759473365,24.138714966271095,5.051446059653207,-26.567557915649566,-40.082552342768736,1.538272578292642,-1.1430065847199558,-4.952027201934587,39.991728148541824,42186.48366586691,25728.07469702193,25728.07469702193,67914.55836288884,77277.47997571283,77277.47997571283,25728.07469702193,103005.55467273477,103005.55467273477,103005.55467273477,127657.52956766625,127657.52956766625,0.0,0.0,91501.05458451626,56410.05827466975,38989.99589982945,24651.97489493148,63641.970794760935,20954.17866069176,1525.577883603141,0.0,0.8871923022283691,2.8375250192522037,0.0014959128700940735,0.0,-1.1430065847199558,355319.6311185503,1554176.6005278495,4.374024017854808,1554176.6005278495,4.374024017854808,0.85,0.09575178900015788,4.028046144702076,101325.0,128372.91623650084,1.2669421784998849,1.0,0.0,4.028046144698702,1.284557910713691,1.2848480641105686,3.135745077046875,22715.98966284531,2316.3862953042385,19308.58763136516,1968.9279857408148,0.85,0.8499998423113672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.311333546445,4632.441516551485,5.552848242841702,5.036934815286018,-2.2750837389391476,7.3120185542251654,3.5010953727137695,3.5,1.0003129636325057,0.6,0.0002258662607270373,0.9757547862631853,0.00023147850659490954,198.9906995031633,0.0,0.0,0.0,0.0015060535018850767,7.812217981985388e-05,0.00014774408090718343,0.0005951199755007318,0.09575178899912977,0.07162215266844343,0.024129636330686332,0.09575178897632486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.3875022336,579.6234568249,0.0,0.09575178899912977,0.07162215266921249,0.024129636330945396,0.37520408283282297,0.37520408283282297,0.1264069045604115,0.0,3.7501592965455757,5.05465561883409,-6.195932655828074e-12,3.809020617214628,5.0563127828767165,0.14841982700585277,24651.97489493148,20954.17866069176,0.85,1.067134746375259,0.6628720503001729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661723882379043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.64388975555,1525.577883603141,0.37520408283282297,0.1264069045604115,6.112871282664199,3.5010953727137695
2784.0,-30.080376306231994,5.0371165127494155,34.99552017244298,24.13911687852817,5.051848335996212,-26.56719810642177,-40.082204912882275,1.5386701361861488,-1.1279447477516555,-4.9516247317771445,39.991783983732276,42186.47949498461,25728.19630439228,25728.19630439228,67914.67579937688,77277.47850672201,77277.47850672201,25728.19630439228,103005.6748111143,103005.6748111143,103005.6748111143,127658.24862053795,127658.24862053795,0.0,0.0,91501.07221882886,56410.07320709215,38989.99890192968,24652.57380942366,63642.572711353336,20954.68773801011,1525.6054394178882,0.0,0.887194142872936,2.8373710280593194,0.0014959128700940735,0.0,-1.1279447477516555,355325.2028855941,1554179.0075637167,4.3739622040379835,1554179.0075637167,4.3739622040379835,0.85,0.09574852066800645,4.028046144702076,101325.0,128372.88104920989,1.2669418312283236,1.0,0.0,4.028046144704705,1.2845560515684384,1.284846204545376,3.135749615428494,22715.99404072778,2316.3867417240117,19308.596922432236,1968.9289331659882,0.85,0.850000087507226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.4037356222025,4632.441516551485,5.55276375045641,5.0371165127494155,-2.2746935689026206,7.311810081652036,3.5012117439966914,3.5,1.0003462125704832,0.6,0.0002258662607270373,0.9757187011051048,0.00023148706740090135,198.99040880553846,0.0,0.0,0.0,0.0015060535018850767,7.812525355613228e-05,0.00014774100717090504,0.0005951075943491658,0.09574852066692585,0.07162209953527421,0.02412642113165164,0.09574852064473202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.6633626446,579.6233665868448,0.0,0.09574852066692585,0.07162209953608252,0.024126421131923922,0.3752043289235647,0.3752043289235647,0.1263902378937446,0.0,3.76481458036767,5.054878182635434,-1.0743406164692715e-11,3.823679984025489,5.0565335491170345,0.20447955650485028,24652.57380942366,20954.68773801011,0.85,1.0671264989144826,0.6628657154750577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661715223387129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.648293809874,1525.6054394178882,0.3752043289235647,0.1263902378937446,6.112871282664199,3.5012117439966914
2785.0,-30.080021429334273,5.037297198911169,34.99554762231125,24.139518092293315,5.0522498188042855,-26.566838568954637,-40.08185378098858,1.5390669584246484,-1.112884045762769,-4.951223192389842,39.99183988443255,42186.458939065174,25728.317660589568,25728.317660589568,67914.77659965474,77277.47744863882,77277.47744863882,25728.317660589568,103005.79510922839,103005.79510922839,103005.79510922839,127658.96846348472,127658.96846348472,0.0,0.0,91501.09002971397,56410.07152014032,38990.02056619294,24653.173354256338,63643.19392044928,20955.197351117888,1525.6330523240522,0.0,0.8871959785301403,2.837216975216354,0.0014959128700940735,0.0,-1.112884045762769,355330.7618356062,1554181.4174262001,4.3739005578842685,1554181.4174262001,4.3739005578842685,0.85,0.09574525309804553,4.028046144702076,101325.0,128372.84703111685,1.2669414954958484,1.0,0.0,4.028046144702298,1.2845541958687796,1.2848443484265553,3.135754145412134,22715.998462446016,2316.3871926137895,19308.60245971194,1968.9294978113771,0.85,0.8500001658140993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.496135525151,4632.441516551485,5.552679209836781,5.037297198911169,-2.2743043551294293,7.311601554040598,3.501328114090293,3.5,1.0003794611686552,0.6,0.0002258662607270373,0.9756826391202206,0.0002314956233419326,198.99011828385673,0.0,0.0,0.0,0.0015060535018850767,7.812836015792666e-05,0.00014773790056911066,0.0005950950808137848,0.0957452530969297,0.0716220470002697,0.024123206096660008,0.09574525307527325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536080.9395467469,579.6232762428891,0.0,0.0957452530969297,0.07162204700110437,0.024123206096941154,0.37520457573544125,0.37520457573544125,0.12637357122707746,0.0,3.7794698353361014,5.0551005996360345,0.03573436867498003,3.8383391466270496,5.056753607014514,0.26056353938577104,24653.173354256338,20955.197351117888,0.85,1.067117666730314,0.662858922382118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661706612429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.652716415225,1525.6330523240522,0.37520457573544125,0.12637357122707746,6.112871282664199,3.501328114090293
2786.0,-30.079666281482243,5.037475950162381,34.99557533417246,24.139881377946608,5.052608667340991,-26.566483051180015,-40.08150697974486,1.5394254370387739,-1.099266291354013,-4.950866634968002,39.99190241535067,42186.4576036913,25728.54984985452,25728.54984985452,67915.00745354581,77277.49545148038,77277.49545148038,25728.54984985452,103006.0453013349,103006.0453013349,103006.0453013349,127659.80754937175,127659.80754937175,0.0,0.0,91501.1095302389,56410.07168244994,38990.04205309884,24653.76224803684,63643.80430113568,20955.697910831313,1525.6607227072204,0.0,0.8871975619513441,2.837076943759091,0.0014959128700940735,0.0,-1.099266291354013,355335.6981080275,1554184.1131185882,4.373847382612519,1554184.1131185882,4.373847382612519,0.85,0.09574243488852778,4.028046144702076,101325.0,128372.81212220635,1.2669411509716886,1.0,0.0,4.028046144704242,1.2845525194838687,1.284842671662986,3.135758237678393,22716.003303633093,2316.3876862774846,19308.601604616917,1968.9294106159512,0.85,0.8499999470209968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.588532415672,4632.441516551485,5.552618595687265,5.037475950162381,-2.273948590866137,7.311424541028519,3.5014444819370047,3.5,1.0004127091248585,0.6,0.0002258662607270373,0.9756465510407594,0.00023150418610725078,198.9898275412062,0.0,0.0,0.0,0.0015060535018850767,7.81314285568614e-05,0.00014773483217017593,0.0005950827211612853,0.09574243488768211,0.07162202107792776,0.024120413809754354,0.09574243486788875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536081.2484882775,579.6231751834696,0.0,0.09574243488768211,0.07162202107856037,0.024120413809967406,0.3752048232636956,0.3752048232636956,0.126359072445444,0.0,3.793848917705759,5.0553359602341175,0.09069736561065156,3.8516003436139954,5.056955228565414,0.3113273390716813,24653.76224803684,20955.697910831313,0.85,1.0671110597380478,0.6628525442018323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661698049406065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.6571465722,1525.6607227072204,0.3752048232636956,0.126359072445444,6.112871282664199,3.5014444819370047
2787.0,-30.079311530146583,5.03765177978946,34.99560348470349,24.140202963631623,5.052920689357729,-26.566132572956985,-40.08117226241154,1.539741732168154,-1.0876941085199974,-4.950559627889244,39.99197061638757,42186.50477251776,25728.900444750565,25728.900444750565,67915.40521726833,77277.53418139076,77277.53418139076,25728.900444750565,103006.43462614133,103006.43462614133,103006.43462614133,127660.74618282841,127660.74618282841,0.0,0.0,91501.1309598545,56410.10155098173,38990.032676525305,24654.311556687077,63644.34423321238,20956.164823184015,1525.6867674636535,0.0,0.8871988734328787,2.836958439976334,0.0014959128700940735,0.0,-1.0876941085199974,355339.9484362008,1554187.0532550884,4.373803339857617,1554187.0532550884,4.373803339857617,0.85,0.09574021164886493,4.028046144702076,101325.0,128372.78684525997,1.2669409015076236,1.0,0.0,4.028046144702558,1.2845510403689124,1.2848411922139302,3.1357618483927694,22716.00862373491,2316.3882287768924,19308.611696249838,1968.9304396761218,0.85,0.8500001922025668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.6807037321805,4632.441516551485,5.552583807517709,5.03765177978946,-2.2736299968337175,7.3112817766231775,3.5015605672293053,3.5,1.00044587635123,0.6,0.0002258662607270373,0.975610504690413,0.00023151273960371168,198.989537124013,0.0,0.0,0.0,0.0015060535018850767,7.813439014644385e-05,0.00014773187058059347,0.0005950707917417856,0.09574021164823326,0.07162202266869391,0.024118188979539344,0.09574021162678657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536081.5854437648,579.6230649602438,0.0,0.09574021164823326,0.07162202266916645,0.02411818897969848,0.37520507229857514,0.37520507229857514,0.12634749833153047,0.0,3.807605452403436,5.055580545763576,0.14330988055507987,3.8628655193692225,5.057142516636702,0.35443845456256895,24654.311556687077,20956.164823184015,0.85,1.0671082566018038,0.6628476619687286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661689578088797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.661593986526,1525.6867674636535,0.37520507229857514,0.12634749833153047,6.112871282664199,3.5015605672293053
2788.0,-30.078956877085762,5.037824039659031,34.9956321545587,24.140495003107958,5.053199521451311,-26.565785502107016,-40.08083806894717,1.5400281464725016,-1.077727505446262,-4.950287735830903,39.99204204401093,42186.55361194655,25729.328815651468,25729.328815651468,67915.88242759802,77277.58760972436,77277.58760972436,25729.328815651468,103006.91642537582,103006.91642537582,103006.91642537582,127661.73841221252,127661.73841221252,0.0,0.0,91501.15369054658,56410.11969276853,38990.03777530894,24654.8219868367,63644.85976214564,20956.598688811195,1525.7110084975136,0.0,0.8871999950601127,2.8368572739352973,0.0014959128700940735,0.0,-1.077727505446262,355343.71265100833,1554190.1324896198,4.373765672944459,1554190.1324896198,4.373765672944459,0.85,0.09573843971343617,4.028046144702076,101325.0,128372.76468617485,1.266940682814457,1.0,0.0,4.028046144700108,1.2845497009908686,1.2848398525333502,3.1357651179981163,22716.014266841084,2316.388804213578,19308.615875848787,1968.9308658766029,0.85,0.8500001650392459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.772410587992,4632.441516551485,5.552566361882801,5.037824039659031,-2.273338300759059,7.31116234041809,3.5016760690837447,3.5,1.00047887688107,0.6,0.0002258662607270373,0.9755744697617504,0.00023152129102168607,198.98924678811977,0.0,0.0,0.0,0.0015060535018850767,7.813734720435881e-05,0.0001477289135226785,0.0005950588805760515,0.09573843971305437,0.0716220429798992,0.024116396733155177,0.09573843968715247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536081.9383406489,579.6229495223196,0.0,0.09573843971305437,0.07162204298018482,0.024116396733251343,0.3752053232553077,0.3752053232553077,0.12633815799788334,0.0,3.8205489986374914,5.0558256105978785,0.19282989610672985,3.872560230384636,5.057322743875886,0.39151112290386436,24654.8219868367,20956.598688811195,0.85,1.0671071109499508,0.6628430602189502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661681245239147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.66604529557,1525.7110084975136,0.3752053232553077,0.12633815799788334,6.112871282664199,3.5016760690837447
2789.0,-30.07860255337414,5.037992270869505,34.99566139155785,24.140764062199764,5.053452553962164,-26.56544130749514,-40.08051183829082,1.540291308083131,-1.0689458862505035,-4.950043061511376,39.99211590314793,42186.634230540425,25729.812254743207,25729.812254743207,67916.44648528364,77277.65241542779,77277.65241542779,25729.812254743207,103007.464670171,103007.464670171,103007.464670171,127662.76904285968,127662.76904285968,0.0,0.0,91501.17748717187,56410.159302284155,38990.02020543079,24655.30437268868,63645.32457811947,20957.008716785378,1525.733983897135,0.0,0.8872009697828747,2.836768749192134,0.0014959128700940735,0.0,-1.0689458862505035,355347.1000761256,1554193.3165537596,4.373732939485946,1554193.3165537596,4.373732939485946,0.8500000000000001,0.09573699901896301,4.028046144702076,101325.0,128372.74425304857,1.2669404811551797,1.0,0.0,4.028046144702685,1.2845484703533872,1.2848386216178949,3.135768122158859,22716.020174575115,2316.3894066347953,19308.61646780232,1968.9309262390643,0.85,0.8499999700393589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.8634938980895,4632.441516551485,5.552561547966281,5.037992270869505,-2.273067925183554,7.311060196053059,3.5017907871107146,3.5,1.000511653460204,0.6,0.0002258662607270373,0.9755384697306817,0.00023152983478897816,198.9889567226936,0.0,0.0,0.0,0.0015060535018850767,7.81402339044244e-05,0.0001477260268226129,0.0005950472528149814,0.09573699901872718,0.07162207776500834,0.024114921253718828,0.0957369989923319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536082.3032507836,579.6228301546538,0.0,0.09573699901872718,0.07162207776518477,0.02411492125377824,0.37520557594165754,0.37520557594165754,0.12633045215182948,0.0,3.8326114679510965,5.056066960734881,0.23898271783372138,3.8810971752608907,5.0574974934460215,0.4241313418778532,24655.30437268868,20957.008716785378,0.85,1.067108180144823,0.6628394860137724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661673081572813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.670506460883,1525.733983897135,0.37520557594165754,0.12633045215182948,6.112871282664199,3.5017907871107146
2790.0,-30.07824880753324,5.038156192811776,34.995691206771006,24.141016636882,5.053687151040586,-26.56509947647674,-40.080182185024,1.5405378199839967,-1.0610072267920714,-4.949817910874554,39.992191219015396,42186.698260846395,25730.329366927384,25730.329366927384,67917.02762777379,77277.72519969454,77277.72519969454,25730.329366927384,103008.05456662193,103008.05456662193,103008.05456662193,127663.81998274213,127663.81998274213,0.0,0.0,91501.20203261192,56410.17509376342,38990.02993205389,24655.765416120204,63645.7953481741,20957.40060370217,1525.755983542894,0.0,0.88720184016772,2.8366891979392537,0.0014959128700940735,0.0,-1.0610072267920714,355350.21722574864,1554196.5634220554,4.373703709978874,1554196.5634220554,4.373703709978874,0.8499999999999999,0.09573578859320428,4.028046144702076,101325.0,128372.72376424624,1.2669402789464224,1.0,0.0,4.028046144701647,1.2845473175780213,1.2848374685821424,3.1357709362523494,22716.026268209393,2316.390028012562,19308.624808182045,1968.9317767211073,0.85,0.8500001091830073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.953839051147,4632.441516551485,5.552564885323923,5.038156192811776,-2.2728133712179197,7.310969564029696,3.501904576925306,3.5,1.0005441648358018,0.6,0.0002258662607270373,0.9755025298419425,0.0002315383649119123,198.98866713118213,0.0,0.0,0.0,0.0015060535018850767,7.814315099011547e-05,0.00014772310973692186,0.0005950355026592098,0.09573578859283596,0.07162212260645051,0.024113665986385455,0.09573578856788438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536082.6753581392,579.6227084326393,0.0,0.09573578859283596,0.07162212260672605,0.024113665986478225,0.37520582994971946,0.37520582994971946,0.12632388263276856,0.0,3.8438046025640347,5.056301701267273,0.28180509156010203,3.8888106840825003,5.057668680388645,0.45358290096572773,24655.765416120204,20957.40060370217,0.85,1.0671094179314426,0.6628355892178613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661665108837412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.67497285,1525.755983542894,0.37520582994971946,0.12632388263276856,6.112871282664199,3.501904576925306
2791.0,-30.07789538764606,5.038315658553792,34.99572158761514,24.141257616598182,5.053908795269498,-26.564759234032397,-40.07986028501762,1.5407726416558183,-1.0536333029320986,-4.949606413171407,39.99226732480166,42186.79330213404,25730.864110958155,25730.864110958155,67917.6574130922,77277.80359460534,77277.80359460534,25730.864110958155,103008.6677055635,103008.6677055635,103008.6677055635,127664.87908368715,127664.87908368715,0.0,0.0,91501.22707680061,56410.216784329175,38990.011436079374,24656.211378123655,63646.22281420303,20957.779671405107,1525.7772979040399,0.0,0.8872026384147225,2.836615591954077,0.0014959128700940735,0.0,-1.0536333029320986,355353.14537340886,1554199.844349167,4.3736769030593425,1554199.844349167,4.3736769030593425,0.85,0.09573472795782118,4.028046144702076,101325.0,128372.70873170103,1.266940130586736,1.0,0.0,4.028046144701825,1.2845462194721562,1.2848363702282393,3.135773616894279,22716.032485662665,2316.390662016353,19308.631418947974,1968.932450831627,0.85,0.850000167552794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.0433735368515,4632.441516551485,5.552572998754547,5.038315658553792,-2.2725704175512496,7.310886076105041,3.5020173471626737,3.5,1.000576384903621,0.6,0.0002258662607270373,0.9754666244957354,0.00023154688746403621,198.98837780735207,0.0,0.0,0.0,0.0015060535018850767,7.814599956473772e-05,0.00014772026116229958,0.0005950240284691846,0.0957347279576093,0.0716221741881298,0.024112553769479506,0.09573472793191241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.0513682498,579.6225854339461,0.0,0.0957347279576093,0.0716221741882883,0.02411255376953288,0.37520608477506845,0.37520608477506845,0.1263180508966711,0.0,3.8541922691367176,5.056528713503496,0.3215357012501272,3.8959731102393107,5.057838824811597,0.48090980950740914,24656.211378123655,20957.779671405107,0.85,1.0671121460162436,0.6628326307012176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661657340330985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.679439473235,1525.7772979040399,0.37520608477506845,0.1263180508966711,6.112871282664199,3.5020173471626737
2792.0,-30.07754229217626,5.038470623787513,34.995752504082304,24.141490982752316,5.054121846863214,-26.564420142833384,-40.07953862948341,1.5409996975203246,-1.0466097704718322,-4.9494039503286835,39.99234368779796,42186.8877283799,25731.40417195343,25731.40417195343,67918.29190033334,77277.88570833488,77277.88570833488,25731.40417195343,103009.28988028831,103009.28988028831,103009.28988028831,127665.9368667176,127665.9368667176,0.0,0.0,91501.25249227959,56410.254512324376,38989.997755505785,24656.64698642929,63646.64474193507,20958.149938464896,1525.7981434054784,0.0,0.8872033898826116,2.836545610165928,0.0014959128700940735,0.0,-1.0466097704718322,355355.94845251215,1554203.1363693017,4.373651667117082,1554203.1363693017,4.373651667117082,0.85,0.09573375510206844,4.028046144702076,101325.0,128372.69269698614,1.266939972336404,1.0,0.0,4.02804614470272,1.2845451576836275,1.284835308199876,3.135776208884475,22716.038795292214,2316.3913054195077,19308.63684881769,1968.9330045242452,0.85,0.8500001704883207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.1320564933885,4632.441516551485,5.552583279515815,5.038470623787513,-2.272335716346096,7.31080634013361,3.502129046316201,3.5,1.000608298947486,0.6,0.0002258662607270373,0.9754307535319718,0.00023155540248161148,198.9880887499434,0.0,0.0,0.0,0.0015060535018850767,7.814884607185518e-05,0.00014771741465518213,0.0005950125626071643,0.09573375510192184,0.07162222987662793,0.024111525225293903,0.09573375507604517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.4286492058,579.6224620195098,0.0,0.09573375510192184,0.07162222987673761,0.024111525225330832,0.37520633994189084,0.37520633994189084,0.12631265036817538,0.0,3.863867376154019,5.056747968882121,0.35852677263329724,3.902794179856869,5.058009877188624,0.5069164621995697,24656.64698642929,20958.149938464896,0.85,1.0671150407962322,0.6628297202379325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266164978301636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.683911358054,1525.7981434054784,0.37520633994189084,0.12631265036817538,6.112871282664199,3.502129046316201
