time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2793.0,-30.077189880710847,5.038621116008066,34.99578391522992,24.141719459462934,5.054329525433925,-26.564082204497375,-40.07921707872299,1.5412218492203353,-1.0397777491040188,-4.949207197825804,39.99241992949041,42186.98008472783,25731.94093353369,25731.94093353369,67918.92101826152,77277.96997005165,77277.96997005165,25731.94093353369,103009.91090358535,103009.91090358535,103009.91090358535,127666.98681838257,127666.98681838257,0.0,0.0,91501.2781575063,56410.28827218212,38989.98876147131,24657.075914797224,63647.064676268536,20958.51452757764,1525.8186925463076,0.0,0.8872041128088008,2.836477520948452,0.0014959128700940735,0.0,-1.0397777491040188,355358.6724894559,1554206.423165637,4.373627389695275,1554206.423165637,4.373627389695275,0.8500000000000001,0.09573282438138407,4.028046144702076,101325.0,128372.67577145377,1.266939805294387,1.0,0.0,4.028046144702511,1.2845441188302977,1.284834269111892,3.135778744890447,22716.045166923966,2316.3919551451277,19308.642714721464,1968.9336026799635,0.85,0.850000190298798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.219871444975,4632.441516551485,5.552593887935301,5.038621116008066,-2.272106835071596,7.310727951079662,3.50223965359263,3.5,1.0006399010264657,0.6,0.0002258662607270373,0.9753949534749341,0.00023156390129184902,198.98780025332414,0.0,0.0,0.0,0.0015060535018850767,7.815169174758279e-05,0.00014771456897945452,0.0005950011000940207,0.0957328243813263,0.07162228777349582,0.02411053660783048,0.09573282435526814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.8053309127,579.6223388010686,0.0,0.0957328243813263,0.07162228777353903,0.02411053660784504,0.3752065950626507,0.3752065950626507,0.12630745509417687,0.0,3.8729353400623268,5.0569599949347435,0.3931806308692103,3.9094294487217667,5.058182130257762,0.5322031917690424,24657.075914797224,20958.51452757764,0.85,1.0671178845987817,0.6628267980511862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661642438992886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.68838852438,1525.8186925463076,0.3752065950626507,0.12630745509417687,6.112871282664199,3.50223965359263
2794.0,-30.076837844867825,5.038767211980777,34.99581577430687,24.141945037432038,5.054533989885426,-26.56374492564163,-40.07889563273636,1.5414410706592951,-1.0330245821226072,-4.9490137820333295,39.992495798806246,42187.07132007622,25732.46848327475,25732.46848327475,67919.53980335097,77278.05549022867,77278.05549022867,25732.46848327475,103010.52397350341,103010.52397350341,103010.52397350341,127668.02483988975,127668.02483988975,0.0,0.0,91501.30393195411,56410.3197618019,38989.98241128024,24657.500866386345,63647.483277666586,20958.875736428392,1525.8390729170103,0.0,0.8872048201449065,2.83641009869001,0.0014959128700940735,0.0,-1.0330245821226072,355361.35034614697,1554209.6939138398,4.373603635848215,1554209.6939138398,4.373603635848215,0.85,0.09573190383618974,4.028046144702076,101325.0,128372.65890159749,1.2669396388018503,1.0,0.0,4.028046144702541,1.284543093681465,1.2848332437315007,3.1357812474455855,22716.051565670874,2316.3926076357243,19308.647032664085,1968.9340429875733,0.85,0.8500001409507209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.306819054498,4632.441516551485,5.552603547411379,5.038767211980777,-2.271882015372814,7.310649227353591,3.502349169785476,3.5,1.0006711913672788,0.6,0.0002258662607270373,0.9753591929908976,0.0002315723913304472,198.98751206503795,0.0,0.0,0.0,0.0015060535018850767,7.815453659183044e-05,0.00014771172413520687,0.0005949896409301166,0.09573190383612389,0.07162234654478196,0.02410955729134193,0.09573190381060308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536084.1801729088,579.6222161843981,0.0,0.09573190383612389,0.07162234654483121,0.02410955729135852,0.3752068498541517,0.3752068498541517,0.12630230689355948,0.0,3.8815024947523966,5.057165851792206,0.42590401713766823,3.9159891999107117,5.0583569669569215,0.5571924626714804,24657.500866386345,20958.875736428392,0.85,1.0671205883671353,0.6628238721715386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661635306957058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.692863757664,1525.8390729170103,0.3752068498541517,0.12630230689355948,6.112871282664199,3.502349169785476
2795.0,-30.07648643966623,5.038909018739017,34.995848031949954,24.142169078718894,5.05473677948441,-26.56340838181867,-40.07857806337995,1.541658721636757,-1.026276259187398,-4.9488221500060625,39.992571126159724,42187.176131217115,25732.98318901119,25732.98318901119,67920.1593202283,77278.14153270537,77278.14153270537,25732.98318901119,103011.12472171657,103011.12472171657,103011.12472171657,127669.04836390191,127669.04836390191,0.0,0.0,91501.32980605979,56410.364404571075,38989.96155720968,24657.923642185342,63647.88519939502,20959.23509585754,1525.8593701594893,0.0,0.8872055203830888,2.8363425376776523,0.0014959128700940735,0.0,-1.026276259187398,355364.00352167105,1554212.941304546,4.373580120389898,1554212.941304546,4.373580120389898,0.85,0.09573097256385402,4.028046144702076,101325.0,128372.64459284149,1.2669394975854082,1.0,0.0,4.0280461447011024,1.2845420758782262,1.2848322256983624,3.1357837320728854,22716.057989158773,2316.3932626491996,19308.652929097378,1968.934644256436,0.85,0.8500001601647795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.392911820899,4632.441516551485,5.552611459286141,5.038909018739017,-2.2716600855248226,7.310569104263839,3.5024576105972574,3.5,1.0007021744563593,0.6,0.0002258662607270373,0.9753234979790666,0.00023158086644589905,198.98722439384844,0.0,0.0,0.0,0.0015060535018850767,7.815734722134474e-05,0.00014770891350569256,0.0005949783195847373,0.0957309725637894,0.07162240531498437,0.024108567248805036,0.09573097253913473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536084.5523373375,579.622094443576,0.0,0.0957309725637894,0.07162240531503271,0.024108567248821305,0.37520710414933184,0.37520710414933184,0.12629710233891978,0.0,3.8896683820215117,5.057366713829083,0.45707871009409473,3.9225458908186397,5.058534458659722,0.5821644445235847,24657.923642185342,20959.23509585754,0.85,1.0671235832494539,0.6628213333255903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661628383270416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.69734321303,1525.8593701594893,0.37520710414933184,0.12629710233891978,6.112871282664199,3.5024576105972574
2796.0,-30.076135460346492,5.03904665903345,34.995880639376594,24.14239231674003,5.0549386914245815,-26.56307230903819,-40.0782568269409,1.5418755401161945,-1.0194878211636933,-4.948631389608178,39.99264582973592,42187.26382005914,25733.483164668007,25733.483164668007,67920.74698472714,77278.22778612842,77278.22778612842,25733.483164668007,103011.71095079643,103011.71095079643,103011.71095079643,127670.056434142,127670.056434142,0.0,0.0,91501.35570827205,56410.39174220228,38989.95996229975,24658.34548334557,63648.30544564532,20959.593660843733,1525.879645472223,0.0,0.8872062184478307,2.836274344979836,0.0014959128700940735,0.0,-1.0194878211636933,355366.64464513015,1554216.1618067601,4.373556677945404,1554216.1618067601,4.373556677945404,0.85,0.09573001829859523,4.028046144702076,101325.0,128372.62688784383,1.266939322850667,1.0,0.0,4.02804614470152,1.2845410619696092,1.2848312115607257,3.1357862071966798,22716.064419624396,2316.393918374205,19308.6506758779,1968.9344144919928,0.85,0.849999820356081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.478169592735,4632.441516551485,5.5526171929145995,5.03904665903345,-2.2714403349294243,7.310486993962874,3.502565000989294,3.5,1.0007328574255125,0.6,0.0002258662607270373,0.9752878476339554,0.00023158933157527595,198.98693707212922,0.0,0.0,0.0,0.0015060535018850767,7.816019040123685e-05,0.00014770607032580047,0.0005949668671249343,0.0957300182984391,0.07162246359685136,0.02410755470158775,0.09573001827440936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536084.921419977,579.6219737108228,0.0,0.0957300182984391,0.07162246359696817,0.02410755470162707,0.37520735788167403,0.37520735788167403,0.1262917805625921,0.0,3.897521438592264,5.057563879524366,0.4870442083866351,3.9291435684444878,5.058715181819139,0.6072880817867485,24658.34548334557,20959.593660843733,0.85,1.0671257704218131,0.6628183346701417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661621662860063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70182176907,1525.879645472223,0.37520735788167403,0.1262917805625921,6.112871282664199,3.502565000989294
2797.0,-30.07578501815146,5.039180261334646,34.995913549661275,24.142615135666006,5.05514020232504,-26.562736759795705,-40.07793943220747,1.5420919439692102,-1.0126371112168613,-4.948441037349233,39.99271986606107,42187.36533488966,25733.967723856404,25733.967723856404,67921.33305874607,77278.31402688762,77278.31402688762,25733.967723856404,103012.28175074402,103012.28175074402,103012.28175074402,127671.04878020402,127671.04878020402,0.0,0.0,91501.38165282813,56410.43296082972,38989.94299110935,24658.76702946,63648.71002056934,20959.951975041,1525.8999305479242,0.0,0.8872069168467739,2.8362052794455677,0.0014959128700940735,0.0,-1.0126371112168613,355369.280130785,1554219.353548592,4.373533224302898,1554219.353548592,4.373533224302898,0.85,0.09572903515882175,4.028046144702076,101325.0,128372.61463910333,1.266939201964997,1.0,0.0,4.028046144702365,1.284540050001506,1.2848301993640414,3.1357886775872448,22716.070860602267,2316.3945751711613,19308.657825811686,1968.9351435823332,0.85,0.8499998940969917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.562616123056,4632.441516551485,5.552620571859618,5.039180261334646,-2.2712223778737344,7.31040263920838,3.50267137084268,3.5,1.0007632488121943,0.6,0.0002258662607270373,0.9752522532491094,0.0002315977840343878,198.9866501909435,0.0,0.0,0.0,0.0015060535018850767,7.816299967310703e-05,0.00014770326105393027,0.0005949555512482081,0.09572903515867195,0.07162252115144922,0.024106514007222725,0.09572903513503062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536085.2872060388,579.6218540564065,0.0,0.09572903515867195,0.0716225211515613,0.024106514007260455,0.37520761107340916,0.37520761107340916,0.12628631243423313,0.0,3.90513674084724,5.057758534717948,0.5160892248446203,3.935803926132394,5.058899019366493,0.6326478824576043,24658.76702946,20959.951975041,0.85,1.067128195320784,0.6628157164733736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661615139908289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.706303506788,1525.8999305479242,0.37520761107340916,0.12628631243423313,6.112871282664199,3.50267137084268
2798.0,-30.075435082846003,5.039309952023013,34.99594671919657,24.142837605346017,5.055341403064689,-26.562401697768703,-40.07762207239864,1.5423080179873263,-1.0057175726097967,-4.948250991150799,39.99279323793082,42187.46509267158,25734.437117396064,25734.437117396064,67921.90221006764,77278.40020915639,77278.40020915639,25734.437117396064,103012.83732655246,103012.83732655246,103012.83732655246,127672.02594674093,127672.02594674093,0.0,0.0,91501.40761854684,56410.47250206191,38989.927907205485,24659.188620188484,63649.11652739397,20960.310327160212,1525.920244362237,0.0,0.8872076160898165,2.8361352658135286,0.0014959128700940735,0.0,-1.0057175726097967,355371.9113976406,1554222.516651225,4.373509742339034,1554222.516651225,4.373509742339034,0.85,0.09572802184993567,4.028046144702076,101325.0,128372.60294712371,1.26693908657413,1.0,0.0,4.028046144699671,1.284539039577399,1.2848291887117016,3.1357911442125297,22716.07730683396,2316.395232503858,19308.669800470143,1968.9363646576705,0.85,0.8500001800337806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.646276695718,4632.441516551485,5.552621620078305,5.039309952023013,-2.271006092967671,7.310316044990683,3.5027767519685966,3.5,1.0007933577053134,0.6,0.0002258662607270373,0.9752167117472291,0.00023160622455122633,198.9863637255363,0.0,0.0,0.0,0.0015060535018850767,7.816580872919353e-05,0.0001477004519978438,0.0005949442362406687,0.09572802185003725,0.07162257795638773,0.02410544389364952,0.09572802182486227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536085.6497093365,579.6217354758091,0.0,0.09572802185003725,0.07162257795631173,0.02410544389362394,0.3752078638117987,0.3752078638117987,0.12628069135868333,0.0,3.9125756516552315,5.05795173368233,0.5444500409568036,3.942533418541018,5.059085810967588,0.6582695346686478,24659.188620188484,20960.310327160212,0.85,1.067130321924181,0.6628130505867194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661608808326315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.710786183416,1525.920244362237,0.3752078638117987,0.12628069135868333,6.112871282664199,3.5027767519685966
2799.0,-30.0750853785549,5.039435851699416,34.99598010816101,24.143059725780063,5.055542240131121,-26.5620668800115,-40.07730101058257,1.5425237415877,-0.9987333065425332,-4.9480613274874505,39.992865968405816,42187.548379354426,25734.892038831582,25734.892038831582,67922.44041818602,77278.48647171035,77278.48647171035,25734.892038831582,103013.37851054192,103013.37851054192,103013.37851054192,127672.98880958496,127672.98880958496,0.0,0.0,91501.43361088447,56410.495518528325,38989.931213729054,24659.610299043034,63649.54151277209,20960.66875418658,1525.940590481393,0.0,0.8872083157040385,2.8360643500193365,0.0014959128700940735,0.0,-0.9987333065425332,355374.5373821215,1554225.6521071373,4.373486247935468,1554225.6521071373,4.373486247935468,0.8500000000000001,0.0957269800888567,4.028046144702076,101325.0,128372.58284805404,1.266938888211735,1.0,0.0,4.028046144700998,1.284538030793532,1.2848281796999725,3.135793606837568,22716.083759674046,2316.3958905104237,19308.673140930976,1968.9367052898774,0.85,0.8500000856313111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.729176262516,4632.441516551485,5.552620457444811,5.039435851699416,-2.2707914912284126,7.310227342927829,3.5028811757618117,3.5,1.0008231930748033,0.6,0.0002258662607270373,0.9751811951043026,0.00023161465977907759,198.98607745006697,0.0,0.0,0.0,0.0015060535018850767,7.816865064793442e-05,0.0001476976100791029,0.0005949327888608409,0.09572698008875524,0.07162263409599605,0.024104345992759197,0.09572698006559822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536086.0090437972,579.6216179317618,0.0,0.09572698008875524,0.07162263409607196,0.024104345992784743,0.37520811622893735,0.37520811622893735,0.12627492578057084,0.0,3.9198864417988943,5.058144454993283,0.5723125141296919,3.949328020944904,5.059275894563825,0.6841366968620832,24659.610299043034,20960.66875418658,0.85,1.0671316525438994,0.6628099335309267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661602662124465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.715270386765,1525.940590481393,0.37520811622893735,0.12627492578057084,6.112871282664199,3.5028811757618117
2800.0,-30.0747362683684,5.039558071336857,34.99601368069839,24.143281287420564,5.055742445428158,-26.561732660141725,-40.07698375554753,1.5427388372014792,-0.9916952972828312,-4.947872315186429,39.992938093340555,42187.64530651697,25735.33364350709,25735.33364350709,67922.97895002406,77278.57283123472,77278.57283123472,25735.33364350709,103013.90647474182,103013.90647474182,103013.90647474182,127673.9384348903,127673.9384348903,0.0,0.0,91501.45968487729,56410.53216015942,38989.919471908746,24660.031960148484,63649.951432057234,20961.027166126212,1525.9609666840795,0.0,0.8872090141963185,2.8359926472747854,0.0014959128700940735,0.0,-0.9916952972828312,355377.1543635805,1554228.761463767,4.373462791234073,1554228.761463767,4.373462791234073,0.85,0.09572591346663947,4.028046144702076,101325.0,128372.5679825371,1.2669387415004896,1.0,0.0,4.028046144702337,1.284537024947883,1.284827173627125,3.1357960622937315,22716.09023278579,2316.3965505841234,19308.672619385492,1968.936652107039,0.85,0.8499998204584333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.811338556917,4632.441516551485,5.55261730491925,5.039558071336857,-2.2705787276581786,7.310136798995035,3.5029846720842315,3.5,1.0008527634526376,0.6,0.0002258662607270373,0.9751457401914946,0.00023162308095883466,198.9857916617661,0.0,0.0,0.0,0.0015060535018850767,7.817145896431156e-05,0.00014769480176272574,0.0005949214768328848,0.09572591346653998,0.07162268975537775,0.02410322371116223,0.09572591344420357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536086.3653865699,579.6215013663189,0.0,0.09572591346653998,0.07162268975545219,0.02410322371118728,0.3752083684888969,0.3752083684888969,0.12626903327481398,0.0,3.927105609527473,5.058337395328294,0.599817631945541,3.956177017903599,5.05946847263732,0.710210384847187,24660.031960148484,20961.027166126212,0.85,1.0671332408246696,0.6628071877093249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661596695586972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.719761626635,1525.9609666840795,0.3752083684888969,0.12626903327481398,6.112871282664199,3.5029846720842315
2801.0,-30.074387644514985,5.039676712079654,34.99604740468374,24.143501941021555,5.0559417218805836,-26.561398970874617,-40.0766704120673,1.5429530482401534,-0.9846180382118632,-4.947684248440421,39.99300964970369,42187.75626965615,25735.763110864402,25735.763110864402,67923.51938052055,77278.65940543958,77278.65940543958,25735.763110864402,103014.42251630398,103014.42251630398,103014.42251630398,127674.87586745668,127674.87586745668,0.0,0.0,91501.48579431891,56410.582658535364,38989.89237309283,24660.4533511527,63650.34572424553,20961.385348479795,1525.9813621060562,0.0,0.8872097099405267,2.8359203165814417,0.0014959128700940735,0.0,-0.9846180382118632,355379.7582682807,1554231.8463124954,4.373439426843174,1554231.8463124954,4.373439426843174,0.85,0.0957248264910515,4.028046144702076,101325.0,128372.55929706655,1.2669386557815598,1.0,0.0,4.028046144701476,1.2845360232403134,1.2848261716932918,3.135798507651896,22716.096714698037,2316.397211555224,19308.681973344574,1968.937605945412,0.85,0.849999989692386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.892785164914,4632.441516551485,5.552612391216013,5.039676712079654,-2.2703679795424923,7.310044691622146,3.5030872680943586,3.5,1.0008820765983881,0.6,0.0002258662607270373,0.9751103360572244,0.00023163149068884686,198.98550627240598,0.0,0.0,0.0,0.0015060535018850767,7.817423274747376e-05,0.00014769202797956354,0.000594910303906312,0.09572482649086887,0.07162274513312859,0.02410208135774028,0.09572482646945758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536086.7189202947,579.6213857197342,0.0,0.09572482649086887,0.07162274513326523,0.024102081357786267,0.3752086207648815,0.3752086207648815,0.12626303612236542,0.0,3.934259500298026,5.05853105833836,0.627067432811657,3.963066210228533,5.059663228789248,0.7364366744965309,24660.4533511527,20961.385348479795,0.85,1.0671351209117987,0.662804825168233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661590903454376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.72425262142,1525.9813621060562,0.3752086207648815,0.12626303612236542,6.112871282664199,3.5030872680943586
2802.0,-30.074039401595318,5.039791865185309,34.99608125163269,24.143721477035456,5.056139791441901,-26.56106574509351,-40.07635336657984,1.5431661349401735,-0.9775170592259883,-4.947497440396346,39.99308067928647,42187.850287845424,25736.181627321323,25736.181627321323,67924.03191516675,77278.74637629696,77278.74637629696,25736.181627321323,103014.92800361828,103014.92800361828,103014.92800361828,127675.80219972886,127675.80219972886,0.0,0.0,91501.51196618838,56410.615877737066,38989.88454272368,24660.874196110588,63650.758738834265,20961.743066693998,1526.0017646579042,0.0,0.8872104011964052,2.8358475284760774,0.0014959128700940735,0.0,-0.9775170592259883,355382.3447590591,1554234.9084555476,4.373416213203508,1554234.9084555476,4.373416213203508,0.85,0.09572372397242403,4.028046144702076,101325.0,128372.53880826422,1.2669384535728025,1.0,0.0,4.028046144703734,1.2845350267919993,1.284825175019902,3.1358009401750047,22716.103212108574,2316.397874106711,19308.687964187175,1968.938216841345,0.85,0.8500000102964353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.973535464363,4632.441516551485,5.552605949182166,5.039791865185309,-2.270159441803738,7.309951306989047,3.5031889881706637,3.5,1.0009111394773325,0.6,0.0002258662607270373,0.9750749719925499,0.00023163989151058127,198.98522119570197,0.0,0.0,0.0,0.0015060535018850767,7.817703939420488e-05,0.00014768922133283243,0.0005948989986037672,0.0957237239722995,0.071622800440778,0.024100923531521507,0.09572372395071997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536087.069851449,579.6212709244674,0.0,0.0957237239722995,0.07162280044087117,0.024100923531552854,0.37520887322615537,0.37520887322615537,0.1262569581000804,0.0,3.941366148959162,5.058725849777886,0.654131819590873,3.9699803811703305,5.059860141292177,0.7627567982311803,24660.874196110588,20961.743066693998,0.85,1.0671362488209477,0.6628020014804001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661585280933028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.72874551034,1526.0017646579042,0.37520887322615537,0.1262569581000804,6.112871282664199,3.5031889881706637
2803.0,-30.07369189618994,5.0399036116904865,34.996115196306306,24.143939616065495,5.0563363046830245,-26.560733338697972,-40.07603639094157,1.5433777471910708,-0.9704078504523181,-4.947312236414187,39.99315121965155,42187.94181699519,25736.590419378696,25736.590419378696,67924.53223637388,77278.83377237267,77278.83377237267,25736.590419378696,103015.42419175137,103015.42419175137,103015.42419175137,127676.71840963101,127676.71840963101,0.0,0.0,91501.53823180949,56410.64627643201,38989.879950419425,24661.294217879633,63651.174168299054,20962.100085197686,1526.0221629495663,0.0,0.8872110860767618,2.8357744491399544,0.0014959128700940735,0.0,-0.9704078504523181,355384.90905607905,1554237.9495136412,4.373393213689852,1554237.9495136412,4.373393213689852,0.8499999999999999,0.09572261060004864,4.028046144702076,101325.0,128372.52544600183,1.266938321697526,1.0,0.0,4.02804614470366,1.2845340372401193,1.284824185244504,3.135803355866318,22716.10973279383,2316.3985390315584,19308.695437017166,1968.938978857935,0.85,0.8500000952690595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.053606598189,4632.441516551485,5.552598222972352,5.0399036116904865,-2.2699533368085416,7.309856948499029,3.503289853877669,3.5,1.0009399582507625,0.6,0.0002258662607270373,0.9750396842014889,0.00023164827482074335,198.98493672355204,0.0,0.0,0.0,0.0015060535018850767,7.817984551572228e-05,0.00014768641521131505,0.0005948876954168076,0.09572261059997789,0.07162285589640799,0.024099754703569894,0.09572261057875452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536087.4183656155,579.621156919812,0.0,0.09572261059997789,0.07162285589646093,0.02409975470358771,0.37520912603322737,0.37520912603322737,0.12625082230000553,0.0,3.948436972962213,5.058921928499387,0.6810555369987696,3.976904385961859,5.060058319629718,0.7891147387182968,24661.294217879633,20962.100085197686,0.85,1.0671371443482836,0.6627991135787492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661579823697846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.733242388676,1526.0221629495663,0.37520912603322737,0.12625082230000553,6.112871282664199,3.503289853877669
2804.0,-30.073344765779055,5.040012024739413,34.9961492162962,24.1441560787149,5.056531030146405,-26.560401448633662,-40.07571955500168,1.5435877130010223,-0.9633043638964978,-4.947128888028691,39.99322130276748,42188.03214077393,25736.99043412881,25736.99043412881,67925.02257490274,77278.92178561793,77278.92178561793,25736.99043412881,103015.91221974674,103015.91221974674,103015.91221974674,127677.62533982765,127677.62533982765,0.0,0.0,91501.56454237818,56410.674897534285,38989.87738315989,24661.71312008091,63651.5905032408,20962.45615206877,1526.0425426580298,0.0,0.8872117631896199,2.835701235173474,0.0014959128700940735,0.0,-0.9633043638964978,355387.44767484337,1554240.9708633071,4.37337047504654,1554240.9708633071,4.37337047504654,0.85,0.09572149061128012,4.028046144702076,101325.0,128372.51002372391,1.266938169491477,1.0,0.0,4.028046144703479,1.2845330553889163,1.2848232031715223,3.1358057527624386,22716.11626463774,2316.399205094272,19308.695578298673,1968.9389932646393,0.85,0.8499998570775317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.1330133814745,4632.441516551485,5.552589399231259,5.040012024739413,-2.269749821540647,7.30976184628006,3.5033898838487065,3.5,1.0009685382424875,0.6,0.0002258662607270373,0.9750044358649308,0.00023165664936351837,198.98465255918924,0.0,0.0,0.0,0.0015060535018850767,7.818265049357774e-05,0.0001476836102334596,0.0005948763968365709,0.09572149061115395,0.07162291166852693,0.02409857894262703,0.09572149059077241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536087.7646207373,579.621043654101,0.0,0.09572149061115395,0.07162291166862132,0.02409857894265879,0.3752093793248939,0.3752093793248939,0.12624464978668146,0.0,3.9554783442081884,5.059119432980481,0.7078636099639084,3.983824524132217,5.0602579996985355,0.815456753824833,24661.71312008091,20962.45615206877,0.85,1.067137867850205,0.6627961973491604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661574527908148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.737736100247,1526.0425426580298,0.3752093793248939,0.12624464978668146,6.112871282664199,3.5033898838487065
2805.0,-30.072998255084244,5.040117169629664,34.996183291744046,24.144370690360688,5.056723756115646,-26.560070316224,-40.07540656076742,1.5437958172553765,-0.9562188224585384,-4.946947657627757,39.99329095809375,42188.13609843742,25737.382613169957,25737.382613169957,67925.51871160738,77279.0104681754,77279.0104681754,25737.382613169957,103016.39308134536,103016.39308134536,103016.39308134536,127678.52375787584,127678.52375787584,0.0,0.0,91501.59096379591,56410.71659405779,38989.86041082013,24662.130676530473,63651.9910873506,20962.8110750509,1526.0628941277084,0.0,0.8872124310975794,2.835628018790108,0.0014959128700940735,0.0,-0.9562188224585384,355389.95698256535,1554243.9737753537,4.373348045543115,1554243.9737753537,4.373348045543115,0.85,0.09572036770934948,4.028046144702076,101325.0,128372.49766363123,1.2669380475068466,1.0,0.0,4.0280461447039695,1.2845320822442814,1.2848222298070755,3.1358081284076924,22716.122824000962,2316.3998739631743,19308.702083856733,1968.939656646942,0.85,0.8499998980220304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.21176884566,4632.441516551485,5.552579665541261,5.040117169629664,-2.269549063930337,7.309666233560001,3.5034890944712833,3.5,1.0009968841346524,0.6,0.0002258662607270373,0.9749692518264504,0.00023166500923379137,198.98436890294158,0.0,0.0,0.0,0.0015060535018850767,7.818542155181384e-05,0.00014768083917522347,0.0005948652348861263,0.09572036770928055,0.07162296792363435,0.0240973997856462,0.09572036768902648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536088.1087623629,579.6209310797279,0.0,0.09572036770928055,0.07162296792368593,0.024097399785663554,0.3752096332214513,0.3752096332214513,0.12623845883614007,0.0,3.9624929891096485,5.059318375736723,0.7345670976023371,3.990728835169193,5.060458669222157,0.8417379814858919,24662.130676530473,20962.8110750509,0.85,1.0671389465003875,0.6627936593616057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661569390097285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.742233882935,1526.0628941277084,0.3752096332214513,0.12623845883614007,6.112871282664199,3.5034890944712833
2806.0,-30.07265210735544,5.040219105775251,34.996217405052924,24.144583276379876,5.056914256205727,-26.559739733076725,-40.07509363638235,1.5440018819270396,-0.949161128323567,-4.946768727211359,39.993360211783184,42188.23891944799,25737.76766252952,25737.76766252952,67926.0065819775,77279.09998485928,77279.09998485928,25737.76766252952,103016.8676473888,103016.8676473888,103016.8676473888,127679.41434489485,127679.41434489485,0.0,0.0,91501.61746509251,56410.75639968132,38989.84562823465,24662.546697506037,63652.392325740686,20963.16469288013,1526.083208445615,0.0,0.8872130887824965,2.8355549106316116,0.0014959128700940735,0.0,-0.949161128323567,355392.4344573827,1554246.9593760313,4.373325959369601,1554246.9593760313,4.373325959369601,0.85,0.0957192449595865,4.028046144702076,101325.0,128372.48396731228,1.2669379123346882,1.0,0.0,4.028046144701079,1.2845311186386694,1.284821265983806,3.135810480769785,22716.129403194856,2316.4005448542425,19308.710639425062,1968.9405290721156,0.85,0.8500000284691738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.28988423918,4632.441516551485,5.552569160785944,5.040219105775251,-2.2693511755475684,7.30957028132282,3.5035874998877414,3.5,1.0010249999679262,0.6,0.0002258662607270373,0.9749341060102342,0.00023167336062470905,198.98408554462802,0.0,0.0,0.0,0.0015060535018850767,7.818819208241844e-05,0.00014767806864461887,0.0005948540750610056,0.09571924495947563,0.0716230247867905,0.02409622017268513,0.09571924493970754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536088.4509196988,579.620819154424,0.0,0.09571924495947563,0.07162302478687346,0.02409622017271304,0.3752098878208464,0.3752098878208464,0.12623226466303034,0.0,3.969481132491694,5.059518795902534,0.7611671106075164,3.9976075988877824,5.060660626939239,0.8679198547578153,24662.546697506037,20963.16469288013,0.85,1.0671398843010742,0.6627910967360027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266156440717051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.746730821666,1526.083208445615,0.3752098878208464,0.12623226466303034,6.112871282664199,3.5035874998877414
2807.0,-30.072306479979407,5.040317887649806,34.99625154027422,24.144793801847868,5.057102437400755,-26.55940985015131,-40.074780851695664,1.54420580757271,-0.9421395141205835,-4.9465922436154885,39.99342907665241,42188.34005828031,25738.14617505347,25738.14617505347,67926.48623333378,77279.19035403868,77279.19035403868,25738.14617505347,103017.33652909215,103017.33652909215,103017.33652909215,127680.29751745718,127680.29751745718,0.0,0.0,91501.64409065955,56410.793794901314,38989.8336619536,24662.960988365023,63652.794650318625,20963.516840110267,1526.1034760617083,0.0,0.8872137354541176,2.8354820031973955,0.0014959128700940735,0.0,-0.9421395141205835,355394.8780682214,1554249.928218599,4.373304243062969,1554249.928218599,4.373304243062969,0.8499999999999999,0.09571812480175504,4.028046144702076,101325.0,128372.46949152801,1.2669377694698052,1.0,0.0,4.0280461447023175,1.2845301650370564,1.2848203121667956,3.1358128087135064,22716.136013240048,2316.4012188912675,19308.716851751873,1968.9411625531527,0.85,0.8500000546086637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.367369487278,4632.441516551485,5.552558001007023,5.040317887649806,-2.269156244217392,7.309474131867198,3.5036851125743764,3.5,1.0010528893069648,0.6,0.0002258662607270373,0.9748990143911412,0.0002316816997379967,198.9838026130831,0.0,0.0,0.0,0.0015060535018850767,7.81909614668822e-05,0.00014767529926015512,0.0005948429198525931,0.0957181248017557,0.07162308234950773,0.02409504245224797,0.0957181247814715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536088.7911560695,579.620707857476,0.0,0.0957181248017557,0.07162308234950723,0.02409504245224781,0.37521014320476975,0.37521014320476975,0.12622607943672992,0.0,3.9764413413702755,5.059720643088838,0.7876584478378845,4.004452729494915,5.06086353061562,0.8939719700853743,24662.960988365023,20963.516840110267,0.85,1.067140674757377,0.6627884964053048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266155957631188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.751232039325,1526.1034760617083,0.37521014320476975,0.12622607943672992,6.112871282664199,3.5036851125743764
2808.0,-30.071961364973355,5.040413565414505,34.996285683087855,24.14500209214168,5.057288178122669,-26.55908067241229,-40.074471943639196,1.5444074855615955,-0.9351600517448446,-4.946418331935268,39.99349756823943,42188.455233789246,25738.518668236204,25738.518668236204,67926.97390202545,77279.28160794222,77279.28160794222,25738.518668236204,103017.80027617843,103017.80027617843,103017.80027617843,127681.17372410948,127681.17372410948,0.0,0.0,91501.67082030703,56410.84444615394,38989.80708239232,24663.37344793106,63653.18053032338,20963.8674307414,1526.123692740043,0.0,0.887214370421028,2.8354093626513674,0.0014959128700940735,0.0,-0.9351600517448446,355397.28608046955,1554252.8809735433,4.373282919840944,1554252.8809735433,4.373282919840944,0.85,0.09571700912717718,4.028046144702076,101325.0,128372.46292174901,1.2669377046311276,1.0,0.0,4.0280461447024205,1.2845292219473785,1.2848193688640943,3.135815110998765,22716.142649124173,2316.4018955631304,19308.725323226903,1968.9420264031962,0.85,0.850000179232514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.444233410163,4632.441516551485,5.552546287306128,5.040413565414505,-2.2689643435662004,7.309377908980705,3.5037819436161595,3.5,1.0010805553189026,0.6,0.0002258662607270373,0.9748639761524986,0.00023169002676503138,198.98352010176853,0.0,0.0,0.0,0.0015060535018850767,7.819369661680705e-05,0.00014767256411023027,0.0005948319025424831,0.0957170091271034,0.07162314069415861,0.024093868432944796,0.09571700910814313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.1295482421,579.6205971637728,0.0,0.0957170091271034,0.07162314069421383,0.024093868432963357,0.37521039943650164,0.37521039943650164,0.12621991250822198,0.0,3.9833712874552134,5.059923824413545,0.8140324475775174,4.011258280190418,5.061067159409049,0.919871853697316,24663.37344793106,20963.8674307414,0.85,1.0671418668493102,0.6627862878539326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661554894939628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.755734370847,1526.123692740043,0.37521039943650164,0.12621991250822198,6.112871282664199,3.5037819436161595
2809.0,-30.071616754368232,5.040506186336631,34.9963198204023,24.14520807741212,5.057471405377715,-26.558752199940226,-40.074159333575494,1.5446068509496198,-0.9282271922020868,-4.946247056880544,39.99356569368849,42188.55311125642,25738.88548934483,25738.88548934483,67927.43860060125,77279.3737830459,77279.3737830459,25738.88548934483,103018.25927239073,103018.25927239073,103018.25927239073,127682.04324441579,127682.04324441579,0.0,0.0,91501.6976579203,56410.87698613035,38989.80074643328,24663.783972025063,63653.58471845834,20964.216376221302,1526.143853075169,0.0,0.8872149933295842,2.8353370406387017,0.0014959128700940735,0.0,-0.9282271922020868,355399.6575981076,1554255.8179477348,4.373262001578278,1554255.8179477348,4.373262001578278,0.85,0.09571589930526653,4.028046144702076,101325.0,128372.44226591839,1.2669375007739294,1.0,0.0,4.028046144701713,1.2845282896732806,1.2848184363794162,3.135817386884183,22716.149311811812,2316.4025749681914,19308.727132719163,1968.9422109200557,0.85,0.8500000095825714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.520483866905,4632.441516551485,5.5525340852066964,5.040506186336631,-2.268775504285233,7.309281690621864,3.503878002887926,3.5,1.0011080008251219,0.6,0.0002258662607270373,0.9748289904791902,0.0002316983418968795,198.98323800415724,0.0,0.0,0.0,0.0015060535018850767,7.819646463528799e-05,0.00014766979609174934,0.0005948207528363126,0.09571589930518068,0.07162319986473216,0.024092699440448517,0.09571589928666525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.4661315136,579.6204870617672,0.0,0.09571589930518068,0.07162319986479639,0.024092699440470135,0.37521065656198294,0.37521065656198294,0.12621377076036505,0.0,3.990268221886197,5.060128239842527,0.8402787515331624,4.018019864678479,5.061271499090594,0.9456024636721168,24663.783972025063,20964.216376221302,0.85,1.06714239113235,0.6627836169456539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266155036067635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.760237958806,1526.143853075169,0.37521065656198294,0.12621377076036505,6.112871282664199,3.503878002887926
2810.0,-30.071272794446926,5.040595795271128,34.99635394015032,24.145411687809997,5.057652027204135,-26.558424573627466,-40.0738506699912,1.5448038063845915,-0.9213440189723201,-4.946078464960046,39.99363345665179,42188.664551049296,25739.246927860404,25739.246927860404,67927.9114789097,77279.46686276837,77279.46686276837,25739.246927860404,103018.71379062877,103018.71379062877,103018.71379062877,127682.9062822682,127682.9062822682,0.0,0.0,91501.72460874205,56410.92229702276,38989.78034635477,24664.19249163943,63653.972837994195,20964.563617893516,1526.1639535887882,0.0,0.8872156039308563,2.835265072683827,0.0014959128700940735,0.0,-0.9213440189723201,355401.9919763828,1554258.7392972372,4.373241496633257,1554258.7392972372,4.373241496633257,0.85,0.09571479628985499,4.028046144702076,101325.0,128372.4344712653,1.2669374238466844,1.0,0.0,4.028046144700113,1.284527368669954,1.2848175151680552,3.135819635258422,22716.15600260452,2316.4032572391716,19308.735857689117,1968.9431006193877,0.85,0.8500001433110107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.596128089469,4632.441516551485,5.552521448512959,5.040595795271128,-2.2685897447076813,7.3091855399788095,3.5039732994751254,3.5,1.0011352284214643,0.6,0.0002258662607270373,0.9747940722153295,0.0002317066416024984,198.98295643999214,0.0,0.0,0.0,0.0015060535018850767,7.819919779838867e-05,0.00014766706292864865,0.0005948097435292221,0.09571479628966346,0.07162325989081329,0.024091536398850172,0.09571479627205541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.8009239231,579.6203775455609,0.0,0.09571479628966346,0.07162325989095661,0.024091536398898387,0.37521091461278694,0.37521091461278694,0.12620765899281788,0.0,3.997129342593496,5.060333755237139,0.8663868319865742,4.024734445987747,5.061476313813785,0.9711526269462638,24664.19249163943,20964.563617893516,0.85,1.0671433132978692,0.6627813264448351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661545971281813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.76474294576,1526.1639535887882,0.37521091461278694,0.12620765899281788,6.112871282664199,3.5039732994751254
2811.0,-30.0709293967951,5.040682435631755,34.99638803102606,24.145612958259903,5.057830096028263,-26.558097708662316,-40.0735420762561,1.5449984078954548,-0.9145124962500404,-4.94591256039409,39.99370085517148,42188.774176099534,25739.603156724763,25739.603156724763,67928.3773328243,77279.56083619542,77279.56083619542,25739.603156724763,103019.16399292019,103019.16399292019,103019.16399292019,127683.7629293774,127683.7629293774,0.0,0.0,91501.75164727283,56410.964987176594,38989.76295566248,24664.598936457198,63654.361892119676,20964.909095988616,1526.183990023446,0.0,0.8872162022103204,2.835193484348319,0.0014959128700940735,0.0,-0.9145124962500404,355404.2891562145,1554261.6449417896,4.373221405492461,1554261.6449417896,4.373221405492461,0.8499999999999999,0.09571370067809697,4.028046144702076,101325.0,128372.42578579474,1.2669373381277547,1.0,0.0,4.028046144704189,1.2845264586753489,1.2848166049679024,3.135821856761087,22716.162715171806,2316.4039417305407,19308.737962210922,1968.9433152208883,0.85,0.849999984782416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.671172794236,4632.441516551485,5.5525084065032475,5.040682435631755,-2.268407052862935,7.30908948849469,3.5040678418142597,3.5,1.00116224051836,0.6,0.0002258662607270373,0.9747592123780414,0.0002317149280138729,198.98267533689332,0.0,0.0,0.0,0.0015060535018850767,7.820193043127617e-05,0.00014766433029576116,0.0005947987363578547,0.09571370067815366,0.07162332077539074,0.024090379902762922,0.09571370065950331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.1339158029,579.6202686183152,0.0,0.09571370067815366,0.07162332077534832,0.02409037990274865,0.3752111736068573,0.3752111736068573,0.12620158032149534,0.0,4.003952009046486,5.060540231842651,0.8923467580669922,4.031400064144066,5.0616815267311495,0.9965148772064936,24664.598936457198,20964.909095988616,0.85,1.0671441094319374,0.6627789977315356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661541724630097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.769246384374,1526.183990023446,0.3752111736068573,0.12620158032149534,6.112871282664199,3.5040678418142597
2812.0,-30.07058630590227,5.040766149689024,34.99642208280867,24.145811958611034,5.058005619126627,-26.55777137436471,-40.073233587294794,1.5451906875889811,-0.9077331462305551,-4.945749335500346,39.993767898239845,42188.882880785655,25739.954313127706,25739.954313127706,67928.83719391336,77279.65581622854,77279.65581622854,25739.954313127706,103019.61012935624,103019.61012935624,103019.61012935624,127684.6134672628,127684.6134672628,0.0,0.0,91501.77878588476,56411.00585044155,38989.74770604801,24665.003337906564,63654.75104395457,20965.252837220578,1526.2039639088616,0.0,0.8872167881750734,2.8351222833614687,0.0014959128700940735,0.0,-0.9077331462305551,355406.54924364324,1554264.5352651111,4.373201727916415,1554264.5352651111,4.373201727916415,0.85,0.09571261282508718,4.028046144702076,101325.0,128372.41197812362,1.2669372018566358,1.0,0.0,4.028046144704455,1.2845255595392804,1.2848157056287388,3.1358240517586986,22716.16945258517,2316.4046287555047,19308.74240042058,1968.9437677923224,0.85,0.8499999280566726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.745624411389,4632.441516551485,5.5524949810842905,5.040766149689024,-2.268227408520181,7.308993558209205,3.504161637981834,3.5,1.001189039423381,0.6,0.0002258662607270373,0.9747243850241436,0.00023172320729561175,198.98239448569862,0.0,0.0,0.0,0.0015060535018850767,7.820466222461588e-05,0.00014766159850242145,0.0005947877325682246,0.09571261282501797,0.07162338252713565,0.024089230297882316,0.09571261280752066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.4651515748,579.6201602654997,0.0,0.09571261282501797,0.07162338252718746,0.024089230297899725,0.37521143355086445,0.37521143355086445,0.1261955365445075,0.0,4.010734005262577,5.060747669080683,0.9181498198548752,4.038016189269797,5.061887712548071,1.0216854130504203,24665.003337906564,20965.252837220578,0.85,1.0671448097724467,0.6627766535706595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661537618663612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.773750024182,1526.2039639088616,0.37521143355086445,0.1261955365445075,6.112871282664199,3.504161637981834
2813.0,-30.07024401017229,5.0408469781720635,34.996456085844365,24.146008549165003,5.058178556343556,-26.55744601428074,-40.07292523803187,1.545380560452034,-0.901006483560991,-4.9455888032985955,39.99383458193167,42188.988957100395,25740.30058203532,25740.30058203532,67929.28953913572,77279.75166485985,77279.75166485985,25740.30058203532,103020.05224689518,103020.05224689518,103020.05224689518,127685.45793262264,127685.45793262264,0.0,0.0,91501.80606818198,56411.043360422766,38989.73634195468,24665.40568572745,63655.14202768213,20965.594832868333,1526.2238749703802,0.0,0.887217361773665,2.83505147492289,0.0014959128700940735,0.0,-0.901006483560991,355408.77205887524,1554267.4100995986,4.373182465631789,1554267.4100995986,4.373182465631789,0.85,0.09571153288725384,4.028046144702076,101325.0,128372.40212345507,1.266937104598619,1.0,0.0,4.028046144703019,1.2845246716592398,1.2848148175481455,3.1358262192807773,22716.176225669744,2316.40531941792,19308.753750969387,1968.944925226187,0.85,0.8500001742876999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.819489154373,4632.441516551485,5.552481204726686,5.0408469781720635,-2.2680508071230365,7.3088977852951,3.50425469578183,3.5,1.0012156273662371,0.6,0.0002258662607270373,0.9746896397252849,0.0002317314676605134,198.98211428620732,0.0,0.0,0.0,0.0015060535018850767,7.82073928690353e-05,0.00014765886785800202,0.0005947767334064983,0.09571153288724257,0.07162344514793917,0.024088087739303404,0.09571153286974728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536090.7946118481,579.6200524934577,0.0,0.09571153288724257,0.0716234451479476,0.02408808773930624,0.37521169445075053,0.37521169445075053,0.12618952847317105,0.0,4.017473470969094,5.060955921981417,0.9437890928900856,4.0445823197376285,5.06209410925328,1.046664419794638,24665.40568572745,20965.594832868333,0.85,1.0671453613220259,0.6627742490740716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661533651378942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.778258965172,1526.2238749703802,0.37521169445075053,0.12618952847317105,6.112871282664199,3.50425469578183
