time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2814.0,-30.069902103239574,5.04092496184111,34.99649003102389,24.146202869620197,5.058348965339912,-26.557121256940423,-40.07261695861814,1.5455681190408432,-0.8943321957939361,-4.945430904473591,39.993900902800675,42189.09382467927,25740.64195971438,25740.64195971438,67929.73578439365,77279.84844262042,77279.84844262042,25740.64195971438,103020.4904023348,103020.4904023348,103020.4904023348,127686.29636505846,127686.29636505846,0.0,0.0,91501.83341341693,56411.07879547613,38989.727353267546,24665.805962723658,63655.533315991204,20965.93506831511,1526.2437210271337,0.0,0.8872179233183443,2.8349810616685165,0.0014959128700940735,0.0,-0.8943321957939361,355410.9584187223,1554270.2692950768,4.373163608151709,1554270.2692950768,4.373163608151709,0.85,0.09571046084984056,4.028046144702076,101325.0,128372.3870909099,1.2669369562389332,1.0,0.0,4.028046144702238,1.2845237946023713,1.2848139402931693,3.1358283603839125,22716.183014379203,2316.40601167363,19308.758441217393,1968.9454034983805,0.85,0.8500001267376244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.892772923055,4632.441516551485,5.552467069570338,5.04092496184111,-2.2678771913247444,7.308802153165855,3.504347022623695,3.5,1.001242006463913,0.6,0.0002258662607270373,0.9746549352256385,0.0002317397189136973,198.98183440576892,0.0,0.0,0.0,0.0015060535018850767,7.821012298300941e-05,0.0001476561377440279,0.0005947657363814303,0.09571046084975536,0.07162350860861189,0.02408695224114348,0.095710460832976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536091.1222795907,579.6199453077608,0.0,0.09571046084975536,0.07162350860867563,0.024086952241164923,0.37521195630311477,0.37521195630311477,0.1261835562318793,0.0,4.024168944772782,5.061164939929995,0.9692589200101906,4.05109870867966,5.062301181912574,1.0714514427322115,24665.805962723658,20965.93506831511,0.85,1.0671458119309905,0.6627718224470637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661529820845734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.78276341277,1526.2437210271337,0.37521195630311477,0.1261835562318793,6.112871282664199,3.504347022623695
2815.0,-30.06956071016113,5.041000140743755,34.996523909892524,24.14639495490121,5.058516901513926,-26.556797209376565,-40.072312590759225,1.545753400729328,-0.8877096194511296,-4.945275614872853,39.993966861693046,42189.21272580157,25740.978531682646,25740.978531682646,67930.19125748421,77279.94613857615,77279.94613857615,25740.978531682646,103020.9246702588,103020.9246702588,103020.9246702588,127687.12887574543,127687.12887574543,0.0,0.0,91501.86088362946,56411.12747085476,38989.70379197189,24666.20420548664,63655.90799745853,20966.273574663643,1526.26350382373,0.0,0.8872184729309187,2.8349110375103885,0.0014959128700940735,0.0,-0.8877096194511296,355413.10866358865,1554273.1128907236,4.373145151384665,1554273.1128907236,4.373145151384665,0.85,0.09570939663200534,4.028046144702076,101325.0,128372.38002004607,1.2669368864549329,1.0,0.0,4.028046144703745,1.2845229281938646,1.2848130736889598,3.1358304754947506,22716.189834115507,2316.406707093198,19308.76542000668,1968.946115136839,0.85,0.8500001787715514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.965481678243,4632.441516551485,5.5524525869343355,5.041000140743755,-2.2677065296740713,7.308706670417826,3.504438625994144,3.5,1.0012681788554698,0.6,0.0002258662607270373,0.9746202842135188,0.00023174795803609067,198.98155494675038,0.0,0.0,0.0,0.0015060535018850767,7.821281854280179e-05,0.00014765344218423552,0.0005947548785422008,0.09570939663203026,0.07162357289907031,0.02408582373295995,0.09570939661510053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536091.4481589886,579.6198387070407,0.0,0.09570939663203026,0.07162357289905165,0.024085823732953687,0.3752122191027097,0.3752122191027097,0.1261776194677531,0.0,4.030819401219901,5.061374694417509,0.9945552736224386,4.057565995421726,5.06250892201723,1.0960489126562152,24666.20420548664,20966.273574663643,0.85,1.0671466859006447,0.6627697892155741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661526125132165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.787271481313,1526.26350382373,0.3752122191027097,0.1261776194677531,6.112871282664199,3.504438625994144
2816.0,-30.06921984006976,5.041072554284818,34.996557714557724,24.14658477008345,5.058682385340715,-26.556473877696018,-40.0720082927495,1.545936422966876,-0.8811379651426137,-4.945122908071544,39.99403245807426,42189.32994363059,25741.310375072422,25741.310375072422,67930.64031870301,77280.04471998713,77280.04471998713,25741.310375072422,103021.35509505955,103021.35509505955,103021.35509505955,127687.95554416295,127687.95554416295,0.0,0.0,91501.88845832947,56411.17368197249,38989.68308484109,24666.600449103396,63656.28353394449,20966.610381737886,1526.2832250265826,0.0,0.88721901074561,2.8348413948489704,0.0014959128700940735,0.0,-0.8811379651426137,355415.2231531219,1554275.9408615665,4.373127090822289,1554275.9408615665,4.373127090822289,0.85,0.0957083400956478,4.028046144702076,101325.0,128372.3676599533,1.2669367644703016,1.0,0.0,4.028046144703865,1.2845220723520798,1.2848122176538592,3.135832564812489,22716.196679791803,2316.4074051579087,19308.765683391564,1968.9461419946226,0.85,0.8499999342129544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.037621263631,4632.441516551485,5.5524377664683815,5.041072554284818,-2.2675387892884644,7.308611343573283,3.504529513232844,3.5,1.0012941466379555,0.6,0.0002258662607270373,0.9745856876097885,0.00023175618480606217,198.98127591662399,0.0,0.0,0.0,0.0015060535018850767,7.821551356985332e-05,0.00014765074715718398,0.0005947440228488759,0.09570834009563216,0.07162363800684544,0.02408470208878671,0.09570834007939119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536091.7722473975,579.6197326921641,0.0,0.09570834009563216,0.07162363800685714,0.024084702088790648,0.3752124828441178,0.3752124828441178,0.1261717175411846,0.0,4.0374241726376,5.061585137328166,1.01967557721008,4.063984942928926,5.062717209192954,1.1204600672311358,24666.600449103396,20966.610381737886,0.85,1.0671474447998404,0.6627677206623802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661522562340204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.791780652544,1526.2832250265826,0.3752124828441178,0.1261717175411846,6.112871282664199,3.504529513232844
2817.0,-30.06887986229873,5.041142241033726,34.99659143745325,24.146772315166913,5.0588453901107515,-26.556151597020207,-40.07170416936276,1.546117124832148,-0.8746166504315056,-4.9449727677398165,39.99409768566355,42189.44418638679,25741.637590131002,25741.637590131002,67931.08177651779,77280.14404937557,77280.14404937557,25741.637590131002,103021.78163950657,103021.78163950657,103021.78163950657,127688.77634005559,127688.77634005559,0.0,0.0,91501.91613855059,56411.21627556147,38989.66651443235,24666.99470054901,63656.66121498136,20966.945495466658,1526.3028849097298,0.0,0.8872195368690969,2.8347721277310614,0.0014959128700940735,0.0,-0.8746166504315056,355417.3021155707,1554278.7529366133,4.373109422881191,1554278.7529366133,4.373109422881191,0.85,0.09570729107056201,4.028046144702076,101325.0,128372.35914151103,1.2669366803998128,1.0,0.0,4.0280461447000135,1.2845212273618523,1.284811372472767,3.1358346276416706,22716.203551664697,2316.408105893929,19308.777265418863,1968.9473230327242,0.85,0.8500001869372169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.109197421607,4632.441516551485,5.552422622928582,5.041142241033726,-2.2673739449490222,7.308516185982748,3.5046196915523042,3.5,1.001319911872087,0.6,0.0002258662607270373,0.9745511828916052,0.00023176439030823007,198.98099761771442,0.0,0.0,0.0,0.0015060535018850767,7.821820713612923e-05,0.00014764805359090809,0.0005947331730396228,0.09570729107056666,0.07162370391636128,0.02408358715420538,0.09570729105439271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.0945137825,579.6196272732794,0.0,0.09570729107056666,0.0716237039163578,0.024083587154204212,0.37521274752057715,0.37521274752057715,0.1261658496685299,0.0,4.043982842746914,5.061796098985667,1.044618590628943,4.070356117308336,5.062925367057687,1.1446889959342457,24666.99470054901,20966.945495466658,0.85,1.067148048294598,0.662765583069218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661519130602266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.79629072637,1526.3028849097298,0.37521274752057715,0.1261658496685299,6.112871282664199,3.5046196915523042
2818.0,-30.068540319066393,5.041209240106297,34.99662507142454,24.146957660000794,5.0590059959391125,-26.555829947330537,-40.07139637889338,1.5462956242032901,-0.8681446347076189,-4.94482511310517,39.99416254131957,42189.54136876891,25741.96011129145,25741.96011129145,67931.50148006035,77280.24421644234,77280.24421644234,25741.96011129145,103022.2043277338,103022.2043277338,103022.2043277338,127689.59128656445,127689.59128656445,0.0,0.0,91501.94386110462,56411.24101343128,38989.66983074816,24667.38695883065,63657.05678957881,20967.278915006053,1526.3224818538893,0.0,0.8872200517223271,2.8347032316490166,0.0014959128700940735,0.0,-0.8681446347076189,355419.3466681816,1554281.5489814782,4.373092133424438,1554281.5489814782,4.373092133424438,0.85,0.09570624934794988,4.028046144702076,101325.0,128372.34527816376,1.266936543579213,1.0,0.0,4.028046144699566,1.284520392671924,1.2848105375943006,3.135836665327951,22716.21043404713,2316.408807701624,19308.782074793795,1968.9478134524834,0.85,0.8500001411262562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.180215746286,4632.441516551485,5.552407135482278,5.041209240106297,-2.267211924202169,7.3084211643084664,3.5047091679786995,3.5,1.0013454765653427,0.6,0.0002258662607270373,0.974516723590452,0.0002317725855897772,198.98071967528642,0.0,0.0,0.0,0.0015060535018850767,7.822093326841359e-05,0.0001476453274586237,0.0005947221920529847,0.0957062493479229,0.07162377058763425,0.024082478760288656,0.09570624933262088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.4149426274,579.6195224554671,0.0,0.0957062493479229,0.07162377058765444,0.02408247876029545,0.3752130131168434,0.3752130131168434,0.12616001503027166,0.0,4.050495246296464,5.062007554821946,1.0693836336727145,4.076680478397577,5.063134074495167,1.1687373754043051,24667.38695883065,20967.278915006053,0.85,1.0671480100723303,0.6627629911987336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661515828090397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.800794286384,1526.3224818538893,0.3752130131168434,0.12616001503027166,6.112871282664199,3.5047091679786995
2819.0,-30.068201344623485,5.041273589985897,34.99665860988211,24.147140874434285,5.059164274984662,-26.555509042197144,-40.07109620198605,1.5464719725583251,-0.8617209172044795,-4.944679918380837,39.99422702719243,42189.668067070736,25742.27801444799,25742.27801444799,67931.94608151872,77280.3452069521,77280.3452069521,25742.27801444799,103022.62322140009,103022.62322140009,103022.62322140009,127690.40049773127,127690.40049773127,0.0,0.0,91501.97169548564,56411.29455560426,38989.64126653487,24667.77727633118,63657.41854286605,20967.610684881503,1526.3420185305656,0.0,0.8872205554290277,2.8346346961792865,0.0014959128700940735,0.0,-0.8617209172044795,355421.35716848844,1554284.3290867247,4.373075218296215,1554284.3290867247,4.373075218296215,0.85,0.09570521475869394,4.028046144702076,101325.0,128372.33909811743,1.2669364825868978,1.0,0.0,4.0280461447016345,1.2845195680415362,1.284809712777647,3.135838678458984,22716.21734419166,2316.4095123402653,19308.784552978657,1968.9480661570117,0.85,0.8499999916542331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.250682013268,4632.441516551485,5.552391313592548,5.041273589985897,-2.267052694914716,7.3083262849006125,3.5047979497673145,3.5,1.0013708427906614,0.6,0.0002258662607270373,0.9744823233251734,0.00023178076740922921,198.98044219923113,0.0,0.0,0.0,0.0015060535018850767,7.822359205119316e-05,0.00014764266867584415,0.00059471148235326,0.09570521475860075,0.07162383800992904,0.024081376748671713,0.0957052147438304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.7335445501,579.6194182352504,0.0,0.09570521475860075,0.07162383800999879,0.024081376748695153,0.37521327961957646,0.37521327961957646,0.12615421281133682,0.0,4.056961466578514,5.062219501647689,1.0939709387793641,4.082959001176334,5.063343309049856,1.1926089925992187,24667.77727633118,20967.610684881503,0.85,1.067148929951884,0.662761215154535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661512652950735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.805300473727,1526.3420185305656,0.37521327961957646,0.12615421281133682,6.112871282664199,3.5047979497673145
2820.0,-30.06786287178236,5.0413353286904385,34.99669204678688,24.147321958467387,5.059320207042997,-26.555188823245512,-40.07079239292068,1.546646158506244,-0.8553444944000148,-4.944537150760657,39.99429114613513,42189.77746700416,25742.59135545506,25742.59135545506,67932.36882245922,77280.4470358809,77280.4470358809,25742.59135545506,103023.03839133597,103023.03839133597,103023.03839133597,127691.20409452492,127691.20409452492,0.0,0.0,91501.99962098744,56411.330052110934,38989.63285430722,24668.165703188944,63657.798557496164,20967.9408477106,1526.361497309051,0.0,0.8872210481448998,2.834566511674043,0.0014959128700940735,0.0,-0.8553444944000148,355423.33406917966,1554287.0933772814,4.373058672267012,1554287.0933772814,4.373058672267012,0.8499999999999999,0.09570418714276584,4.028046144702076,101325.0,128372.3275731661,1.2669363688444717,1.0,0.0,4.028046144701224,1.2845187535239155,1.2848088980760446,3.1358406669047363,22716.224276957768,2316.4102192856653,19308.79369782968,1968.9489986722967,0.85,0.8500001348118217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.320601898096,4632.441516551485,5.552375162519202,5.0413353286904385,-2.266896219991895,7.3082315486823335,3.5048860440478378,3.5,1.0013960125850965,0.6,0.0002258662607270373,0.9744479752710907,0.0002317889373870385,198.98016513454678,0.0,0.0,0.0,0.0015060535018850767,7.822628309047259e-05,0.00014763997763656472,0.0005947006427228653,0.09570418714267705,0.07162390617115966,0.024080280971517386,0.09570418712842821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.050333649,579.6193146080197,0.0,0.09570418714267705,0.0716239061712261,0.02408028097153973,0.3752135470182402,0.3752135470182402,0.1261484422551212,0.0,4.063381761285541,5.062431962778021,1.1183813472263182,4.089192656360638,5.0635532137118275,1.2163071385519402,24668.165703188944,20967.9408477106,0.85,1.0671492002837992,0.6627589772665177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661509603359393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.80980658443,1526.361497309051,0.3752135470182402,0.1261484422551212,6.112871282664199,3.5048860440478378
2821.0,-30.067525086487702,5.041394493785796,34.99672537627554,24.147500947024696,5.059473877773556,-26.554869449168567,-40.070492460485525,1.5468182404543471,-0.8490148698616053,-4.944396777442011,39.994354891188834,42189.90027938608,25742.900188557105,25742.900188557105,67932.80046794319,77280.5496008016,77280.5496008016,25742.900188557105,103023.44978935871,103023.44978935871,103023.44978935871,127692.00201495021,127692.00201495021,0.0,0.0,91502.02764551659,56411.37832410083,38989.61035712862,24668.552225591495,63658.16258272012,20968.26939175277,1526.380916859616,0.0,0.8872215300614235,2.834498675249518,0.0014959128700940735,0.0,-0.8490148698616053,355425.2778233198,1554289.8415525455,4.373042488905856,1554289.8415525455,4.373042488905856,0.8499999999999999,0.09570316634133103,4.028046144702076,101325.0,128372.31944445649,1.2669362886203452,1.0,0.0,4.02804614470084,1.284517948845904,1.284808093216274,3.1358426313319634,22716.23123430834,2316.410928737983,19308.795971030413,1968.9492304742612,0.85,0.8499999745498419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.389981015423,4632.441516551485,5.552358687247253,5.041394493785796,-2.266742462493806,7.308136956279602,3.504973457873684,3.5,1.0014209879639098,0.6,0.0002258662607270373,0.9744136982908326,0.0002317970910335285,198.97988863343852,0.0,0.0,0.0,0.0015060535018850767,7.822893987581274e-05,0.00014763732085122457,0.0005946899410689186,0.09570316634128277,0.07162397504823212,0.024079191293050656,0.09570316632709848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.3652755381,579.6192115850247,0.0,0.09570316634128277,0.07162397504826823,0.0240791912930628,0.3752138153061476,0.3752138153061476,0.12614270268888703,0.0,4.069756428819858,5.062644866572043,1.142616140698351,4.095381907580418,5.063763336944589,1.239834857596179,24668.552225591495,20968.26939175277,0.85,1.0671498785355047,0.6627571165687154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661506677514567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.814313945528,1526.380916859616,0.3752138153061476,0.12614270268888703,6.112871282664199,3.504973457873684
2822.0,-30.06718778657327,5.041451122441132,34.996758593102136,24.14767787503081,5.059625256157464,-26.554550741196135,-40.07019263282416,1.5469882107802877,-0.842731027443449,-4.944258763612269,39.99441826860958,42190.02153051997,25743.204561359613,25743.204561359613,67933.22609187958,77280.65296742832,77280.65296742832,25743.204561359613,103023.85752878794,103023.85752878794,103023.85752878794,127692.79443364748,127692.79443364748,0.0,0.0,91502.05574006353,56411.42430315508,38989.59048545383,24668.936904859533,63658.527390313364,20968.596369130602,1526.4002801061213,0.0,0.8872220013336655,2.834431177362193,0.0014959128700940735,0.0,-0.842731027443449,355427.18891485763,1554292.5738814487,4.373026663004609,1554292.5738814487,4.373026663004609,0.85,0.09570215223280353,4.028046144702076,101325.0,128372.3058594897,1.2669361545471474,1.0,0.0,4.028046144704044,1.2845171540431073,1.284807298233949,3.135844571653652,22716.238209041483,2316.4116399628297,19308.800366649215,1968.9496787026371,0.85,0.8499999070692944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.458824921608,4632.441516551485,5.552341891399171,5.041451122441132,-2.2665913841456464,7.308042506586778,3.5050601982252676,3.5,1.001445770921505,0.6,0.0002258662607270373,0.974379471862631,0.00023180523322732745,198.97961253041504,0.0,0.0,0.0,0.0015060535018850767,7.823159581644908e-05,0.00014763466491058823,0.0005946792428174778,0.09570215223279176,0.07162404463231384,0.02407810760047792,0.09570215221842639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.6784011305,579.6191091561494,0.0,0.09570215223279176,0.07162404463232264,0.024078107600480892,0.3752140844739455,0.3752140844739455,0.12613699353426847,0.0,4.076085902953082,5.062858236130751,1.166676858731364,4.101527736168805,5.063974084178767,1.263194724417076,24668.936904859533,20968.596369130602,0.85,1.0671504490726984,0.6627552232215136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266150387363587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.818818815205,1526.4002801061213,0.3752140844739455,0.12613699353426847,6.112871282664199,3.5050601982252676
2823.0,-30.06685122986399,5.04150525133884,34.99679169213917,24.147852742485725,5.059774425252987,-26.55423292304203,-40.06989294486118,1.5471561184310179,-0.8364926429219395,-4.944123079269535,39.994481271355625,42190.14031242598,25743.50453227506,25743.50453227506,67933.64484470105,77280.75702716851,77280.75702716851,25743.50453227506,103024.26155944358,103024.26155944358,103024.26155944358,127693.5812789337,127693.5812789337,0.0,0.0,91502.08393414007,56411.46721939743,38989.57412749182,24669.319719490126,63658.89384698194,20968.921761566606,1526.4195852984017,0.0,0.8872224621388513,2.834364017096319,0.0014959128700940735,0.0,-0.8364926429219395,355429.0677577335,1554295.2900621644,4.373011188611052,1554295.2900621644,4.373011188611052,0.85,0.09570114469558531,4.028046144702076,101325.0,128372.29984647165,1.266936095203273,1.0,0.0,4.028046144700917,1.2845163688866075,1.2848065129000994,3.1358464884285624,22716.245208483775,2316.4123537073083,19308.806835488886,1968.9503383407061,0.85,0.8499999299302191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.52713912738,4632.441516551485,5.552324780982545,5.04150525133884,-2.2664429503472254,7.307948201686066,3.505146272025937,3.5,1.001470363435982,0.6,0.0002258662607270373,0.9743453221413003,0.0002318133577432848,198.97933703651947,0.0,0.0,0.0,0.0015060535018850767,7.82342506029112e-05,0.00014763201012412612,0.0005946685492151041,0.09570114469560878,0.07162411490162354,0.02407702979398523,0.09570114468161749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536093.9896756292,579.6190073327823,0.0,0.09570114469560878,0.07162411490160597,0.024077029793979337,0.3752143545158481,0.3752143545158481,0.12613131430489474,0.0,4.082370590739799,5.063071993355891,1.1905652355862912,4.10763043634762,5.064184963887669,1.2863892445809029,24669.319719490126,20968.921761566606,0.85,1.0671508840224966,0.662753273939054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661501189961726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.82332522061,1526.4195852984017,0.3752143545158481,0.12613131430489474,6.112871282664199,3.505146272025937
2824.0,-30.066515126223777,5.041556916758013,34.99682466886016,24.14802558431404,5.059921382372748,-26.55391573382543,-40.06959336167199,1.5473219899744581,-0.8302988114652976,-4.943989691125634,39.99454390667777,42190.25764132889,25743.80014969928,25743.80014969928,67934.05779102817,77280.8618566832,77280.8618566832,25743.80014969928,103024.66200638248,103024.66200638248,103024.66200638248,127694.3627355872,127694.3627355872,0.0,0.0,91502.11218596272,56411.50797060874,38989.5602392822,24669.700729204724,63659.260968486924,20969.245619824014,1526.4388352678343,0.0,0.8872229126195726,2.8342971861923894,0.0014959128700940735,0.0,-0.8302988114652976,355430.9148117176,1554297.9904065349,4.372996060936042,1554297.9904065349,4.372996060936042,0.85,0.09570014364475966,4.028046144702076,101325.0,128372.28821016815,1.2669359803618865,1.0,0.0,4.028046144700691,1.284515593252134,1.2848057370904271,3.135848381959986,22716.252222262076,2316.413068913653,19308.810857642144,1968.9507484861952,0.85,0.8499998445482738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.594929075745,4632.441516551485,5.552307359925235,5.041556916758013,-2.266297124235942,7.307854040993956,3.505231686114148,3.5,1.0014947674611852,0.6,0.0002258662607270373,0.9743112196803904,0.0002318214715839254,198.97906191425213,0.0,0.0,0.0,0.0015060535018850767,7.823690454447974e-05,0.00014762935618255757,0.0005946578590160006,0.0957001436447717,0.0716241858492902,0.024075957795481502,0.0957001436314239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.2991348617,579.6189061032024,0.0,0.0957001436447717,0.0716241858492812,0.02407595779547847,0.37521462542279926,0.37521462542279926,0.1261256646008308,0.0,4.08861099041701,5.063286165738816,1.2142830582746456,4.113690879660339,5.064396432120191,1.3094204220571442,24669.700729204724,20969.245619824014,0.85,1.0671512166102177,0.6627512949327864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266149862475363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.82782798046,1526.4388352678343,0.37521462542279926,0.1261256646008308,6.112871282664199,3.505231686114148
2825.0,-30.06617975820294,5.041606154394087,34.996857518943955,24.148196435440354,5.0600661435585055,-26.553599426277056,-40.069293848331995,1.547485811632593,-0.82414919371206,-4.943858575010743,39.99460617150423,42190.37252676649,25744.091483671167,25744.091483671167,67934.46401043766,77280.96738121075,77280.96738121075,25744.091483671167,103025.05886488192,103025.05886488192,103025.05886488192,127695.13879580218,127695.13879580218,0.0,0.0,91502.14054149983,56411.54568705546,38989.549838271516,24670.07993092026,63659.62976919177,20969.56794128222,1526.4580294153743,0.0,0.8872233529102644,2.83423068287138,0.0014959128700940735,0.0,-0.82414919371206,355432.73041225487,1554300.6747799711,4.372981275464385,1554300.6747799711,4.372981275464385,0.85,0.09569914899860978,4.028046144702076,101325.0,128372.27997010632,1.266935899038799,1.0,0.0,4.028046144706217,1.2845148272040803,1.28480497086934,3.135850252090637,22716.25926178846,2316.4137867455715,19308.816940160992,1968.9513687305036,0.85,0.8499998489029749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.66220016135,4632.441516551485,5.55228963688045,5.041606154394087,-2.2661538758036217,7.307760030197708,3.5053164472678295,3.5,1.0015189849336656,0.6,0.0002258662607270373,0.9742771931417414,0.0002318295679268533,198.9787873948945,0.0,0.0,0.0,0.0015060535018850767,7.823955795047352e-05,0.0001476267027765638,0.000594647170974217,0.09569914899858475,0.0716242574605651,0.024074891538019658,0.09569914898543425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.6067636491,579.6188054723721,0.0,0.09569914899858475,0.07162425746058382,0.024074891538025955,0.3752148971894803,0.3752148971894803,0.12612004409564645,0.0,4.094807566689269,5.063500711209883,1.2378321889173662,4.119709381298662,5.06460815094016,1.3322904029453184,24670.07993092026,20969.56794128222,0.85,1.06715141537494,0.6627492600842084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661496176292204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.832332882394,1526.4580294153743,0.3752148971894803,0.12612004409564645,6.112871282664199,3.5053164472678295
2826.0,-30.065844920086377,5.041652999558702,34.996890238390414,24.14836533078926,5.060208796883469,-26.55328380640665,-40.06899828147141,1.5476476832037522,-0.8180432962432747,-4.943729698102364,39.99466806654226,42190.501367490935,25744.378580246223,25744.378580246223,67934.87994773715,77281.07359950921,77281.07359950921,25744.378580246223,103025.45217975543,103025.45217975543,103025.45217975543,127695.9095179729,127695.9095179729,0.0,0.0,91502.16895203831,56411.59672002014,38989.52470224241,24670.457338217468,63659.98204045987,20969.888737484845,1526.4771678947063,0.0,0.8872237831745163,2.8341645043049466,0.0014959128700940735,0.0,-0.8180432962432747,355434.5150127073,1554303.3432154316,4.372966826701854,1554303.3432154316,4.372966826701854,0.8499999999999999,0.0956981606889163,4.028046144702076,101325.0,128372.27490358183,1.26693584903609,1.0,0.0,4.028046144703316,1.2845140702757447,1.284804213770031,3.135852099959778,22716.266314969445,2316.414505969872,19308.829475940373,1968.9526470242513,0.85,0.8500001368277824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.72895768676,4632.441516551485,5.552271615438562,5.041652999558702,-2.2660131688594176,7.30766616841812,3.5054005621493083,3.5,1.0015430177569453,0.6,0.0002258662607270373,0.9742432216461288,0.0002318376517369068,198.97851331005182,0.0,0.0,0.0,0.0015060535018850767,7.824217647593803e-05,0.00014762408425109927,0.0005946366234328149,0.09569816068892129,0.07162432972157383,0.024073830967347457,0.09569816067613755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536094.912565484,579.6187054391526,0.0,0.09569816068892129,0.0716243297215701,0.024073830967346204,0.3752151698093609,0.3752151698093609,0.12611445252746348,0.0,4.100960779779484,5.063715604955519,1.2612144247340211,4.12568640185907,5.064820181293101,1.3550007404905386,24670.457338217468,20969.888737484845,0.85,1.067152043878371,0.6627476165588022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661493842885723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.83683425087,1526.4771678947063,0.3752151698093609,0.12611445252746348,6.112871282664199,3.5054005621493083
2827.0,-30.06551077840193,5.041697486683682,34.9969228236918,24.148532200511568,5.060349273484045,-26.5529690310159,-40.068702784460015,1.5478075260980906,-0.8119805349468834,-4.943603051674332,39.994729598134505,42190.6279008396,25744.661545002382,25744.661545002382,67935.28944584198,77281.18050761966,77281.18050761966,25744.661545002382,103025.84205262204,103025.84205262204,103025.84205262204,127696.67505858552,127696.67505858552,0.0,0.0,91502.19745299779,56411.64484621796,38989.50289642203,24670.83300596347,63660.3359023855,20970.20805506895,1526.4962537603458,0.0,0.8872242034342382,2.8340986436382667,0.0014959128700940735,0.0,-0.8119805349468834,355436.2687341393,1554305.995983719,4.372952713912027,1554305.995983719,4.372952713912027,0.85,0.09569717867906911,4.028046144702076,101325.0,128372.26421377192,1.266935743535869,1.0,0.0,4.028046144703447,1.2845133228345884,1.284803466160044,3.1358539246702564,22716.27339059829,2316.415227483217,19308.83506436138,1968.953216884602,0.85,0.8500001180806723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.795206909557,4632.441516551485,5.552253312080459,5.041697486683682,-2.2658749851059374,7.307572471789619,3.5054840373646243,3.5,1.0015668678184642,0.6,0.0002258662607270373,0.97420932208181,0.00023184571899227834,198.97823979603277,0.0,0.0,0.0,0.0015060535018850767,7.824479446357772e-05,0.0001476214662634596,0.000594626078057796,0.09569717867901086,0.07162440263491927,0.024072776044091578,0.09569717866662737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536095.2165717013,579.61860599329,0.0,0.09569717867901086,0.07162440263496288,0.024072776044106237,0.3752154432759601,0.3752154432759601,0.12610888968334927,0.0,4.1070711217338385,5.063930830432355,1.284431666278408,4.131622516727475,5.065032493701608,1.3775537054257825,24670.83300596347,20970.20805506895,0.85,1.067152544561052,0.6627459202466857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661491622860663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.84133618253,1526.4962537603458,0.3752154432759601,0.12610888968334927,6.112871282664199,3.5054840373646243
2828.0,-30.065177273015937,5.0417396501329454,34.99695527136699,24.148697149381064,5.060487667141836,-26.55265503656373,-40.068407462071605,1.5479654306896566,-0.8059607496847434,-4.9434785897541715,39.99479076004108,42190.752331683805,25744.94038608836,25744.94038608836,67935.69271777217,77281.28806164557,77281.28806164557,25744.94038608836,103026.22844773393,103026.22844773393,103026.22844773393,127697.43534207583,127697.43534207583,0.0,0.0,91502.22601427716,56411.690284315504,38989.48414440183,24671.206894341904,63660.69103874374,20970.525860190617,1526.515283774032,0.0,0.8872246139447488,2.834033104029542,0.0014959128700940735,0.0,-0.8059607496847434,355437.99221175624,1554308.632817912,4.372938928520378,1554308.632817912,4.372938928520378,0.85,0.09569620290083619,4.028046144702076,101325.0,128372.26087320632,1.2669357105670498,1.0,0.0,4.02804614470037,1.2845125844579819,1.2848027276166545,3.1358557272537477,22716.280481202106,2316.4159505235843,19308.838107791442,1968.9535272280996,0.85,0.8499999867394511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.860952923077,4632.441516551485,5.552234722470761,5.0417396501329454,-2.265739279089171,7.307478929222116,3.5055668793132577,3.5,1.0015905369466451,0.6,0.0002258662607270373,0.9741754883404051,0.00023185377114324715,198.97796680361014,0.0,0.0,0.0,0.0015060535018850767,7.82474109850391e-05,0.0001476188497419982,0.0005946155385886108,0.09569620290078135,0.0716244761731404,0.02407172672764095,0.09569620288875819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536095.5187514743,579.6185071448728,0.0,0.09569620290078135,0.07162447617318145,0.024071726727654747,0.3752157175833217,0.3752157175833217,0.12610335539699474,0.0,4.113138994759822,5.064146338003809,1.3074855609933138,4.1375178400694494,5.0652449772105115,1.3999499991559787,24671.206894341904,20970.525860190617,0.85,1.0671529260721766,0.6627441776591243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661489514585211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.845835323606,1526.515283774032,0.3752157175833217,0.12610335539699474,6.112871282664199,3.5055668793132577
2829.0,-30.064844271536447,5.041779523675283,34.99698757849702,24.148860212322347,5.060623958731628,-26.552341705851326,-40.06811220953239,1.5481213930465263,-0.799983227111511,-4.943356291419135,39.99485156167299,42190.87512485647,25745.215174919485,25745.215174919485,67936.09029977595,77281.39633250229,77281.39633250229,25745.215174919485,103026.61150742178,103026.61150742178,103026.61150742178,127698.19057486212,127698.19057486212,0.0,0.0,91502.2546452799,56411.733437634204,38989.46800849522,24671.579067440347,63661.04707593557,20970.842207324295,1526.534261224153,0.0,0.8872250147787148,2.83396787834849,0.0014959128700940735,0.0,-0.799983227111511,355439.6857364595,1554311.2541254684,4.372925468086057,1554311.2541254684,4.372925468086057,0.85,0.09569523332875507,4.028046144702076,101325.0,128372.2517980031,1.2669356210017577,1.0,0.0,4.028046144701941,1.2845118551642791,1.2848019981582204,3.135857507665369,22716.2875891154,2316.416675329027,19308.843103386087,1968.954036636985,0.85,0.8499999406874034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.926200849639,4632.441516551485,5.5522158558836034,5.041779523675283,-2.2656060238324756,7.307385547507758,3.5056490944315915,3.5,1.0016140269804548,0.6,0.0002258662607270373,0.9741417069843377,0.00023186181138497216,198.97769422440996,0.0,0.0,0.0,0.0015060535018850767,7.825002696850748e-05,0.00014761623375852983,0.0005946050012864865,0.0956952333288559,0.07162455033733782,0.024070682991518082,0.09569523331643215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536095.8191512973,579.618408878694,0.0,0.0956952333288559,0.07162455033726235,0.02407068299149272,0.37521599272389056,0.37521599272389056,0.12609784952530134,0.0,4.119164868416021,5.064362175277267,1.3303777381238433,4.143373064307639,5.065458020396761,1.4221911328044143,24671.579067440347,20970.842207324295,0.85,1.0671532030998654,0.6627423999880296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661487516430758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.85033285556,1526.534261224153,0.37521599272389056,0.12609784952530134,6.112871282664199,3.5056490944315915
2830.0,-30.064512009545652,5.041817140412298,34.997019742230066,24.14902135441082,5.060758214080671,-26.552029244280703,-40.06782083362339,1.5482754488157398,-0.7940478926305445,-4.943236140048362,39.9949119991488,42191.01113504303,25745.48599155818,25745.48599155818,67936.49712660121,77281.50521711752,77281.50521711752,25745.48599155818,103026.9912086757,103026.9912086757,103026.9912086757,127698.94071775758,127698.94071775758,0.0,0.0,91502.28336512252,56411.78928304792,38989.437868971785,24671.94950908188,63661.38737805367,20971.157082719597,1526.5531848785738,0.0,0.8872254060347041,2.833902967447196,0.0014959128700940735,0.0,-0.7940478926305445,355441.34953720885,1554313.8597337431,4.372912329298457,1554313.8597337431,4.372912329298457,0.8500000000000001,0.09569426992349932,4.028046144702076,101325.0,128372.24584066111,1.2669355622073635,1.0,0.0,4.02804614470401,1.284511134786761,1.284801277617985,3.1358592663120537,22716.294719084024,2316.417402383487,19308.85001531604,1968.9547414576884,0.85,0.8499999781696184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.990955714237,4632.441516551485,5.5521967235738545,5.041817140412298,-2.265475195735738,7.307292336148036,3.5057306890337516,3.5,1.001637339723929,0.6,0.0002258662607270373,0.9741080019051465,0.00023186983402794282,198.9774222512644,0.0,0.0,0.0,0.0015060535018850767,7.825260868369909e-05,0.0001476136520433382,0.0005945946020185622,0.09569426992336938,0.07162462511533614,0.02406964480803324,0.09569426991248114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.117751992,579.61831120102,0.0,0.09569426992336938,0.0716246251154334,0.02406964480806592,0.37521626869469893,0.37521626869469893,0.1260923719437332,0.0,4.12514913137403,5.064578280334786,1.3531098315953614,4.14918824741784,5.065671115420912,1.4442787516707085,24671.94950908188,20971.157082719597,0.85,1.0671538891095755,0.6627409937595511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661485626796916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.854831409433,1526.5531848785738,0.37521626869469893,0.1260923719437332,6.112871282664199,3.5057306890337516
2831.0,-30.06418035283657,5.041852532815398,34.997051760128684,24.14918061057108,5.060890413572985,-26.551717533049338,-40.067525825556345,1.5484275937857042,-0.7881542239468331,-4.943118118262667,39.99497207883428,42191.129465994316,25745.752911628057,25745.752911628057,67936.88237762237,77281.61474091906,77281.61474091906,25745.752911628057,103027.36765254711,103027.36765254711,103027.36765254711,127699.68591549946,127699.68591549946,0.0,0.0,91502.31213686553,56411.82686194078,38989.42808324972,24672.318262952358,63661.746346202075,20971.470523509503,1526.5720569178868,0.0,0.8872257877771552,2.833838366303432,0.0014959128700940735,0.0,-0.7881542239468331,355442.9838530731,1554316.4499215835,4.372899509993085,1554316.4499215835,4.372899509993085,0.85,0.09569331266320608,4.028046144702076,101325.0,128372.23409300543,1.2669354462670164,1.0,0.0,4.028046144701012,1.2845104233450908,1.2848005660156157,3.135861003145725,22716.301861937394,2316.418130751826,19308.858847814365,1968.9556421218629,0.85,0.8500000997155079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.055222426512,4632.441516551485,5.552177335976523,5.041852532815398,-2.2653467708713726,7.307199303686771,3.5058116692888768,3.5,1.001660476939679,0.6,0.0002258662607270373,0.9740743594810055,0.00023187784231111538,198.9771507743138,0.0,0.0,0.0,0.0015060535018850767,7.82552226615919e-05,0.0001476110380654454,0.0005945840727949887,0.09569331266324155,0.0716247005065607,0.024068612156680855,0.095693312651624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.41458501,579.6182141015687,0.0,0.09569331266324155,0.07162470050653415,0.024068612156671935,0.37521654548983596,0.37521654548983596,0.12608692254397472,0.0,4.131092195139274,5.064794633210454,1.3756834439583372,4.154963894315813,5.065884411626939,1.46621433413992,24672.318262952358,20971.470523509503,0.85,1.0671539233022524,0.6627391155208445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661483844114918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.85932624893,1526.5720569178868,0.37521654548983596,0.12608692254397472,6.112871282664199,3.5058116692888768
2832.0,-30.06384936957694,5.041885733073163,34.997083629881416,24.149337980803125,5.061020588519156,-26.55140663039236,-40.06723469411952,1.5485778493346094,-0.7823019835867626,-4.943002193109464,39.99503179952426,42191.261244564725,25746.015969068143,25746.015969068143,67937.27721363287,77281.72488364734,77281.72488364734,25746.015969068143,103027.74085271549,103027.74085271549,103027.74085271549,127700.42617215417,127700.42617215417,0.0,0.0,91502.34098046305,56411.87734138043,38989.40404342513,24672.68531943868,63662.08936286381,20971.782521522877,1526.5908761005956,0.0,0.8872261601790745,2.8337740755602954,0.0014959128700940735,0.0,-0.7823019835867626,355444.58914358635,1554319.0246359431,4.372887004359648,1554319.0246359431,4.372887004359648,0.85,0.09569236150861705,4.028046144702076,101325.0,128372.22963891798,1.266935402308591,1.0,0.0,4.028046144703222,1.284509720739274,1.2847998632510955,3.1358627184104253,22716.30902262933,2316.4188609391927,19308.865086190177,1968.9562782591586,0.85,0.8500001063973572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.119005788728,4632.441516551485,5.552157694665204,5.041885733073163,-2.2652207140452094,7.307106447118372,3.5058920412311654,3.5,1.0016834403517616,0.6,0.0002258662607270373,0.9740407866193842,0.00023188583458702406,198.97687984935246,0.0,0.0,0.0,0.0015060535018850767,7.825780236896938e-05,0.00014760845835806795,0.0005945736816146325,0.09569236150870762,0.07162477649472095,0.024067585013986675,0.09569236149706584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.709644397,579.6181175822883,0.0,0.09569236150870762,0.07162477649465315,0.0240675850139639,0.37521682310354026,0.37521682310354026,0.12608150122987233,0.0,4.136994424040495,5.065011205216422,1.3981000196694708,4.160700209522702,5.066097874317393,1.4879987191275745,24672.68531943868,20971.782521522877,0.85,1.0671543754462907,0.6627376145963609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266148216684586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.863820038016,1526.5908761005956,0.37521682310354026,0.12608150122987233,6.112871282664199,3.5058920412311654
2833.0,-30.06351904852033,5.041916772757416,34.997115349423616,24.14949353495615,5.061148776059666,-26.551096522465944,-40.06694370238108,1.5487262500052967,-0.7764908484367652,-4.9428883478662025,39.995091163784956,42191.39082414685,25746.275237889608,25746.275237889608,67937.66606203646,77281.83562247893,77281.83562247893,25746.275237889608,103028.11086036854,103028.11086036854,103028.11086036854,127701.16155840868,127701.16155840868,0.0,0.0,91502.36988360761,56411.925085275645,38989.38310925774,24673.050698040144,63662.433807297886,20972.093093334122,1526.6096432292245,0.0,0.8872265233155021,2.8337100927661254,0.0014959128700940735,0.0,-0.7764908484367652,355446.16563784605,1554321.5839853508,4.372874809877692,1554321.5839853508,4.372874809877692,0.85,0.09569141643538157,4.028046144702076,101325.0,128372.22395995643,1.2669353462615982,1.0,0.0,4.028046144702526,1.2845090268077561,1.2847991691628338,3.1358644125004864,22716.316198104367,2316.4195926340153,19308.868695723933,1968.9566463291678,0.85,0.8499999968012076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.182310578114,4632.441516551485,5.552137809884778,5.041916772757416,-2.265097002118773,7.307013774876189,3.505971810863617,3.5,1.0017062316753191,0.6,0.0002258662607270373,0.9740072821719143,0.0002318938111257072,198.97660946717025,0.0,0.0,0.0,0.0015060535018850767,7.82603809170492e-05,0.0001476058798099881,0.0005945632951039806,0.09569141643529505,0.07162485307477903,0.024066563360516012,0.0956914164250676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.0029428271,579.6180216390289,0.0,0.09569141643529505,0.0716248530748438,0.02406656336053777,0.37521710152962756,0.37521710152962756,0.12607610790647955,0.0,4.142856176687644,5.065227959727565,1.4203610052157387,4.166397499429422,5.066311405128772,1.509633333019508,24673.050698040144,20972.093093334122,0.85,1.0671547095996898,0.6627360642833338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661480593464256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.868311390892,1526.6096432292245,0.37521710152962756,0.12607610790647955,6.112871282664199,3.505971810863617
2834.0,-30.063189264087537,5.041945683123728,34.99714691701518,24.14964720318096,5.0612749786054785,-26.550787095978592,-40.066652780491836,1.5488728104965297,-0.7707203170115804,-4.942776552445941,39.995150176940065,42191.51864436432,25746.530756042488,25746.530756042488,67938.0494004068,77281.94700810667,77281.94700810667,25746.530756042488,103028.47776414915,103028.47776414915,103028.47776414915,127701.89219195777,127701.89219195777,0.0,0.0,91502.39884724372,56411.97048350124,38989.36484860276,24673.414427808613,63662.77927641137,20972.40226363732,1526.628359347747,0.0,0.887226877318917,2.8336464146662697,0.0014959128700940735,0.0,-0.7707203170115804,355447.7137499287,1554324.128201538,4.372862922097919,1554324.128201538,4.372862922097919,0.8499999999999999,0.0956904774160096,4.028046144702076,101325.0,128372.21661071216,1.2669352737301964,1.0,0.0,4.028046144704043,1.2845083414817773,1.284798483682055,3.1358660855837033,22716.323388596993,2316.4203258602065,19308.878648048816,1968.9576611838718,0.85,0.8500001658605272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.245141466548,4632.441516551485,5.552117684229228,5.041945683123728,-2.2649756023116234,7.306921285435352,3.5060509840568224,3.5,1.0017288525876635,0.6,0.0002258662607270373,0.9739738333942893,0.00023190177495826104,198.97633952497102,0.0,0.0,0.0,0.0015060535018850767,7.826295892469661e-05,0.00014760330180234072,0.0005945529107702155,0.09569047741593034,0.07162493023941653,0.024065547176513803,0.09569047740609127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.2945066051,579.6179262631907,0.0,0.09569047741593034,0.07162493023947586,0.024065547176533735,0.3752173807610745,0.3752173807610745,0.12607074248090158,0.0,4.148677829186511,5.0654449257518195,1.44246772492329,4.172056235434354,5.066525321022141,1.5311190352518338,24673.414427808613,20972.40226363732,0.85,1.0671549400228515,0.6627344756844022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661479122473847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.872800510406,1526.628359347747,0.3752173807610745,0.12607074248090158,6.112871282664199,3.5060509840568224
