time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2835.0,-30.062860123387278,5.04197249489133,34.99717833103593,24.149799160100542,5.0613992489629585,-26.550478442065156,-40.06636199830098,1.5490175676408522,-0.7649901806440766,-4.942666787639438,39.99520883900255,42191.644326917994,25746.782587887803,25746.782587887803,67938.4269148058,77282.05899385145,77282.05899385145,25746.782587887803,103028.84158173925,103028.84158173925,103028.84158173925,127702.61809134009,127702.61809134009,0.0,0.0,91502.42788936416,56412.013222430825,38989.34962992593,24673.776509600833,63663.126139526765,20972.710033160707,1526.6470241114919,0.0,0.8872272222879827,2.8335830406745814,0.0014959128700940735,0.0,-0.7649901806440766,355449.23374884966,1554326.657285451,4.372851337706622,1554326.657285451,4.372851337706622,0.85,0.0956895444204647,4.028046144702076,101325.0,128372.20747983282,1.266935183615424,1.0,0.0,4.0280461447039055,1.284507664589078,1.2847978066364605,3.1358677380805453,22716.330598574088,2316.4210610732603,19308.88142653332,1968.9579445104416,0.85,0.850000018389649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.307503091692,4632.441516551485,5.552097326028613,5.04197249489133,-2.26485648996509,7.30682898485642,3.506129566638589,3.5,1.0017513047538826,0.6,0.0002258662607270373,0.9739404511434261,0.00023190972349681718,198.9760701104238,0.0,0.0,0.0,0.0015060535018850767,7.826553577286119e-05,0.00014760072495417613,0.0005945425311069006,0.09568954442053755,0.07162500797991164,0.02406453644062591,0.09568954441001269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.5843357956,579.6178314547516,0.0,0.09568954442053755,0.07162500797985712,0.024064536440607597,0.3752176607941441,0.3752176607941441,0.12606540485543827,0.0,4.154459724557569,5.0656620883553956,1.4644215028358758,4.177676606995362,5.066739409772197,1.5524571283164619,24673.776509600833,20972.710033160707,0.85,1.0671550555954337,0.6627328390134193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661477752393369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.87728989026,1526.6470241114919,0.3752176607941441,0.12606540485543827,6.112871282664199,3.506129566638589
2836.0,-30.062531727628066,5.041997237948472,34.997209590106955,24.149949266016506,5.061521557421324,-26.550170654779162,-40.066075092740334,1.5491604845724152,-0.7593001397436865,-4.942559049031646,39.995267153759265,42191.78320295828,25747.03083314296,25747.03083314296,67938.81403610123,77282.1715353556,77282.1715353556,25747.03083314296,103029.20236849856,103029.20236849856,103029.20236849856,127703.33934209816,127703.33934209816,0.0,0.0,91502.45699457973,56412.06866218251,38989.32036933024,24674.136973599594,63663.45734292983,20973.016427559654,1526.6656392033383,0.0,0.8872275582312569,2.8335199672179616,0.0014959128700940735,0.0,-0.7593001397436865,355450.7256941172,1554329.1713973472,4.3728400564159315,1554329.1713973472,4.3728400564159315,0.85,0.09568861743275399,4.028046144702076,101325.0,128372.20603225443,1.266935169328936,1.0,0.0,4.028046144703843,1.2845069963020195,1.2847971381984507,3.1358693695701616,22716.337824215138,2316.421797883593,19308.88605463892,1968.958416445873,0.85,0.849999951755254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.369400003882,4632.441516551485,5.552076751341268,5.041997237948472,-2.264739651514127,7.306736889462599,3.5062075643270214,3.5,1.0017735898077205,0.6,0.0002258662607270373,0.9739071456762709,0.00023191765429567533,198.97580130636706,0.0,0.0,0.0,0.0015060535018850767,7.826807834405366e-05,0.00014759818238298364,0.0005945322895128111,0.09568861743268443,0.0716250862981794,0.024063531134505035,0.09568861742320066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536097.8724491033,579.6177372075889,0.0,0.09568861743268443,0.07162508629823146,0.02406353113452253,0.3752179416250815,0.3752179416250815,0.12606009492941092,0.0,4.16020220163756,5.0658793911261455,1.486223769080425,4.183258909287986,5.066953421636072,1.5736494410398336,24674.136973599594,20973.016427559654,0.85,1.0671555845630838,0.6627315726145354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661476481766971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.881777366816,1526.6656392033383,0.3752179416250815,0.12606009492941092,6.112871282664199,3.5062075643270214
2837.0,-30.06220406145428,5.042019941969587,34.997240692888234,24.150097590778046,5.061641936814238,-26.54986371703428,-40.06578455502165,1.5493015923942763,-0.7536500029684134,-4.9424533041596375,39.99532511958583,42191.90395670992,25747.27551746626,25747.27551746626,67939.17947417617,77282.28460821467,77282.28460821467,25747.27551746626,103029.56012568093,103029.56012568093,103029.56012568093,127704.05592932082,127704.05592932082,0.0,0.0,91502.48614549276,56412.10549398824,38989.31183500502,24674.49580363989,63663.80763864491,20973.321433093904,1526.6842029988777,0.0,0.8872278853193547,2.833457195478092,0.0014959128700940735,0.0,-0.7536500029684134,355452.1900356092,1554331.6704700775,4.372829072495979,1554331.6704700775,4.372829072495979,0.85,0.09568769641244154,4.028046144702076,101325.0,128372.1986830101,1.2669350967975337,1.0,0.0,4.028046144700763,1.2845063364751348,1.2847964782225254,3.1358709804076157,22716.345061201006,2316.4225358507756,19308.89699430704,1968.9595319815678,0.85,0.8500001625387437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.430836594908,4632.441516551485,5.552055960444581,5.042019941969587,-2.264625053005816,7.306644994975402,3.5062849826407447,3.5,1.001795709325927,0.6,0.0002258662607270373,0.9738739154271802,0.00023192556772399362,198.9755331002268,0.0,0.0,0.0,0.0015060535018850767,7.827065318142976e-05,0.00014759560754560756,0.0005945219179490451,0.09568769641246487,0.0716251651777368,0.02406253123472807,0.09568769640276593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.1588385071,579.617643524333,0.0,0.09568769641246487,0.07162516517771934,0.0240625312347222,0.37521822324759174,0.37521822324759174,0.12605481260707643,0.0,4.165905552756669,5.066096767876388,1.5078758010537854,4.1888033011912285,5.067167304340842,1.5946966896711956,24674.49580363989,20973.321433093904,0.85,1.067155452903449,0.6627298228247784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26614753091782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.88626089108,1526.6842029988777,0.37521822324759174,0.12605481260707643,6.112871282664199,3.5062849826407447
2838.0,-30.06187697009923,5.042040636345165,34.997271638303324,24.15024413438516,5.061760432052962,-26.54955748505117,-40.065497893933184,1.5494409470048807,-0.7480393067832551,-4.942349524142289,39.99538274147876,42192.038495037414,25747.516674930615,25747.516674930615,67939.55516996802,77282.3982567481,77282.3982567481,25747.516674930615,103029.91493167871,103029.91493167871,103029.91493167871,127704.76795733543,127704.76795733543,0.0,0.0,91502.51534193926,56412.15558022856,38989.288624123,24674.853025656717,63664.14164977972,20973.62507180821,1526.7027163827752,0.0,0.8872282036808055,2.8333947225840497,0.0014959128700940735,0.0,-0.7480393067832551,355453.6271724001,1554334.1547165923,4.37281838163018,1554334.1547165923,4.37281838163018,0.85,0.0956867813309905,4.028046144702076,101325.0,128372.1894407786,1.2669350055838007,1.0,0.0,4.028046144703146,1.2845056848470147,1.2847958264472168,3.1358725712310247,22716.352309490983,2316.423274970656,19308.90070974285,1968.9599108505813,0.85,0.8500000548800924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.491817244648,4632.441516551485,5.552034955444606,5.042040636345165,-2.2645126631908177,7.306553299535983,3.506361827083695,3.5,1.0018176648810557,0.6,0.0002258662607270373,0.9738407446931187,0.00023193346751805232,198.97526536531683,0.0,0.0,0.0,0.0015060535018850767,7.827319373963027e-05,0.00014759306698740706,0.0005945116844633802,0.09568678133095374,0.07162524461081544,0.024061536720138287,0.0956867813216846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.4435286889,579.617550396906,0.0,0.09568678133095374,0.07162524461084296,0.024061536720147533,0.37521850565271686,0.37521850565271686,0.12604955778832796,0.0,4.1715700999931755,5.066314223247616,1.5293787865775812,4.194310217359032,5.067381339225335,1.6155996973211018,24674.853025656717,20973.62507180821,0.85,1.0671557553341033,0.6627284590930066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661474233220722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.890740745843,1526.7027163827752,0.37521850565271686,0.12604955778832796,6.112871282664199,3.506361827083695
2839.0,-30.06155055445949,5.04205934984283,34.99730242549965,24.15038893176245,5.061877035271123,-26.54925205041724,-40.06520756576208,1.5495785312289378,-0.742467692746402,-4.942247696576601,39.99544002380639,42192.15509746261,25747.754380280207,25747.754380280207,67939.90947774281,77282.512468132,77282.512468132,25747.754380280207,103030.26684841221,103030.26684841221,103030.26684841221,127705.47551631038,127705.47551631038,0.0,0.0,91502.54460878392,56412.18723811486,38989.28596741007,24675.20866789817,63664.494635308234,20973.927367713444,1526.7211807327803,0.0,0.8872285133626308,2.8333325451359057,0.0014959128700940735,0.0,-0.742467692746402,355455.0372761886,1554336.6243284072,4.37280798223908,1554336.6243284072,4.37280798223908,0.8500000000000001,0.09568587216634052,4.028046144702076,101325.0,128372.18303802788,1.266934942393564,1.0,0.0,4.028046144702028,1.2845050414979462,1.28479518295283,3.135874141844321,22716.35957525796,2316.424015872695,19308.90171141302,1968.9600129925122,0.85,0.8499998271045044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.552346304016,4632.441516551485,5.552013747251901,5.04205934984283,-2.2644024630603425,7.306461812903173,3.5064381031236107,3.5,1.0018394580353174,0.6,0.0002258662607270373,0.9738076436991168,0.0002319413512396136,198.97499818422008,0.0,0.0,0.0,0.0015060535018850767,7.827576687536802e-05,0.0001475904938516693,0.0005945013197538919,0.09568587216639304,0.07162532459626703,0.024060547570126017,0.09568587215716795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536098.726541232,579.6174578182514,0.0,0.09568587216639304,0.07162532459622771,0.02406054757011281,0.3752187888336214,0.3752187888336214,0.126044330364985,0.0,4.17719617642814,5.066531755391111,1.5507339765478036,4.199780003830199,5.067595467032504,1.6363599375487752,24675.20866789817,20973.927367713444,0.85,1.0671554037603785,0.6627266161327997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266147325250168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.895220007274,1526.7211807327803,0.3752187888336214,0.126044330364985,6.112871282664199,3.5064381031236107
2840.0,-30.061224803188917,5.042076110869523,34.99733305368125,24.150532052759104,5.061991791228824,-26.54894739843554,-40.064924921002216,1.5497143864754523,-0.7369349501050237,-4.942147797539144,39.99549696651253,42192.300852445216,25747.988676796896,25747.988676796896,67940.28952924212,77282.6272110236,77282.6272110236,25747.988676796896,103030.6158878205,103030.6158878205,103030.6158878205,127706.17861417361,127706.17861417361,0.0,0.0,91502.57392825135,56412.24756967296,38989.25150953155,24675.562726353106,63664.81423588465,20974.22831740014,1526.7395953137893,0.0,0.8872288144872423,2.8332706630623776,0.0014959128700940735,0.0,-0.7369349501050237,355456.4206791825,1554339.079298957,4.37279787021157,1554339.079298957,4.37279787021157,0.85,0.09568496888325001,4.028046144702076,101325.0,128372.17953043395,1.2669349077763035,1.0,0.0,4.028046144703248,1.2845044062342748,1.2847945475456666,3.135875692720216,22716.366854089032,2316.4247581069003,19308.908944103794,1968.9607505217168,0.85,0.8499998731367607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.612428013451,4632.441516551485,5.551992340124507,5.042076110869523,-2.264294425327763,7.306370536197286,3.506513816089315,3.5,1.0018610903112328,0.6,0.0002258662607270373,0.9737746112870553,0.00023194921916120387,198.97473154764492,0.0,0.0,0.0,0.0015060535018850767,7.827827198929236e-05,0.00014758798873774497,0.000594491229039407,0.09568496888320302,0.07162540512292252,0.024059563760280494,0.09568496887453859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.0078758568,579.6173657884558,0.0,0.09568496888320302,0.0716254051229577,0.024059563760292314,0.3752190727847773,0.3752190727847773,0.12603913022702654,0.0,4.182784081578234,5.066749334869769,1.5719425718223192,4.2052128474340975,5.067809569721305,1.6569784315266816,24675.562726353106,20974.22831740014,0.85,1.0671560161554292,0.6627255786236715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661472365657733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.89969663492,1526.7395953137893,0.3752190727847773,0.12603913022702654,6.112871282664199,3.506513816089315
2841.0,-30.060899705228117,5.042090947302015,34.99736352227433,24.15067342752593,5.062104705782731,-26.548643518560038,-40.06464238101614,1.5498485191145939,-0.731440689807755,-4.9420498116635,39.99555357447586,42192.44443074172,25748.21962810103,25748.21962810103,67940.66405884275,77282.74248885197,77282.74248885197,25748.21962810103,103030.962116953,103030.962116953,103030.962116953,127706.87734738846,127706.87734738846,0.0,0.0,91502.60330169155,56412.305243581075,38989.22006456719,24675.91523043546,63665.13529500265,20974.52794587014,1526.7579615057039,0.0,0.8872291071137058,2.833209072881456,0.0014959128700940735,0.0,-0.731440689807755,355457.7775910834,1554341.5198420407,4.372788043563775,1554341.5198420407,4.372788043563775,0.85,0.09568407145801683,4.028046144702076,101325.0,128372.17886232084,1.2669349011825397,1.0,0.0,4.028046144702042,1.2845037790261895,1.2847939201959087,3.1358772239314283,22716.374146319344,2316.425501707448,19308.92240141246,1968.9621227853,0.85,0.8500001926822031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.672066564862,4632.441516551485,5.551970742763797,5.042090947302015,-2.264188529135302,7.306279476437316,3.5065889712487723,3.5,1.001882563213935,0.6,0.0002258662607270373,0.9737416463281011,0.00023195707154845458,198.97446544653465,0.0,0.0,0.0,0.0015060535018850767,7.828077624867308e-05,0.00014758548447836424,0.0005944811417670632,0.09568407145800785,0.0716254861892426,0.024058585268765253,0.09568407144965063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.2875566682,579.6172742996399,0.0,0.09568407145800785,0.07162548618924933,0.024058585268767505,0.3752193575000273,0.3752193575000273,0.12603395726075745,0.0,4.188334132861314,5.066966947498884,1.593005799858588,4.210609121855725,5.068023678459838,1.67745649840532,24675.91523043546,20974.52794587014,0.85,1.067156517362741,0.6627244917526091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266147157134263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.904170833554,1526.7579615057039,0.3752193575000273,0.12603395726075745,6.112871282664199,3.5065889712487723
2842.0,-30.06057522434755,5.042103886777983,34.99739383082524,24.150813125912123,5.0622157878878875,-26.548340377293467,-40.06435994580386,1.5499809408338034,-0.7259845781772469,-4.941953710537151,39.99560985004934,42192.58595868985,25748.447262883885,25748.447262883885,67941.03322157374,77282.85831374352,77282.85831374352,25748.447262883885,103031.3055766274,103031.3055766274,103031.3055766274,127707.57176437792,127707.57176437792,0.0,0.0,91502.63273016863,56412.36037511484,38989.191505615316,24676.26618775052,63665.45769336584,20974.826259587942,1526.7762791335895,0.0,0.8872293913787843,2.8331477734266888,0.0014959128700940735,0.0,-0.7259845781772469,355459.10840748437,1554343.9460568188,4.3727784977026944,1554343.9460568188,4.3727784977026944,0.85,0.09568317985577054,4.028046144702076,101325.0,128372.17618986835,1.2669348748074842,1.0,0.0,4.028046144698033,1.2845031598190162,1.2847933008488701,3.1358787356113775,22716.381452213078,2316.4262467012773,19308.924098777858,1968.9622958684015,0.85,0.849999994030596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.731266060587,4632.441516551485,5.551948956446392,5.042103886777983,-2.264084744187802,7.306188630965785,3.5066635737573564,3.5,1.0019038782163876,0.6,0.0002258662607270373,0.9737087451414548,0.00023196490927502634,198.9741998512303,0.0,0.0,0.0,0.0015060535018850767,7.828327965342883e-05,0.00014758298107360847,0.000594471057937188,0.09568317985575231,0.07162556778503928,0.024057612070713018,0.09568317984748274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.5655952876,579.617183347999,0.0,0.09568317985575231,0.07162556778505294,0.024057612070717597,0.37521964297361665,0.37521964297361665,0.1260288113519576,0.0,4.193846640500112,5.067184600384337,1.613924798448636,4.21596913235993,5.068237909529444,1.697794939804794,24676.26618775052,20974.826259587942,0.85,1.0671569118186586,0.6627233587466452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266147086823525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.9086428026,1526.7762791335895,0.37521964297361665,0.1260288113519576,6.112871282664199,3.5066635737573564
2843.0,-30.06025147911117,5.042114956343184,34.997423978925,24.15095114791768,5.062325083306155,-26.548038076781648,-40.06407387843353,1.5501116809765836,-0.7205664490820709,-4.941859482816203,39.99566579362579,42192.709334447274,25748.67165217579,25748.67165217579,67941.38098662306,77282.97462347565,77282.97462347565,25748.67165217579,103031.64627565144,103031.64627565144,103031.64627565144,127708.26187707312,127708.26187707312,0.0,0.0,91502.66221793184,56412.39692890312,38989.18365447635,24676.61560142169,63665.79925589804,20975.123261208435,1526.7945481484373,0.0,0.8872296673383857,2.833086763733645,0.0014959128700940735,0.0,-0.7205664490820709,355460.4132849239,1554346.3579621806,4.372769230750526,1554346.3579621806,4.372769230750526,0.85,0.09568229404726578,4.028046144702076,101325.0,128372.16739304562,1.266934787989594,1.0,0.0,4.028046144701957,1.2845025484755206,1.2847926893672854,3.13588022809504,22716.388772825143,2316.4269931959584,19308.931979520425,1968.963099480498,0.85,0.8500000670273373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.790030582374,4632.441516551485,5.551926991602613,5.042114956343184,-2.263983052850023,7.306098009193207,3.5067376287447765,3.5,1.0019250367842218,0.6,0.0002258662607270373,0.9736759197415373,0.0002319727294755257,198.97393485877484,0.0,0.0,0.0,0.0015060535018850767,7.8285815327785e-05,0.00014758044539925233,0.0005944608441238736,0.09568229404732351,0.07162564990536985,0.024056644141953652,0.09568229403900458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.8419936594,579.6170929328994,0.0,0.09568229404732351,0.07162564990532663,0.024056644141939136,0.3752199292013949,0.3752199292013949,0.1260236923813654,0.0,4.1993218899459634,5.067402242810829,1.634700778351828,4.221293033734128,5.068451948886036,1.7179952281824171,24676.61560142169,20975.123261208435,0.85,1.0671566489496151,0.6627217411479919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661470255025815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.913113246064,1526.7945481484373,0.3752199292013949,0.1260236923813654,6.112871282664199,3.5067376287447765
2844.0,-30.059928431917385,5.042124182537777,34.997453966369065,24.151087493542605,5.062432569818399,-26.547736585416562,-40.063791687693424,1.5502407233175437,-0.7151859147109008,-4.941767113950207,39.995721410342426,42192.84605874941,25748.892856648767,25748.892856648767,67941.73891539818,77283.09142424352,77283.09142424352,25748.892856648767,103031.9842808923,103031.9842808923,103031.9842808923,127708.94778245353,127708.94778245353,0.0,0.0,91502.6917469096,56412.44638141537,38989.1615172158,24676.963501561222,63666.12501877702,20975.418976327037,1526.8127699836807,0.0,0.8872299350478086,2.8330260402639746,0.0014959128700940735,0.0,-0.7151859147109008,355461.69242402306,1554348.7557770016,4.372760240849949,1554348.7557770016,4.372760240849949,0.85,0.09568141400899843,4.028046144702076,101325.0,128372.1613243514,1.2669347280962389,1.0,0.0,4.028046144702022,1.2845019450715505,1.2847920858270196,3.1358817011971922,22716.396103669103,2316.4277407340023,19308.932580337958,1968.963160746836,0.85,0.8499998191711061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.848364106613,4632.441516551485,5.551904856554913,5.042124182537777,-2.263883435329235,7.306007617867012,3.506811141208242,3.5,1.001946040345212,0.6,0.0002258662607270373,0.9736431663078537,0.00023198053305662625,198.97367043838585,0.0,0.0,0.0,0.0015060535018850767,7.828831671444908e-05,0.00014757794401258823,0.0005944507684229649,0.09568141400899327,0.07162573254905101,0.024055681459942257,0.09568141400108658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.1167771611,579.6170030460378,0.0,0.09568141400899327,0.07162573254905488,0.024055681459943558,0.37522021617699164,0.37522021617699164,0.1260186002308714,0.0,4.204760182957216,5.067619841515977,1.6553349643154434,4.22658119923932,5.068665839222092,1.7380586500852928,24676.963501561222,20975.418976327037,0.85,1.0671568105544378,0.6627204976948966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661469730432584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.917579768156,1526.8127699836807,0.37522021617699164,0.1260186002308714,6.112871282664199,3.506811141208242
2845.0,-30.059606070988316,5.042131591750194,34.9974837929533,24.151222162786894,5.062538298310812,-26.547435887460313,-40.063509601727105,1.5503681147828083,-0.7098427600855075,-4.941676573322249,39.995776699801795,42192.98048587996,25749.11089450998,25749.11089450998,67942.09138038995,77283.20870373651,77283.20870373651,25749.11089450998,103032.3195982465,103032.3195982465,103032.3195982465,127709.62947555228,127709.62947555228,0.0,0.0,91502.72132082458,56412.49310296802,38989.14246428506,24677.309877305783,63666.45234159085,20975.713395709914,1526.8309433485747,0.0,0.8872301946639716,2.832965603679168,0.0014959128700940735,0.0,-0.7098427600855075,355462.9462492829,1554351.1394860563,4.37275152273116,1554351.1394860563,4.37275152273116,0.85,0.0956805396998866,4.028046144702076,101325.0,128372.15798378584,1.26693469512742,1.0,0.0,4.028046144701731,1.2845013493876565,1.2847914900085737,3.135883155453526,22716.40344566915,2316.428489409651,19308.94382687848,1968.964307574807,0.85,0.8500000395335336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.906270524219,4632.441516551485,5.551882550571592,5.042131591750194,-2.2637858601596905,7.305917451909885,3.5068841160375164,3.5,1.0019668902964332,0.6,0.0002258662607270373,0.9736104836385538,0.00023198832030129268,198.9734065804183,0.0,0.0,0.0,0.0015060535018850767,7.829081724623038e-05,0.00014757544348080692,0.0005944406961655635,0.09568053969984547,0.07162581570162826,0.024054723998217203,0.09568053969267398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.3899438304,579.6169136880574,0.0,0.09568053969984547,0.07162581570165906,0.02405472399822755,0.37522050389328565,0.37522050389328565,0.1260135347849436,0.0,4.2101617917819,5.067837364490742,1.6758284624575595,4.231833813236733,5.068879583880914,1.7579858656305305,24677.309877305783,20975.713395709914,0.85,1.0671568601915955,0.6627192019354423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26614692931978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.92204309763,1526.8309433485747,0.37522050389328565,0.1260135347849436,6.112871282664199,3.5068841160375164
2846.0,-30.05928438488497,5.042137209846885,34.99751345868269,24.151355225499742,5.0626422637349915,-26.547135973175077,-40.0632314273156,1.550493852025088,-0.7045365832640869,-4.9415878480689415,39.99583166768716,42193.12834011657,25749.325828397108,25749.325828397108,67942.45416851368,77283.32647064673,77283.32647064673,25749.325828397108,103032.65229904384,103032.65229904384,103032.65229904384,127710.30706091874,127710.30706091874,0.0,0.0,91502.75094148153,56412.55281095146,38989.109033922294,24677.65476187491,63666.763795797204,20976.00654759367,1526.8490698878957,0.0,0.8872304462313041,2.832905450054761,0.0014959128700940735,0.0,-0.7045365832640869,355464.1749376494,1554353.5093343111,4.372743074901864,1554353.5093343111,4.372743074901864,0.85,0.09567967109740703,4.028046144702076,101325.0,128372.15731567272,1.2669346885336563,1.0,0.0,4.028046144701541,1.2845007614394695,1.284790901927582,3.1358845908258286,22716.410799273326,2316.429239268591,19308.947749692386,1968.9647075905011,0.85,0.8499999370635637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.963753724675,4632.441516551485,5.55186008250242,5.042137209846885,-2.26369030900818,7.3058275188550645,3.5069565581208253,3.5,1.0019875880345215,0.6,0.0002258662607270373,0.9735778705663635,0.00023199609148433418,198.97314327550484,0.0,0.0,0.0,0.0015060535018850767,7.829328317660942e-05,0.0001475729775504279,0.0005944307632842071,0.09567967109748603,0.07162589936310298,0.024053771734383042,0.09567967108965209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.6615217433,579.6168248497765,0.0,0.09567967109748603,0.07162589936304385,0.024053771734363186,0.375220792342609,0.375220792342609,0.1260084959237315,0.0,4.215527018630155,5.068054803372775,1.6961824282001885,4.2370512648048475,5.0690932355927885,1.7777781958204741,24677.65476187491,20976.00654759367,0.85,1.067157337954701,0.6627182822649114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661468942070884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.926503447183,1526.8490698878957,0.375220792342609,0.1260084959237315,6.112871282664199,3.5069565581208253
2847.0,-30.058963459312285,5.042141062279615,34.997542963556285,24.15148668168115,5.0627445017345325,-26.54683691610392,-40.06294958582146,1.5506179585261661,-0.6992672276724079,-4.9415009210101335,39.99588631383518,42193.257951383755,25749.53770807235,25749.53770807235,67942.79565945611,77283.44467633567,77283.44467633567,25749.53770807235,103032.98238440801,103032.98238440801,103032.98238440801,127710.98053570218,127710.98053570218,0.0,0.0,91502.78060948098,56412.593884529066,38989.09636105768,24677.998151294178,63667.09451235186,20976.29842860005,1526.867149007915,0.0,0.8872306898381842,2.8328455792574574,0.0014959128700940735,0.0,-0.6992672276724079,355465.3787280963,1554355.8653133071,4.372734894393949,1554355.8653133071,4.372734894393949,0.85,0.0956788081678995,4.028046144702076,101325.0,128372.15041183717,1.266934620398097,1.0,0.0,4.028046144703222,1.2845001811171668,1.2847903214741974,3.1358860075821617,22716.41816463072,2316.4299903260257,19308.95331158486,1968.9652747456942,0.85,0.8499999063077975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.020817507214,4632.441516551485,5.551837458528677,5.042141062279615,-2.2635967605396017,7.305737822819217,3.5070284722329106,3.5,1.0020081349236887,0.6,0.0002258662607270373,0.9735453357722623,0.00023200384453372116,198.97288059379161,0.0,0.0,0.0,0.0015060535018850767,7.829578168777777e-05,0.00014757047903925954,0.0005944206991659279,0.09567880816795112,0.07162598352482297,0.024052824643128145,0.0956788081604017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536100.9315100955,579.6167365314546,0.0,0.09567880816795112,0.07162598352478433,0.024052824643115166,0.37522108151826955,0.37522108151826955,0.12600348352765853,0.0,4.220856131568382,5.068272105114602,1.7163980147012126,4.24223369333771,5.069306570435856,1.7974367921725616,24677.998151294178,20976.29842860005,0.85,1.06715715833828,0.6627168755627441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661468675825998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.930961023085,1526.867149007915,0.37522108151826955,0.12600348352765853,6.112871282664199,3.5070284722329106
2848.0,-30.058643165633185,5.0421431742412235,34.997572307763846,24.15161646148192,5.062845002946789,-26.546538601382302,-40.06267165588213,1.5507404386959625,-0.69403425089655,-4.941415768166442,39.99594064379922,42193.40113849725,25749.746564606976,25749.746564606976,67943.14770310422,77283.56336276839,77283.56336276839,25749.746564606976,103033.30992737536,103033.30992737536,103033.30992737536,127711.65000005915,127711.65000005915,0.0,0.0,91502.81031102753,56412.648086756635,38989.06913807877,24678.340072683786,63667.409210762555,20976.58906178122,1526.8851817505044,0.0,0.8872309255858893,2.8327859881345074,0.0014959128700940735,0.0,-0.69403425089655,355466.55795167683,1554358.207663184,4.372726977806132,1554358.207663184,4.372726977806132,0.85,0.09567795088250232,4.028046144702076,101325.0,128372.15035616106,1.2669346198486164,1.0,0.0,4.028046144701541,1.2844996084001072,1.2847897486277737,3.135887405772867,22716.425538316496,2316.4307422327192,19308.960508123397,1968.9660085883963,0.85,0.8499999471991919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.077465605811,4632.441516551485,5.551814680879553,5.0421431742412235,-2.2635051885459925,7.305648362787216,3.507099863066529,3.5,1.0020285323047227,0.6,0.0002258662607270373,0.9735128662075865,0.00023201158255557646,198.97261842998296,0.0,0.0,0.0,0.0015060535018850767,7.82982455953888e-05,0.00014756801513164853,0.0005944107744323744,0.09567795088255404,0.07162606818187156,0.02405188270068248,0.09567795087520264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.1999363209,579.6166487241182,0.0,0.09567795088255404,0.07162606818183284,0.02405188270066948,0.37522137141163925,0.37522137141163925,0.125998497478,0.0,4.2261494260798145,5.068489276153571,1.7364763094353748,4.2473815172699005,5.069519846027561,1.8169624919132161,24678.340072683786,20976.58906178122,0.85,1.0671574129581336,0.6627158488391064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661468493256962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.935414085896,1526.8851817505044,0.37522137141163925,0.125998497478,6.112871282664199,3.507099863066529
2849.0,-30.05832360656104,5.042143570535196,34.99760149146595,24.151744739525043,5.06294383420082,-26.546241114852766,-40.06239002393556,1.5508613424925195,-0.688837511846657,-4.941332372098528,39.995994657108504,42193.526169954304,25749.95244472321,25749.95244472321,67943.47861467751,77283.68247950423,77283.68247950423,25749.95244472321,103033.63492422744,103033.63492422744,103033.63492422744,127712.31544354031,127712.31544354031,0.0,0.0,91502.84006398542,56412.68375443525,38989.06256616685,24678.680519312868,63667.74308547972,20976.878441415938,1526.9031673552051,0.0,0.8872311535643777,2.8327266767765127,0.0014959128700940735,0.0,-0.688837511846657,355467.7128492255,1554360.536364643,4.372719322117273,1554360.536364643,4.372719322117273,0.85,0.0956770992065063,4.028046144702076,101325.0,128372.14395341034,1.2669345566583798,1.0,0.0,4.028046144702863,1.2844990430546674,1.2847891831546348,3.135888785968247,22716.43292476561,2316.431495440911,19308.964795891075,1968.9664458190184,0.85,0.8499998595659933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.133701725922,4632.441516551485,5.551791755192665,5.042143570535196,-2.263415571724214,7.30555914225941,3.507170735278747,3.5,1.0020487815082135,0.6,0.0002258662607270373,0.9734804722773293,0.00023201930306691513,198.97235686814636,0.0,0.0,0.0,0.0015060535018850767,7.83007423951981e-05,0.0001475655183318392,0.0005944007172075284,0.0956770992065624,0.07162615332526523,0.02405094588129716,0.09567709919971164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.4667980956,579.6165614285308,0.0,0.0956770992065624,0.07162615332522324,0.02405094588128306,0.37522166201611473,0.37522166201611473,0.12599353765349683,0.0,4.231407165732776,5.068706277867534,1.7564184073564775,4.252494860251886,5.06973283102576,1.8363564080745505,24678.680519312868,20976.878441415938,0.85,1.067157014242789,0.6627143373577051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266146839316987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.93986518729,1526.9031673552051,0.37522166201611473,0.12599353765349683,6.112871282664199,3.507170735278747
2850.0,-30.058004643833915,5.0421422755494705,34.99763051509191,24.151871411036723,5.063040971077253,-26.54594433443318,-40.06211230354381,1.5509806616764905,-0.6836764964324971,-4.941250717175088,39.99604836191209,42193.66489919065,25750.155398287046,25750.155398287046,67943.8202974777,77283.80207610954,77283.80207610954,25750.155398287046,103033.9574743966,103033.9574743966,103033.9574743966,127712.977011425,127712.977011425,0.0,0.0,91502.86985241363,56412.732675494495,38989.04130768793,24679.019537028402,63668.060844716325,20977.16660647414,1526.9211081240776,0.0,0.8872313738242037,2.8326676401176227,0.0014959128700940735,0.0,-0.6836764964324971,355468.84363830765,1554362.8517669332,4.372711925629436,1554362.8517669332,4.372711925629436,0.85,0.09567625311936483,4.028046144702076,101325.0,128372.14016743595,1.2669345192937178,1.0,0.0,4.028046144699932,1.2844984851193544,1.2847886250932963,3.135890148074245,22716.440320020563,2316.4322495470487,19308.975169576337,1968.9675036405233,0.85,0.8500000395114219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.189529512934,4632.441516551485,5.551768687855048,5.0421422755494705,-2.2633278902361793,7.30547016578565,3.507241093451164,3.5,1.0020688838431897,0.6,0.0002258662607270373,0.9734481399584621,0.00023202700940665953,198.97209579510908,0.0,0.0,0.0,0.0015060535018850767,7.830320458931333e-05,0.000147563056137724,0.0005943907993760151,0.09567625311935468,0.07162623895665202,0.024050014162702672,0.09567625311306963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.7321356774,579.6164746315209,0.0,0.09567625311935468,0.07162623895665961,0.02405001416270522,0.3752219533239832,0.3752219533239832,0.12598860393204114,0.0,4.236629661773861,5.068923133778753,1.7762254095148364,4.257574220742583,5.069945793824331,1.8556196625596613,24679.019537028402,20977.16660647414,0.85,1.0671570548251779,0.662713208779818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266146837438927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.944312248517,1526.9211081240776,0.3752219533239832,0.12598860393204114,6.112871282664199,3.507241093451164
2851.0,-30.057686378377074,5.042139313486327,34.99765937901218,24.151996510941558,5.063136435979864,-26.54564834878002,-40.061838494706876,1.5510984063828013,-0.6785510474292664,-4.941170777448177,39.99610175735347,42193.816971463784,25750.35544757713,25750.35544757713,67944.17241904091,77283.92212399737,77283.92212399737,25750.35544757713,103034.2775715745,103034.2775715745,103034.2775715745,127713.63468375015,127713.63468375015,0.0,0.0,91502.89969739741,56412.79454486371,38989.005725037445,24679.357112175658,63668.362837213106,20977.453545349308,1526.939002703819,0.0,0.887231586499447,2.8326088790290336,0.0014959128700940735,0.0,-0.6785510474292664,355469.950676804,1554365.1538357842,4.372704783839872,1554365.1538357842,4.372704783839872,0.85,0.095675412581162,4.028046144702076,101325.0,128372.1389425619,1.2669345072051508,1.0,0.0,4.0280461447028735,1.2844979345467584,1.2847880743963382,3.135891492206558,22716.44772931597,2316.433005084914,19308.98263258545,1968.968264655662,0.85,0.8500000908005908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.244952545375,4632.441516551485,5.551745479385659,5.042139313486327,-2.2632421167782395,7.305381430264567,3.507310942081362,3.5,1.0020888405946748,0.6,0.0002258662607270373,0.9734158794744011,0.0002320346991349622,198.97183529347484,0.0,0.0,0.0,0.0015060535018850767,7.830563217471244e-05,0.00014756062855232486,0.0005943810209500072,0.09567541258123467,0.07162632506347683,0.024049087517757844,0.0956754125748956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536101.9959448379,579.6163883344756,0.0,0.09567541258123467,0.07162632506342242,0.024049087517739577,0.37522224533038856,0.37522224533038856,0.12598369619194577,0.0,4.241817185478908,5.069139839701961,1.795898341887039,4.262619730018912,5.070158639407623,1.8747529999534436,24679.357112175658,20977.453545349308,0.85,1.0671575236316375,0.6627124538971527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661468435759395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.94875801493,1526.939002703819,0.37522224533038856,0.12598369619194577,6.112871282664199,3.507310942081362
2852.0,-30.05736888928032,5.042134707914708,34.99768808362619,24.15212010908874,5.063230260655578,-26.54535322586303,-40.0615610187873,1.5512145972382902,-0.6734609985268776,-4.941092548466849,39.996154845018744,42193.950740006454,25750.55266859428,25750.55266859428,67944.50340860074,77284.04256127065,77284.04256127065,25750.55266859428,103034.59522986492,103034.59522986492,103034.59522986492,127714.28848521253,127714.28848521253,0.0,0.0,91502.929582061,56412.83776079683,38988.99091251574,24679.69325534761,63668.68416786335,20977.73926704547,1526.9568516190297,0.0,0.8872317916077213,2.832550391756576,0.0014959128700940735,0.0,-0.6734609985268776,355471.0340272274,1554367.4426355558,4.372697896156846,1554367.4426355558,4.372697896156846,0.85,0.09567457756735923,4.028046144702076,101325.0,128372.13131493713,1.2669344319263471,1.0,0.0,4.028046144702018,1.2844973912404096,1.2847875309672685,3.1358928186006545,22716.455148462253,2316.433761627289,19308.987164186063,1968.9687267503239,0.85,0.8500000126777327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.2999743894015,4632.441516551485,5.551722141900525,5.042134707914708,-2.2631582399536763,7.305292947868384,3.5073802856515632,3.5,1.0021086530433039,0.6,0.0002258662607270373,0.9733836988339069,0.00023204237033928177,198.97157542797427,0.0,0.0,0.0,0.0015060535018850767,7.830809234339919e-05,0.00014755816838363814,0.0005943711112770133,0.09567457756735483,0.0716264116448281,0.02404816592252673,0.09567457756124267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.2582334097,579.616302534828,0.0,0.09567457756735483,0.0716264116448314,0.02404816592252783,0.3752225380310947,0.3752225380310947,0.12597881430803973,0.0,4.246969994371739,5.069356334075849,1.815438345484722,4.267631549939949,5.070371035491803,1.8937579824181512,24679.69325534761,20977.73926704547,0.85,1.0671573363989137,0.6627112102515191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661468576133297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.953200444786,1526.9568516190297,0.3752225380310947,0.12597881430803973,6.112871282664199,3.5073802856515632
2853.0,-30.05705207140742,5.042128482138273,34.99771662947627,24.15224213562908,5.06332244433447,-26.54505887113257,-40.06128745442254,1.5513292440595954,-0.6684059589530875,-4.941016009268334,39.99620762986808,42194.09794091409,25750.74709317222,25750.74709317222,67944.84503408632,77284.16341775199,77284.16341775199,25750.74709317222,103034.91051092421,103034.91051092421,103034.91051092421,127714.93850117004,127714.93850117004,0.0,0.0,91502.95949336581,56412.89401652794,38988.96164093096,24680.027990245828,63668.98963117679,20978.023791708954,1526.974655775093,0.0,0.8872319892370566,2.832492175489879,0.0014959128700940735,0.0,-0.6684059589530875,355472.0939792889,1554369.7183834827,4.372691259624014,1554369.7183834827,4.372691259624014,0.85,0.09567374804978104,4.028046144702076,101325.0,128372.13036844356,1.266934422585182,1.0,0.0,4.028046144705439,1.2844968551543874,1.2847869947601562,3.135894127368598,22716.462574222467,2316.4345188440975,19308.988754511414,1968.9688889183783,0.85,0.8499998048297499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.354598491397,4632.441516551485,5.551698678136322,5.042128482138273,-2.2630762364149595,7.305204718553233,3.5074491284932687,3.5,1.0021283224266482,0.6,0.0002258662607270373,0.9733515873724918,0.00023205002555833976,198.97131611254852,0.0,0.0,0.0,0.0015060535018850767,7.831051790124765e-05,0.00014755574282578965,0.000594361341018073,0.09567374804981306,0.07162649869666725,0.02404724935314581,0.09567374804393224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.5190258989,579.6162172245638,0.0,0.09567374804981306,0.07162649869664328,0.024047249353137762,0.3752228314188781,0.3752228314188781,0.12597395816002777,0.0,4.25208836213136,5.069572598736329,1.8348464985310784,4.2726100503152225,5.070583169108829,1.912635466970869,24680.027990245828,20978.023791708954,0.85,1.067157582171145,0.6627103427482838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661468794394022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.957637930413,1526.974655775093,0.3752228314188781,0.12597395816002777,6.112871282664199,3.5074491284932687
2854.0,-30.056735991671573,5.042120659172414,34.99774501710587,24.152362660411768,5.063413010397746,-26.544765342495342,-40.061010188050545,1.5514423612215338,-0.6633857189493142,-4.9409411403416685,39.99626011301879,42194.226970571886,25750.938755903113,25750.938755903113,67945.165726475,77284.28467271697,77284.28467271697,25750.938755903113,103035.22342862008,103035.22342862008,103035.22342862008,127715.58474599094,127715.58474599094,0.0,0.0,91502.98944705146,56412.93174490637,38988.95300238343,24680.361317370855,63669.31431975428,20978.307119765224,1526.9924147765453,0.0,0.8872321794823929,2.832434229654571,0.0014959128700940735,0.0,-0.6633857189493142,355473.13080244727,1554371.9811257017,4.372684871052989,1554371.9811257017,4.372684871052989,0.8499999999999999,0.09567292399537701,4.028046144702076,101325.0,128372.12780734328,1.2669343973090874,1.0,0.0,4.028046144700225,1.2844963262214575,1.284786465707752,3.1358954186744854,22716.470010504123,2316.4352771337944,19309.000868723757,1968.9701242242518,0.85,0.8500000598594435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.408828265239,4632.441516551485,5.551675091463195,5.042120659172414,-2.2629960839708607,7.305116743143275,3.5075174748972353,3.5,1.0021478499706387,0.6,0.0002258662607270373,0.9733195518645563,0.00023205766317377753,198.97105740196147,0.0,0.0,0.0,0.0015060535018850767,7.83129763538092e-05,0.00014755328437322812,0.0005943514382577106,0.09567292399540209,0.07162658621087162,0.02404633778453047,0.09567292398954233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.7783278284,579.6161324018753,0.0,0.09567292399540209,0.07162658621085284,0.024046337784524172,0.3752231254867169,0.3752231254867169,0.12596912762846665,0.0,4.257172546261813,5.069788605098381,1.8541238470384656,4.277555421392378,5.070794967261804,1.931386368126482,24680.361317370855,20978.307119765224,0.85,1.0671571769290136,0.6627089897445393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661469089437212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.962072552156,1526.9924147765453,0.3752231254867169,0.12596912762846665,6.112871282664199,3.5075174748972353
2855.0,-30.056420550310197,5.042111261766912,34.9977732471586,24.152481683436804,5.063501986369131,-26.54447254739432,-40.06074060508979,1.5515539834532444,-0.6583999371766822,-4.940867921498494,39.9963122984755,42194.385228523286,25751.127688660217,25751.127688660217,67945.5129171835,77284.40634313787,77284.40634313787,25751.127688660217,103035.53403179809,103035.53403179809,103035.53403179809,127716.22728627187,127716.22728627187,0.0,0.0,91503.0194309174,56412.9983163027,38988.91234957189,24680.693254473772,63669.60560404566,20978.589266302704,1527.0101291991646,0.0,0.8872323624321912,2.8323765520275086,0.0014959128700940735,0.0,-0.6583999371766822,355474.14477788267,1554374.231036897,4.3726787274729775,1554374.231036897,4.3726787274729775,0.85,0.0956721053749032,4.028046144702076,101325.0,128372.13181602195,1.26693443687167,1.0,0.0,4.028046144701816,1.2844958042792098,1.284785943647609,3.1358966929147734,22716.477454278316,2316.4360361875174,19309.005499102266,1968.9705963914555,0.85,0.8499999851634434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.462667086448,4632.441516551485,5.551651384710883,5.042111261766912,-2.262917760025276,7.305029021792189,3.507585329106098,3.5,1.0021672368874566,0.6,0.0002258662607270373,0.9732875821914402,0.00023206528559470587,198.97079921455332,0.0,0.0,0.0,0.0015060535018850767,7.831536674787286e-05,0.00014755089397916444,0.000594341809640118,0.09567210537499403,0.0716266741824283,0.024045431192565737,0.09567210536911032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.0361589801,579.6160480602961,0.0,0.09567210537499403,0.0716266741823603,0.024045431192542904,0.37522342022710636,0.37522342022710636,0.12596432259335957,0.0,4.262222816784288,5.07000435423879,1.8732714000175292,4.282467984321784,5.071006550605603,1.9500115476907922,24680.693254473772,20978.589266302704,0.85,1.0671577477600418,0.6627084435063972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661469460172157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.966502947154,1527.0101291991646,0.37522342022710636,0.12596432259335957,6.112871282664199,3.507585329106098
