time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2856.0,-30.056105825129997,5.042100312242249,34.99780132035089,24.152599239628785,5.063589369210128,-26.54418055618385,-40.0604673550464,1.5516641002639413,-0.6534483413684598,-4.9407963406910715,39.99636418964678,42194.525390632734,25751.313942959605,25751.313942959605,67945.83933359233,77284.52841477662,77284.52841477662,25751.313942959605,103035.84235773623,103035.84235773623,103035.84235773623,127716.86617673872,127716.86617673872,0.0,0.0,91503.04946089744,56413.04643675344,38988.89224904889,24681.02381900249,63669.91606805138,20978.870246152117,1527.0277997905464,0.0,0.8872325381346997,2.8323191403172907,0.0014959128700940735,0.0,-0.6534483413684598,355475.1360703209,1554376.4682625118,4.372672827263568,1554376.4682625118,4.372672827263568,0.85,0.09567129216288603,4.028046144702076,101325.0,128372.12942195,1.2669344132440168,1.0,0.0,4.028046144699174,1.2844952893766817,1.2847854286287756,3.1358979499697024,22716.484909500763,2316.4367964086373,19309.0161358019,1968.9716810329624,0.85,0.8500001744427568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.516118297237,4632.441516551485,5.551627564983585,5.042100312242249,-2.2628412480711373,7.304941560313386,3.5076526953207257,3.5,1.0021864843773503,0.6,0.0002258662607270373,0.9732556862314236,0.00023207289093950403,198.97054161400413,0.0,0.0,0.0,0.0015060535018850767,7.831778972682261e-05,0.0001475484710002147,0.0005943320497691009,0.09567129216290596,0.07162676260925463,0.024044529553651325,0.09567129215778765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.2925361953,579.6159641943126,0.0,0.09567129216290596,0.07162676260923971,0.02404452955364631,0.3752237156339359,0.3752237156339359,0.12595954293271933,0.0,4.2672394446850035,5.070219836905835,1.8922902013528073,4.287347999322606,5.0712178536566626,1.968512174961404,24681.02381900249,20978.870246152117,0.85,1.0671576708373665,0.6627074134279458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661469905520732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.970931089367,1527.0277997905464,0.3752237156339359,0.12595954293271933,6.112871282664199,3.5076526953207257
2857.0,-30.0557918040578,5.042087832686196,34.99782923739075,24.152715259138517,5.063675172993264,-26.543889356584426,-40.06019424470139,1.551772725519883,-0.6485307158806677,-4.940726377169541,39.996415787719464,42194.663182272896,25751.497546726398,25751.497546726398,67946.1607289993,77284.65087381759,77284.65087381759,25751.497546726398,103036.14842054399,103036.14842054399,103036.14842054399,127717.50143120307,127717.50143120307,0.0,0.0,91503.07952401132,56413.09183246652,38988.87521282756,24681.353010659077,63670.228223486636,20979.150059060215,1527.045426075122,0.0,0.8872327066913008,2.832261994032996,0.0014959128700940735,0.0,-0.6485307158806677,355476.1049679162,1554378.692853386,4.372667167020067,1554378.692853386,4.372667167020067,0.85,0.09567048432538924,4.028046144702076,101325.0,128372.12045809896,1.2669343247776852,1.0,0.0,4.028046144702616,1.2844947814490184,1.2847849205863826,3.135899189997565,22716.492372949,2316.4375574685546,19309.01479207156,1968.971544010601,0.85,0.8499998360250769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.569185166979,4632.441516551485,5.551603634386536,5.042087832686196,-2.2627665253330274,7.304854358019224,3.507719577650397,3.5,1.0022055936143992,0.6,0.0002258662607270373,0.9732238627532667,0.00023208047949837345,198.97028459042767,0.0,0.0,0.0,0.0015060535018850767,7.832021153628128e-05,0.00014754604919075604,0.0005943222946088477,0.09567048432537448,0.07162685148307071,0.02404363284230376,0.09567048432063187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.5474653367,579.61588080201,0.0,0.09567048432537448,0.07162685148308177,0.02404363284230747,0.37522401170158415,0.37522401170158415,0.1259547885257548,0.0,4.272222682521942,5.0704350358009265,1.911181246836236,4.292195661288872,5.071428843040621,1.9868890685715996,24681.353010659077,20979.150059060215,0.85,1.0671574867064064,0.6627063285240142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661470424425176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.9753553988,1527.045426075122,0.37522401170158415,0.1259547885257548,6.112871282664199,3.507719577650397
2858.0,-30.055478558957823,5.042073844716387,34.997856998990194,24.15282988166439,5.063759433991727,-26.543599009610983,-40.0599250459112,1.5518798846448756,-0.6436468849580024,-4.940658021775358,39.99646709422699,42194.81403353025,25751.678556377065,25751.678556377065,67946.49258990731,77284.77367696908,77284.77367696908,25751.678556377065,103036.45223334615,103036.45223334615,103036.45223334615,127718.133069914,127718.133069914,0.0,0.0,91503.1096208923,56413.14997745336,38988.844048265484,24681.680836567848,63670.52488483333,20979.42871108267,1527.0630082648904,0.0,0.887232868142925,2.832205111848233,0.0014959128700940735,0.0,-0.6436468849580024,355477.05159769097,1554380.9048773686,4.372661745367827,1554380.9048773686,4.372661745367827,0.85,0.09566968183542714,4.028046144702076,101325.0,128372.12290784706,1.2669343489548193,1.0,0.0,4.028046144703981,1.2844942803773223,1.2847844194015055,3.135900413288591,22716.499844780228,2316.438319383299,19309.028401578445,1968.9729317940833,0.85,0.850000155548402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.621870938701,4632.441516551485,5.551579601198617,5.042073844716387,-2.262693577656975,7.304767422373362,3.5077859801713918,3.5,1.0022245657632547,0.6,0.0002258662607270373,0.9731921190318602,0.00023208804953304697,198.9700282026394,0.0,0.0,0.0,0.0015060535018850767,7.832259872773296e-05,0.00014754366199930437,0.0005943126788915241,0.0956696818354367,0.07162694080086358,0.024042741034573118,0.09566968183103558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536103.8009539807,579.6157978809106,0.0,0.0956696818354367,0.07162694080085642,0.024042741034570717,0.37522430842432697,0.37522430842432697,0.1259500592504101,0.0,4.277172769975209,5.070649897584076,1.9299455881763947,4.297011136817332,5.07163929930158,2.00514348310719,24681.680836567848,20979.42871108267,0.85,1.0671577266373775,0.6627056100110977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661471015838746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.97977609344,1527.0630082648904,0.37522430842432697,0.1259500592504101,6.112871282664199,3.5077859801713918
2859.0,-30.0551660700768,5.0420583695842,34.997884605974384,24.15294296750801,5.063842123449501,-26.54330950039773,-40.0596559169702,1.5519855537704474,-0.6387965138433174,-4.940591261125064,39.996518113888364,42194.96233138319,25751.857015862424,25751.857015862424,67946.81934724562,77284.89683357278,77284.89683357278,25751.857015862424,103036.7538494352,103036.7538494352,103036.7538494352,127718.76117043926,127718.76117043926,0.0,0.0,91503.13974109407,56413.2052389047,38988.81611354374,24682.00732100406,63670.8234345478,20979.706222853452,1527.080547467938,0.0,0.8872330225400442,2.832148490803859,0.0014959128700940735,0.0,-0.6387965138433174,355477.976143207,1554383.1045355927,4.372656560611782,1554383.1045355927,4.372656560611782,0.85,0.09566888466890172,4.028046144702076,101325.0,128372.12301919924,1.2669343500537797,1.0,0.0,4.028046144701912,1.2844937862731856,1.2847839251857616,3.135901619570305,22716.50732240106,2316.4390818884185,19309.034522295457,1968.9735559335204,0.85,0.8500001451919746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.674178771949,4632.441516551485,5.551555471110933,5.0420583695842,-2.262622387938033,7.304680757522233,3.5078519068549765,3.5,1.0022434019585647,0.6,0.0002258662607270373,0.9731604530571968,0.00023209560151923086,198.9697724344667,0.0,0.0,0.0,0.0015060535018850767,7.832498536702038e-05,0.00014754127536001694,0.0005943030653983436,0.0956688846689126,0.0716270305611592,0.02404185410775341,0.09566888466439964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.0530254409,579.6157154233848,0.0,0.0956688846689126,0.07162703056115105,0.024041854107750674,0.37522460579415995,0.37522460579415995,0.12594535498767354,0.0,4.282089961372606,5.070864390293423,1.9485842728267926,4.301794747281747,5.071849284323832,2.0232764569437336,24682.00732100406,20979.706222853452,0.85,1.0671578547604845,0.6627048317469725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661471678736982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.984191710144,1527.080547467938,0.37522460579415995,0.12594535498767354,6.112871282664199,3.5078519068549765
2860.0,-30.054854327829183,5.042041428453126,34.9979120590764,24.15305465636777,5.063923305459006,-26.54302081389424,-40.05938315587116,1.5520897915240905,-0.6339794651228772,-4.94052606914534,39.99656884567222,42195.092421498295,25752.03293572891,25752.03293572891,67947.1253572272,77285.02032189576,77285.02032189576,25752.03293572891,103037.05325762468,103037.05325762468,103037.05325762468,127719.3857055777,127719.3857055777,0.0,0.0,91503.16988500963,56413.241984612396,38988.80877821915,24682.33244795303,63671.141226172185,20979.982580760076,1527.0980421847935,0.0,0.8872331700189225,2.8320921320758794,0.0014959128700940735,0.0,-0.6339794651228772,355478.878966262,1554385.2917844013,4.372651608175928,1554385.2917844013,4.372651608175928,0.85,0.09566809278596174,4.028046144702076,101325.0,128372.11650509633,1.2669342857645827,1.0,0.0,4.028046144702399,1.2844932988624527,1.2847834376649332,3.1359028095119794,22716.514805909064,2316.439844993863,19309.03309529546,1968.9734104200172,0.85,0.849999802358448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.726111767036,4632.441516551485,5.551531242684031,5.042041428453126,-2.2625529298392926,7.304594358292418,3.5079173615979604,3.5,1.002262103313703,0.6,0.0002258662607270373,0.973128863849869,0.00023210313568695378,198.96951727805913,0.0,0.0,0.0,0.0015060535018850767,7.832740428494035e-05,0.00014753885644209697,0.0005942933218853417,0.09566809278595373,0.07162712075031402,0.024040972035639704,0.09566809278169323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.3036746214,579.6156334311014,0.0,0.09566809278595373,0.07162712075032002,0.02404097203564172,0.3752249038025158,0.3752249038025158,0.12594067562141184,0.0,4.286974477716285,5.071078473102148,1.9670982439138243,4.306546604022458,5.072058745568029,2.0412885383227035,24682.33244795303,20979.982580760076,0.85,1.0671573345272058,0.6627035672505568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266147241211278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.988602618763,1527.0980421847935,0.3752249038025158,0.12594067562141184,6.112871282664199,3.5079173615979604
2861.0,-30.054543232632703,5.042023042111448,34.99793935924856,24.153164913319074,5.064002970699152,-26.54273286142235,-40.05911807818336,1.552192599488812,-0.6291952691719302,-4.940462433483632,39.996619297430605,42195.25170520006,25752.2063610013,25752.2063610013,67947.45806620136,77285.14418732969,77285.14418732969,25752.2063610013,103037.35054833099,103037.35054833099,103037.35054833099,127720.00680923545,127720.00680923545,0.0,0.0,91503.2000538837,56413.30757175418,38988.769424588354,24682.656260904467,63671.425685492824,20980.257821768795,1527.1154946441645,0.0,0.887233310614354,2.832036030820795,0.0014959128700940735,0.0,-0.6291952691719302,355479.760239306,1554387.4669634113,4.372646886891705,1554387.4669634113,4.372646886891705,0.85,0.09566730616748417,4.028046144702076,101325.0,128372.11711753334,1.266934291808866,1.0,0.0,4.0280461447020945,1.2844928181377069,1.2847829568316023,3.1359039831316835,22716.52229561325,2316.4406087311418,19309.046585004893,1968.9747859875588,0.85,0.8500001159391212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.77767303119,4632.441516551485,5.551506921902905,5.042023042111448,-2.2624851871611353,7.304508229272583,3.50798234830606,3.5,1.0022806709445886,0.6,0.0002258662607270373,0.9730973413116334,0.0002321106544414079,198.96926265190572,0.0,0.0,0.0,0.0015060535018850767,7.832975513049961e-05,0.0001475365055965377,0.00059428385257095,0.09566730616754576,0.07162721137071003,0.024040094796835734,0.09566730616316467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.5529403179,579.6155518913731,0.0,0.09566730616754576,0.07162721137066391,0.024040094796820254,0.37522520243981766,0.37522520243981766,0.12593602103216364,0.0,4.291826592419284,5.07129216721296,1.9854884693714325,4.311267164311687,5.072267926168195,2.0591807694890463,24682.656260904467,20980.257821768795,0.85,1.0671577922855089,0.6627031081984083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661473214963208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.993008986123,1527.1154946441645,0.37522520243981766,0.12593602103216364,6.112871282664199,3.50798234830606
2862.0,-30.054232937676137,5.04200323097134,34.99796650735572,24.153273773286514,5.06408114818599,-26.542445777934482,-40.05884933341292,1.5522939884443572,-0.6244438421403515,-4.940400342384696,39.99666946852029,42195.392592232616,25752.377336813,25752.377336813,67947.76992904561,77285.26837103513,77285.26837103513,25752.377336813,103037.64570784813,103037.64570784813,103037.64570784813,127720.62445980181,127720.62445980181,0.0,0.0,91503.23026270894,56413.35448390655,38988.750865335984,24682.978751953677,63671.72961728966,20980.531939160624,1527.132904136148,0.0,0.8872334443879467,2.8319801872292985,0.0014959128700940735,0.0,-0.6244438421403515,355480.6201237718,1554389.6300439397,4.372642394690124,1554389.6300439397,4.372642394690124,0.85,0.09566652478195367,4.028046144702076,101325.0,128372.11528022228,1.2669342736760156,1.0,0.0,4.028046144700933,1.2844923440485272,1.2847824826353362,3.135905140552476,22716.52979523569,2316.441373479801,19309.048021367787,1968.974932455812,0.85,0.8499998985504138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.8288656096665,4632.441516551485,5.551482514849886,5.04200323097134,-2.2624191442733563,7.304422375244696,3.508046870807076,3.5,1.002299105944879,0.6,0.0002258662607270373,0.9730659009570066,0.00023211815407866897,198.9690086813843,0.0,0.0,0.0,0.0015060535018850767,7.833213856422691e-05,0.0001475341221628104,0.0005942742519899135,0.09566652478201032,0.0716273024154635,0.024039222366546823,0.09566652477790412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536104.8008193505,579.6154708052364,0.0,0.09566652478201032,0.07162730241542109,0.024039222366532588,0.3752255016994173,0.3752255016994173,0.1259313910999388,0.0,4.296646538754544,5.0715054321867115,2.003755940883252,4.31595650024434,5.07247653840102,2.0769542365163147,24682.978751953677,20980.531939160624,0.85,1.0671575962747966,0.6627021575486576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661474086303106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.997412782293,1527.132904136148,0.3752255016994173,0.1259313910999388,6.112871282664199,3.508046870807076
2863.0,-30.05392334904947,5.0419820151659,34.997993504352536,24.153381201345496,5.064157833813935,-26.54215947934579,-40.0585845001973,1.5523939641102713,-0.6197248583497412,-4.9403397800397695,39.99671936328691,42195.546779768905,25752.54589665285,25752.54589665285,67948.09267642176,77285.39288831585,77285.39288831585,25752.54589665285,103037.9387849687,103037.9387849687,103037.9387849687,127721.23872651924,127721.23872651924,0.0,0.0,91503.26048701082,56413.41437846389,38988.717898385476,24683.299941550533,63672.01783993601,20980.804950317954,1527.1502714907738,0.0,0.8872335714039674,2.8319245987571176,0.0014959128700940735,0.0,-0.6197248583497412,355481.4588374194,1554391.7812118307,4.372638129412923,1554391.7812118307,4.372638129412923,0.85,0.09566574860335404,4.028046144702076,101325.0,128372.11578130712,1.2669342786213384,1.0,0.0,4.028046144699306,1.2844918765681548,1.2847820150493703,3.1359062818396493,22716.537298700343,2316.442138620257,19309.05986465298,1968.9761401348046,0.85,0.8500001391390618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.879692485045,4632.441516551485,5.551458025171856,5.0419820151659,-2.2623547826863564,7.304336797852256,3.5081109328499958,3.5,1.002317409385713,0.6,0.0002258662607270373,0.9730345332626414,0.00023212563686685877,198.96875528962659,0.0,0.0,0.0,0.0015060535018850767,7.83344873728926e-05,0.00014753177335414473,0.0005942647908802231,0.09566574860336939,0.07162739388165444,0.02403835472171495,0.09566574859936638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.047333187,579.6153901656678,0.0,0.09566574860336939,0.07162739388164295,0.02403835472171109,0.3752258015732836,0.3752258015732836,0.12592678570641022,0.0,4.301434563762427,5.07171825444658,2.021901626189333,4.320614921690037,5.072684683815453,2.0946098186495874,24683.299941550533,20980.804950317954,0.85,1.067157834501732,0.6627015793004011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266147502516516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.001810916838,1527.1502714907738,0.3752258015732836,0.12592678570641022,6.112871282664199,3.5081109328499958
2864.0,-30.05361444889376,5.041959414754027,34.99802035119136,24.153487232420616,5.0642330463326655,-26.541873947661756,-40.05831599989904,1.5524925451006442,-0.6150380611374544,-4.9402807213002875,39.996768983572366,42195.682961138664,25752.71204942474,25752.71204942474,67948.3950105634,77285.51775235885,77285.51775235885,25752.71204942474,103038.22980178359,103038.22980178359,103038.22980178359,127721.84963266113,127721.84963266113,0.0,0.0,91503.29074052544,56413.45594930504,38988.705323578215,24683.619830877546,63672.32515445576,20981.076856245912,1527.167596212295,0.0,0.8872336917840296,2.831869264904338,0.0014959128700940735,0.0,-0.6150380611374544,355482.2767308368,1554393.9205491357,4.372634086976122,1554393.9205491357,4.372634086976122,0.85,0.09566497759671258,4.028046144702076,101325.0,128372.11383264384,1.2669342593895272,1.0,0.0,4.028046144703185,1.2844914156095366,1.2847815539866316,3.135907407205696,22716.544809417333,2316.4429045002457,19309.064123337095,1968.9765743997284,0.85,0.8500000455761372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.930156599952,4632.441516551485,5.55143345126366,5.041959414754027,-2.2622920771166077,7.304251491870635,3.5081745381336398,3.5,1.002335582323897,0.6,0.0002258662607270373,0.9730032364116231,0.00023213310323613967,198.96850246201112,0.0,0.0,0.0,0.0015060535018850767,7.833686877142484e-05,0.00014752939195561247,0.0005942551984970463,0.09566497759673659,0.07162748575963952,0.02403749183709707,0.09566497759319187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.292490931,579.6153099696935,0.0,0.09566497759673659,0.07162748575962155,0.024037491837091036,0.37522610205388185,0.37522610205388185,0.12592220473378984,0.0,4.306190907945847,5.0719306438098215,2.039926399253261,4.3252426601628144,5.0728924830344795,2.112148030977778,24683.619830877546,20981.076856245912,0.85,1.0671574321455168,0.6627005195550932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661476030595258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.0062052444,1527.167596212295,0.37522610205388185,0.12592220473378984,6.112871282664199,3.5081745381336398
2865.0,-30.05330631782244,5.041935449339504,34.9980470488282,24.153591936361067,5.064306805829452,-26.5415892534695,-40.058051341306395,1.552589741476479,-0.6103832705184118,-4.940223159165943,39.996818331388276,42195.83222089813,25752.875849742722,25752.875849742722,67948.70807064086,77285.64292479135,77285.64292479135,25752.875849742722,103038.51877453407,103038.51877453407,103038.51877453407,127722.45720438343,127722.45720438343,0.0,0.0,91503.32102547235,56413.51032157891,38988.6785598816,24683.938429849368,63672.61698973097,20981.347665371963,1527.18487872334,0.0,0.8872338055554795,2.8318141840158435,0.0014959128700940735,0.0,-0.6103832705184118,355483.073898117,1554396.0481415992,4.372630266461282,1554396.0481415992,4.372630266461282,0.85,0.09566421173697712,4.028046144702076,101325.0,128372.10993531729,1.2669342209259047,1.0,0.0,4.028046144701876,1.2844909611256146,1.2847810994000517,3.1359085167654674,22716.552327937683,2316.4436711759554,19309.069773714713,1968.977150577895,0.85,0.8500000129847028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.980260905742,4632.441516551485,5.551408801363293,5.041935449339504,-2.2622310156779495,7.304166465017453,3.5082376903680017,3.5,1.002353625819429,0.6,0.0002258662607270373,0.9729720185637564,0.0002321405512364556,198.96825026451353,0.0,0.0,0.0,0.0015060535018850767,7.833921616237776e-05,0.00014752704456465955,0.0005942457430979682,0.09566421173704814,0.07162757804787562,0.024036633689172526,0.09566421173335915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.5363025196,579.6152302140617,0.0,0.09566421173704814,0.07162757804782244,0.024036633689154686,0.3752264031354848,0.3752264031354848,0.1259176480596769,0.0,4.310915804963486,5.072142574950647,2.0578312109423678,4.329839888647541,5.073099736444362,2.129570100021965,24683.938429849368,20981.347665371963,0.85,1.067157457680741,0.6626998263272801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266147710164282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.010596099222,1527.18487872334,0.3752264031354848,0.1259176480596769,6.112871282664199,3.5082376903680017
2866.0,-30.052998932474566,5.041910138182384,34.998073598249526,24.153695243317657,5.064379134886151,-26.54130537346702,-40.05778689226133,1.5526855758786116,-0.6057602505426303,-4.940167082037576,39.9968674095336,42195.978955448365,25753.037338854298,25753.037338854298,67949.01629430267,77285.76839202351,77285.76839202351,25753.037338854298,103038.80573087781,103038.80573087781,103038.80573087781,127723.0614821931,127723.0614821931,0.0,0.0,91503.35132802324,56413.5618914481,38988.65492952793,24684.25575131528,63672.91068084321,20981.617388617986,1527.2021195045072,0.0,0.8872339127680136,2.8317593542787156,0.0014959128700940735,0.0,-0.6057602505426303,355483.85050232976,1554398.1641097493,4.3726266661994595,1554398.1641097493,4.3726266661994595,0.85,0.09566345099787607,4.028046144702076,101325.0,128372.1124407415,1.2669342456525192,1.0,0.0,4.028046144702907,1.2844905130105078,1.2847806511837256,3.1359096107774245,22716.559850828387,2316.4444382973174,19309.072299825777,1968.9774081695357,0.85,0.8499998426972052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.030008271224,4632.441516551485,5.5513840809258745,5.041910138182384,-2.262171583253181,7.3040817214355656,3.5083003931592107,3.5,1.0023715409026317,0.6,0.0002258662607270373,0.972940877344253,0.00023214798143085898,198.96799867800874,0.0,0.0,0.0,0.0015060535018850767,7.834156175970013e-05,0.0001475246989673372,0.0005942362949237169,0.09566345099793899,0.07162767074358993,0.02403578025434907,0.09566345099455056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536105.7787817803,579.615150894251,0.0,0.09566345099793899,0.07162767074354282,0.024035780254333262,0.3752267048116855,0.3752267048116855,0.1259131155632285,0.0,4.315609485015273,5.072354014386065,2.0756170232139084,4.3344068314949595,5.0733063858698415,2.1468770396199943,24684.25575131528,20981.617388617986,0.85,1.0671573761547228,0.6626990741314351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266147823737883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.01498184339,1527.2021195045072,0.3752267048116855,0.1259131155632285,6.112871282664199,3.5083003931592107
2867.0,-30.05269228680447,5.041883500293656,34.99810000050033,24.153797223139577,5.064450024554978,-26.541022303115067,-40.057522513065464,1.5527800408655772,-0.6011687099850178,-4.940112474325351,39.99691622168568,42196.12318650958,25753.196546647385,25753.196546647385,67949.31973315697,77285.89416395474,77285.89416395474,25753.196546647385,103039.09071060212,103039.09071060212,103039.09071060212,127723.66252201484,127723.66252201484,0.0,0.0,91503.38165197891,56413.610674533855,38988.634419383394,24684.571811412716,63673.20623079611,20981.886039700807,1527.219319141194,0.0,0.8872340134868895,2.8317047735798986,0.0014959128700940735,0.0,-0.6011687099850178,355484.606757636,1554400.268611721,4.37262328399915,1554400.268611721,4.37262328399915,0.85,0.09566269535262345,4.028046144702076,101325.0,128372.11299750245,1.2669342511473225,1.0,0.0,4.028046144701344,1.2844900712989984,1.2847802093724434,3.1359106891566184,22716.567379033022,2316.4452059605496,19309.080695556844,1968.9782642958446,0.85,0.8499999305959743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.079401508721,4632.441516551485,5.551359293025236,5.041883500293656,-2.2621137619005416,7.303997262194198,3.5083626500423786,3.5,1.0023893285835368,0.6,0.0002258662607270373,0.9729098121327886,0.00023215539396390602,198.96774769754396,0.0,0.0,0.0,0.0015060535018850767,7.83439068023799e-05,0.0001475223539246574,0.0005942268489835914,0.09566269535267445,0.07162776384331725,0.0240349315093572,0.09566269534954434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.0199468817,579.6150720043129,0.0,0.09566269535267445,0.07162776384327907,0.02403493150934439,0.3752270070750218,0.3752270070750218,0.1259086071261549,0.0,4.320272185722104,5.07256494851714,2.093284769556476,4.338943764340343,5.073512505470603,2.1640696772344654,24684.571811412716,20981.886039700807,0.85,1.067157188329126,0.6626982632782995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661479436890566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.019362919258,1527.219319141194,0.3752270070750218,0.1259086071261549,6.112871282664199,3.5083626500423786
2868.0,-30.052386359618378,5.041855554592974,34.998126256589956,24.153897805977635,5.064519495681165,-26.540740021249803,-40.05726201049981,1.552873157312569,-0.5966084414720285,-4.9400593132935,39.99696476889681,42196.28067110466,25753.353484081756,25753.353484081756,67949.63415518642,77286.02024057246,77286.02024057246,25753.353484081756,103039.37372465422,103039.37372465422,103039.37372465422,127724.26033180674,127724.26033180674,0.0,0.0,91503.41199720565,56413.672427737634,38988.59952163113,24684.88660715253,63673.486128783654,20982.15361607965,1527.2364769556264,0.0,0.887234107823698,2.8316504417736983,0.0014959128700940735,0.0,-0.5966084414720285,355485.34297875775,1554402.3616922337,4.372620116112968,1554402.3616922337,4.372620116112968,0.85,0.09566194476653879,4.028046144702076,101325.0,128372.11104883917,1.2669342319155112,1.0,0.0,4.028046144701258,1.284489635893463,1.2847797738685593,3.135911752141351,22716.574912518405,2316.445974162268,19309.085953518923,1968.9788004587626,0.85,0.84999988017024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.128443396285,4632.441516551485,5.551334436696009,5.041855554592974,-2.262057528491457,7.303913083084431,3.5084244645095826,3.5,1.0024069898598806,0.6,0.0002258662607270373,0.9728788207746231,0.00023216278934636348,198.9674973057681,0.0,0.0,0.0,0.0015060535018850767,7.834621752283732e-05,0.00014752004320419998,0.0005942175412949614,0.09566194476658173,0.07162785733752808,0.024034087429053653,0.09566194476344839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.2598030213,579.6149935425515,0.0,0.09566194476658173,0.07162785733749592,0.024034087429042866,0.3752273099183711,0.3752273099183711,0.12590412263112294,0.0,4.324904131444782,5.072775373238528,2.110835303979627,4.34345087182146,5.0737181424610185,2.1811485615621677,24684.88660715253,20982.15361607965,0.85,1.0671574353217286,0.6626978234827603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266148069927711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.023739423104,1527.2364769556264,0.3752273099183711,0.12590412263112294,6.112871282664199,3.5084244645095826
2869.0,-30.052081221250965,5.041826319547696,34.998152367530786,24.15399709660562,5.0645875774181395,-26.54045858826234,-40.05699787577612,1.5529649444295033,-0.5920792698260584,-4.9400075934388505,39.997013053273506,42196.41979301808,25753.508205433332,25753.508205433332,67949.92799845141,77286.14658391687,77286.14658391687,25753.508205433332,103039.6547893502,103039.6547893502,103039.6547893502,127724.85493902114,127724.85493902114,0.0,0.0,91503.44236600092,56413.71557510215,38988.585323220854,24685.20014967095,63673.7854728918,20982.420127220306,1527.2535934663806,0.0,0.8872341957994265,2.831596357136053,0.0014959128700940735,0.0,-0.5920792698260584,355486.0592437116,1554404.4434425214,4.372617161836054,1554404.4434425214,4.372617161836054,0.85,0.09566119921568221,4.028046144702076,101325.0,128372.11127154352,1.2669342341134322,1.0,0.0,4.02804614470543,1.2844892067040639,1.2847793445822158,3.135912799950919,22716.582451854894,2316.4467429606334,19309.092547607368,1968.9794728686522,0.85,0.8499998883428307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.177136715112,4632.441516551485,5.551309520306172,5.041826319547696,-2.2620028726265775,7.303829192174273,3.5084858400570336,3.5,1.002424525730581,0.6,0.0002258662607270373,0.9728479103869673,0.00023217016587638562,198.96724756024338,0.0,0.0,0.0,0.0015060535018850767,7.83485605257428e-05,0.00014751770020129452,0.0005942081035711411,0.09566119921565107,0.07162795122520775,0.02403324799044332,0.09566119921321477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.4983606065,579.6149155055626,0.0,0.09566119921565107,0.07162795122523107,0.024033247990451145,0.3752276133354493,0.3752276133354493,0.1258996619573654,0.0,4.329505542136133,5.072985251946363,2.1282695592637992,4.347928323612791,5.073923097186139,2.1981149089972973,24685.20014967095,20982.420127220306,0.85,1.067157033209218,0.6626968929149438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661482023641863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.02811175484,1527.2535934663806,0.3752276133354493,0.1258996619573654,6.112871282664199,3.5084858400570336
2870.0,-30.051776787603583,5.041795813401226,34.9981783344203,24.15409506009894,5.064654269202818,-26.54017792852042,-40.05673761768264,1.5530554101196592,-0.5875808675419876,-4.939957299102461,39.997061079319835,42196.572214951615,25753.660737576447,25753.660737576447,67950.23295252807,77286.27321673853,77286.27321673853,25753.660737576447,103039.93395431497,103039.93395431497,103039.93395431497,127725.44641419147,127725.44641419147,0.0,0.0,91503.47274683845,56413.77174505155,38988.55666865211,24685.512459876492,63674.0691285286,20982.685590895017,1527.2706695308414,0.0,0.8872342774760875,2.831542517073941,0.0014959128700940735,0.0,-0.5875808675419876,355486.7557665601,1554406.5140589292,4.372614419085902,1554406.5140589292,4.372614419085902,0.8499999999999999,0.0956604586745146,4.028046144702076,101325.0,128372.11366561556,1.2669342577410863,1.0,0.0,4.02804614470078,1.2844887836938341,1.2847789214764374,3.1359138326755414,22716.58999418098,2316.4475120638526,19309.104963082063,1968.980738894736,0.85,0.8500001526650008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.2254841630365,4632.441516551485,5.551284546416626,5.041795813401226,-2.2619497765777887,7.303745589979014,3.5085467800760295,3.5,1.0024419371645799,0.6,0.0002258662607270373,0.972817072442849,0.0002321775255854245,198.96699839213315,0.0,0.0,0.0,0.0015060535018850767,7.835086920442109e-05,0.00014751539152261622,0.0005941988041068915,0.09566045867456642,0.07162804550392918,0.024032413170637243,0.09566045867207641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.7356418916,579.614837886066,0.0,0.09566045867456642,0.07162804550389038,0.024032413170624226,0.37522791731866895,0.37522791731866895,0.12589522498671593,0.0,4.334076652131614,5.073194579427991,2.145588433265857,4.352376431560458,5.07412751000237,2.2149694968149447,24685.512459876492,20982.685590895017,0.85,1.067157068529229,0.6626963345121887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661483409109682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.032478481477,1527.2706695308414,0.37522791731866895,0.12589522498671593,6.112871282664199,3.5085467800760295
2871.0,-30.051473110069413,5.0417640542189535,34.99820415832778,24.154191731382184,5.064719574614985,-26.53989808792135,-40.05647749928755,1.5531445524669372,-0.5831130396097137,-4.939908412751657,39.99710884840872,42196.722072636185,25753.81110187268,25753.81110187268,67950.53317450886,77286.40012983739,77286.40012983739,25753.81110187268,103040.21123171007,103040.21123171007,103040.21123171007,127726.03477052343,127726.03477052343,0.0,0.0,91503.50315276868,56413.8250955677,38988.531174667754,24685.82353881337,63674.35471348112,20982.950007991363,1527.2877048176067,0.0,0.8872343529386699,2.8314889210149383,0.0014959128700940735,0.0,-0.5831130396097137,355487.4327920201,1554408.5735975327,4.3726118850084585,1554408.5735975327,4.3726118850084585,0.85,0.09565972311186743,4.028046144702076,101325.0,128372.11344291118,1.2669342555431649,1.0,0.0,4.0280461447000695,1.2844883668717209,1.2847785045601732,3.135914850293345,22716.597542736567,2316.4482818023043,19309.105229054832,1968.9807660164106,0.85,0.8499998819246041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.273488408588,4632.441516551485,5.551259516434981,5.0417640542189535,-2.2618982213086625,7.303662275527616,3.50860728792109,3.5,1.0024592251203115,0.6,0.0002258662607270373,0.9727863121405724,0.00023218486722950365,198.9667498434964,0.0,0.0,0.0,0.0015060535018850767,7.83531767067158e-05,0.0001475130840203215,0.0005941895093811695,0.09565972311188192,0.071628140166632,0.024031582945249912,0.09565972310954002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.9716536583,579.614760681842,0.0,0.09565972311188192,0.07162814016662115,0.024031582945246273,0.37522822186127985,0.37522822186127985,0.125890811601592,0.0,4.338617683810526,5.0734033478532865,2.162792785063232,4.356795373141949,5.07433136546166,2.231713031580398,24685.82353881337,20982.950007991363,0.85,1.0671569971972152,0.6626957157636071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661484854816012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.036841261506,1527.2877048176067,0.37522822186127985,0.125890811601592,6.112871282664199,3.50860728792109
2872.0,-30.05117019270077,5.041731059774185,34.998229840284814,24.15428707553076,5.064783537012533,-26.53961906575863,-40.05621752059085,1.553232410070387,-0.5786756304787559,-4.939860922505245,39.997156361581304,42196.86934923651,25753.959333372182,25753.959333372182,67950.8286826087,77286.52729404529,77286.52729404529,25753.959333372182,103040.48662741747,103040.48662741747,103040.48662741747,127726.62001558032,127726.62001558032,0.0,0.0,91503.53357389086,56413.87562908197,38988.508827565434,24686.133388162852,63674.64221572829,20983.213379938425,1527.3046991617857,0.0,0.8872344222428352,2.831435568215368,0.0014959128700940735,0.0,-0.5786756304787559,355488.090482709,1554410.6221054825,4.372609557734506,1554410.6221054825,4.372609557734506,0.85,0.0956589924988969,4.028046144702076,101325.0,128372.11116019134,1.2669342330144717,1.0,0.0,4.028046144702738,1.2844879560572262,1.2847780936528845,3.135915853244964,22716.605095063696,2316.4490519253463,19309.111279543373,1968.9813829945367,0.85,0.8499998656814803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.321152101685,4632.441516551485,5.55123443474165,5.041731059774185,-2.261848192005895,7.30357925178008,3.50866736692344,3.5,1.0024763905495544,0.6,0.0002258662607270373,0.9727556298826893,0.00023219219070906425,198.96650191764513,0.0,0.0,0.0,0.0015060535018850767,7.835548303252705e-05,0.00014751077769451025,0.0005941802193943769,0.09565899249896695,0.07162823520857195,0.024030757290395,0.0956589924965924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.2064010501,579.6146838912116,0.0,0.09565899249896695,0.07162823520851949,0.0240307572903774,0.37522852695703934,0.37522852695703934,0.12588642168312406,0.0,4.343128845802482,5.073611526229797,2.1798834882670235,4.361185292026505,5.074534529757841,2.248346435401288,24686.133388162852,20983.213379938425,0.85,1.0671568197021475,0.6626950365307818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661486359904757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.04119904185,1527.3046991617857,0.37522852695703934,0.12588642168312406,6.112871282664199,3.50866736692344
2873.0,-30.0508680142155,5.04169684751287,34.99825538143712,24.15438116239386,5.064846132660557,-26.53934084526156,-40.055961383599765,1.553318963706596,-0.5742683021497896,-4.939814818583274,39.997203624225,42197.02980484256,25754.105471357823,25754.105471357823,67951.13527620038,77286.6547276426,77286.6547276426,25754.105471357823,103040.76019900042,103040.76019900042,103040.76019900042,127727.202235692,127727.202235692,0.0,0.0,91503.56401021924,56413.9390874192,38988.472136444485,24686.442036691584,63674.91417313607,20983.475731187846,1527.321653999246,0.0,0.887234485419836,2.8313824552996647,0.0014959128700940735,0.0,-0.5742683021497896,355488.72897649003,1554412.6598130404,4.372607436214498,1554412.6598130404,4.372607436214498,0.85,0.09565826681479414,4.028046144702076,101325.0,128372.11522454617,1.2669342731265352,1.0,0.0,4.028046144700355,1.2844875513402259,1.2847776888444675,3.1359168413109484,22716.61265116591,2316.4498224333397,19309.123133869318,1968.9825917993728,0.85,0.850000104785794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.368477846113,4632.441516551485,5.551209306684452,5.04169684751287,-2.2617996755049385,7.303496523017808,3.5087270203562997,3.5,1.0024934343875143,0.6,0.0002258662607270373,0.9727250235057908,0.00023219949653705262,198.96625459715628,0.0,0.0,0.0,0.0015060535018850767,7.835775533913517e-05,0.00014750850538790213,0.0005941710664385045,0.0956582668147927,0.07162833063058785,0.024029936184204844,0.09565826681292594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.4399106856,579.6146075054622,0.0,0.0956582668147927,0.07162833063058893,0.024029936184205212,0.3752288325987003,0.3752288325987003,0.12588205511286746,0.0,4.347610371548967,5.07381911060304,2.1968614353888256,4.365546516433483,5.074737102435165,2.264870671909307,24686.442036691584,20983.475731187846,0.85,1.0671570768267862,0.6626947260597195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661487923533654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.045551716135,1527.321653999246,0.3752288325987003,0.12588205511286746,6.112871282664199,3.5087270203562997
2874.0,-30.050566628693538,5.041661434742762,34.99828078281211,24.154473991971486,5.064907398341148,-26.53906347144492,-40.05570161445064,1.5534042410925448,-0.5698909687909577,-4.939770082705301,39.99725063518506,42197.17187962756,25754.249532412898,25754.249532412898,67951.42141204045,77286.78239585481,77286.78239585481,25754.249532412898,103041.03192826771,103041.03192826771,103041.03192826771,127727.78139793908,127727.78139793908,0.0,0.0,91503.59446368118,56413.98394745402,38988.45612914128,24686.749469671366,63675.20559881265,20983.73704922066,1527.3385680768693,0.0,0.8872345425655982,2.8313295831996816,0.0014959128700940735,0.0,-0.5698909687909577,355489.34852423304,1554414.6866725371,4.372605517227123,1554414.6866725371,4.372605517227123,0.85,0.09565754602410713,4.028046144702076,101325.0,128372.1124407415,1.2669342456525192,1.0,0.0,4.028046144702246,1.2844871525911061,1.2847772900052792,3.1359178148077076,22716.620211521684,2316.4505933750756,19309.127284563478,1968.9830150523858,0.85,0.8500000046120437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.41546819069,4632.441516551485,5.551184132784018,5.041661434742762,-2.261752652486395,7.303414087229157,3.50878625142376,3.5,1.0025103575496457,0.6,0.0002258662607270373,0.9726944984794501,0.00023220678340436728,198.9660079262872,0.0,0.0,0.0,0.0015060535018850767,7.836005993047725e-05,0.00014750620079656006,0.000594161783438234,0.09565754602415867,0.07162842642265023,0.02402911960150844,0.0956575460223084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.6721768564,579.6145315264673,0.0,0.09565754602415867,0.07162842642261164,0.02402911960149549,0.37522913877983194,0.37522913877983194,0.1258777117744464,0.0,4.352062457947397,5.074026066353213,2.2137274657483204,4.369879113914351,5.074938943089592,2.281286383781662,24686.749469671366,20983.73704922066,0.85,1.0671566863901503,0.6626939243116383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661489544875952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.049899685368,1527.3385680768693,0.37522913877983194,0.1258777117744464,6.112871282664199,3.50878625142376
2875.0,-30.05026588597303,5.041624838639489,34.998306045565904,24.15456549441444,5.064967336097091,-26.538786808925174,-40.05544575685633,1.5534882590492327,-0.5655432340637958,-4.939726696470487,39.997297400265445,42197.32746755523,25754.39153239283,25754.39153239283,67951.71899994806,77286.91034914588,77286.91034914588,25754.39153239283,103041.3018815387,103041.3018815387,103041.3018815387,127728.35759622548,127728.35759622548,0.0,0.0,91503.62492490892,56414.042043318266,38988.42542398961,24687.055714686787,63675.4811386764,20983.997357483768,1527.355442570391,0.0,0.8872345937532371,2.8312769487719196,0.0014959128700940735,0.0,-0.5655432340637958,355489.9493823503,1554416.702932811,4.372603798317079,1554416.702932811,4.372603798317079,0.85,0.09565683010208018,4.028046144702076,101325.0,128372.11639374413,1.2669342846656217,1.0,0.0,4.028046144701247,1.2844867597312022,1.2847768970566367,3.1359187739272643,22716.627773805394,2316.451364513406,19309.132701125876,1968.9835673880355,0.85,0.8499999600905241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.462125674114,4632.441516551485,5.551158913416222,5.041624838639489,-2.2617071035834906,7.30333194222298,3.5088450633172994,3.5,1.0025271609478,0.6,0.0002258662607270373,0.9726640395875074,0.0002322140549401044,198.96576178213272,0.0,0.0,0.0,0.0015060535018850767,7.836232988097282e-05,0.0001475039308460645,0.0005941526399728918,0.09565683010212596,0.0716285225824948,0.02402830751963116,0.09565683010048161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536107.9032282392,579.6144559448422,0.0,0.09565683010212596,0.07162852258246051,0.02402830751961966,0.37522944549279313,0.37522944549279313,0.1258733915505083,0.0,4.356485338151856,5.074232423853118,2.2304823709375796,4.374183462406677,5.075140341705435,2.297594171240803,24687.055714686787,20983.997357483768,0.85,1.067156742042649,0.6626935001190691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661491223111456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.054241841517,1527.355442570391,0.37522944549279313,0.1258733915505083,6.112871282664199,3.5088450633172994
2876.0,-30.04996599140372,5.041587075910474,34.998331170763265,24.154655809421115,5.065025975204925,-26.538511039616402,-40.05519000403581,1.5535710234176356,-0.5612250510288845,-4.939684657601684,39.99734391911727,42197.48016360301,25754.53152748181,25754.53152748181,67952.01169108482,77287.0385157473,77287.0385157473,25754.53152748181,103041.57004322912,103041.57004322912,103041.57004322912,127728.93081206584,127728.93081206584,0.0,0.0,91503.65541701597,56414.0970648718,38988.39816904907,24687.360768836723,63675.758937885796,20984.256653511213,1527.372277266428,0.0,0.8872346389952013,2.831224551595309,0.0014959128700940735,0.0,-0.5612250510288845,355490.53158101236,1554418.7085776222,4.3726022790662915,1554418.7085776222,4.3726022790662915,0.85,0.0956561190230043,4.028046144702076,101325.0,128372.11772997036,1.2669342978531493,1.0,0.0,4.028046144701667,1.284486372733192,1.2847765099712123,3.1359197187362953,22716.63534375518,2316.452136433459,19309.143870889162,1968.9847063869072,0.85,0.8500001685415643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.508452826223,4632.441516551485,5.55113365766002,5.041587075910474,-2.261663021357319,7.303250097267793,3.508903459217383,3.5,1.0025438454906808,0.6,0.0002258662607270373,0.9726336676198707,0.00023222130617764244,198.96551633275763,0.0,0.0,0.0,0.0015060535018850767,7.836459896267737e-05,0.00014750166176435994,0.0005941435000070797,0.09565611902299578,0.07162861910787537,0.02402749991512042,0.09565611902161755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.1330631096,579.6143807611528,0.0,0.09565611902299578,0.07162861910788175,0.024027499915122562,0.3752297527328946,0.3752297527328946,0.12586909432058313,0.0,4.360879213589101,5.07443813752144,2.247127041483907,4.37845960657279,5.075340918682514,2.3137952918319797,24687.360768836723,20984.256653511213,0.85,1.0671566829281203,0.6626930070007593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661492957426226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.058581166395,1527.372277266428,0.3752297527328946,0.12586909432058313,6.112871282664199,3.508903459217383
