time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2877.0,-30.04966679784814,5.041548163111562,34.99835615955874,24.154744867142313,5.065083297702414,-26.538236032876483,-40.05493439091367,1.5536525327307662,-0.5569360798216962,-4.939643949506846,39.99739019648533,42197.63048413909,25754.669535869423,25754.669535869423,67952.30002000851,77287.16693008266,77287.16693008266,25754.669535869423,103041.83646595209,103041.83646595209,103041.83646595209,127729.50111988722,127729.50111988722,0.0,0.0,91503.68590764247,56414.14946169902,38988.373828826065,24687.664653935135,63676.0384827612,20984.514955844865,1527.3890730474536,0.0,0.8872346783587199,2.8311723890600664,0.0014959128700940735,0.0,-0.5569360798216962,355491.095350922,1554420.7038136036,4.372600957217118,1554420.7038136036,4.372600957217118,0.85,0.09565541276162093,4.028046144702076,101325.0,128372.11633806807,1.2669342841161417,1.0,0.0,4.02804614470238,1.2844859916039242,1.2847761287558557,3.135920649218056,22716.642913337408,2316.4529083160314,19309.142822513804,1968.9845994823722,0.85,0.84999983915656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.554452087409,4632.441516551485,5.551108366511787,5.041548163111562,-2.261620387980816,7.303168551092378,3.5089614421918625,3.5,1.002560412054818,0.6,0.0002258662607270373,0.9726033676671575,0.00023222854067304942,198.9652714577322,0.0,0.0,0.0,0.0015060535018850767,7.83668668656487e-05,0.00014749939386138862,0.0005941343647892594,0.09565541276162666,0.07162871599627929,0.024026696765347372,0.09565541276047398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.3617049088,579.6143059677298,0.0,0.09565541276162666,0.071628715996275,0.024026696765345933,0.37523006049322094,0.37523006049322094,0.12586481996823676,0.0,4.36524430469899,5.074643206352448,2.2636623123767095,4.3827078696851345,5.075540878178003,2.3298903840031926,24687.664653935135,20984.514955844865,0.85,1.067156526051868,0.6626924584129572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266149474702852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.062913524733,1527.3890730474536,0.37523006049322094,0.12586481996823676,6.112871282664199,3.5089614421918625
2878.0,-30.04936842082657,5.041508116594369,34.99838101299163,24.154832667578034,5.065139348694046,-26.537961888161078,-40.05467884764073,1.5537328160285395,-0.552676252130027,-4.939604558288235,39.997436231321956,42197.7780218625,25754.805582063203,25754.805582063203,67952.5836039257,77287.29554877624,77287.29554877624,25754.805582063203,103042.10113083944,103042.10113083944,103042.10113083944,127730.06848859208,127730.06848859208,0.0,0.0,91503.71641845284,56414.19889153887,38988.35280768218,24687.967357752645,63676.32016543482,20984.77225408975,1527.4058289023983,0.0,0.8872347119174957,2.831120461824399,0.0014959128700940735,0.0,-0.552676252130027,355491.64088290295,1554422.6885957138,4.372599830294553,1554422.6885957138,4.372599830294553,0.85,0.09565471128540795,4.028046144702076,101325.0,128372.12168297301,1.2669343368662522,1.0,0.0,4.028046144702366,1.2844856162076008,1.2847757532747386,3.135921565704054,22716.650487930463,2316.453680709566,19309.151992829007,1968.9855345942813,0.85,0.8499999594169093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.600125883764,4632.441516551485,5.551083042346749,5.041508116594369,-2.261579187660476,7.303087304254845,3.509019015290708,3.5,1.0025768615116308,0.6,0.0002258662607270373,0.9725731514205652,0.0002322357556314723,198.96502725159948,0.0,0.0,0.0,0.0015060535018850767,7.836913420954362e-05,0.0001474971265174937,0.0005941252318234249,0.09565471128545813,0.0716288132396164,0.02402589804584173,0.09565471128432804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.5891484629,579.61423156627,0.0,0.09565471128545813,0.07162881323957883,0.02402589804582913,0.3752303687677494,0.3752303687677494,0.12586056837748816,0.0,4.369580799632956,5.074847590960644,2.2800890048245037,4.386928306158211,5.075740022561206,2.3458802093128384,24687.967357752645,20984.77225408975,0.85,1.0671562588318686,0.6626918438790148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266149659113377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.067241835917,1527.4058289023983,0.3752303687677494,0.12586056837748816,6.112871282664199,3.509019015290708
2879.0,-30.049070782786703,5.041466952411964,34.99840573222069,24.154919245652877,5.065194104087933,-26.537688538108597,-40.0544272159226,1.5538118594097983,-0.5484452267721736,-4.939566474811282,39.99748202918501,42197.93873400597,25754.939701888597,25754.939701888597,67952.87843589457,77287.42439534895,77287.42439534895,25754.939701888597,103042.36409723754,103042.36409723754,103042.36409723754,127730.63300751339,127730.63300751339,0.0,0.0,91503.74693170875,56414.26127036566,38988.31740149232,24688.268910275845,63676.586311768166,20985.028573734467,1527.4225463528844,0.0,0.8872347396984883,2.8310687663912772,0.0014959128700940735,0.0,-0.5484452267721736,355492.16830484336,1554424.6631616885,4.372598897393235,1554424.6631616885,4.372598897393235,0.85,0.09565401457453697,4.028046144702076,101325.0,128372.12017971846,1.2669343220302833,1.0,0.0,4.028046144702042,1.2844852466092118,1.2847753835928655,3.1359224680356,22716.658063130653,2316.454453165011,19309.162409399876,1968.9865967889011,0.85,0.8500001345153329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.645476614286,4632.441516551485,5.551057690011886,5.041466952411964,-2.2615394081818687,7.303006360593833,3.5090761815298745,3.5,1.0025931947228213,0.6,0.0002258662607270373,0.9725430110185231,0.00023224295292656772,198.96478365088228,0.0,0.0,0.0,0.0015060535018850767,7.837136690687572e-05,0.0001474948938201616,0.0005941162384155439,0.09565401457454682,0.07162891083915503,0.024025103735391795,0.0956540145736357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536108.8154212296,579.6141575477842,0.0,0.09565401457454682,0.07162891083914764,0.02402510373538932,0.37523067754884265,0.37523067754884265,0.12585633943243935,0.0,4.373888917179443,5.075051287066685,2.29640795808848,4.391121248039099,5.075938478461751,2.3617656701181886,24688.268910275845,20985.028573734467,0.85,1.0671564286312267,0.6626915979352258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661498488967093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.07156376232,1527.4225463528844,0.37523067754884265,0.12585633943243935,6.112871282664199,3.5090761815298745
2880.0,-30.048773949315454,5.04142468651171,34.9984303182844,24.155004636291437,5.065247602178095,-26.537416037874056,-40.054175758827455,1.5538896907366733,-0.5442429224946181,-4.9395296812237435,39.99752758888863,42198.09670438352,25755.071908030535,25755.071908030535,67953.16861241405,77287.55343834388,77287.55343834388,25755.071908030535,103042.6253463744,103042.6253463744,103042.6253463744,127731.19464304786,127731.19464304786,0.0,0.0,91503.77745818856,56414.32072422822,38988.285259955934,24688.56929667345,63676.85455662938,20985.283902172432,1527.439224147326,0.0,0.887234761796295,2.831017303721739,0.0014959128700940735,0.0,-0.5442429224946181,355492.67786341393,1554426.6274612038,4.3725981553365205,1554426.6274612038,4.3725981553365205,0.85,0.09565332259406527,4.028046144702076,101325.0,128372.12480083422,1.26693436763715,1.0,0.0,4.028046144702471,1.2844848826784672,1.2847750195799168,3.1359233565307583,22716.665641613796,2316.455225955224,19309.165057814862,1968.986866852071,0.85,0.849999967532345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.690506628034,4632.441516551485,5.551032309426265,5.04142468651171,-2.26150103100566,7.30292571751737,3.509132943862506,3.5,1.0026094125321445,0.6,0.0002258662607270373,0.9725129530948197,0.000232250130970765,198.96454070925526,0.0,0.0,0.0,0.0015060535018850767,7.837359811354478e-05,0.00014749266261349255,0.0005941072510121226,0.0956533225941018,0.0716290087848397,0.024024313809262093,0.09565332259309137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.0405173474,579.6140839141972,0.0,0.0956533225941018,0.07162900878481235,0.024024313809252917,0.375230986829675,0.375230986829675,0.12585213301890152,0.0,4.378168841687284,5.075254263392765,2.3126199556757,4.395286758729128,5.076136123476942,2.377547343008189,24688.56929667345,20985.283902172432,0.85,1.0671564901495196,0.6626912870964083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661500439767748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.075880830358,1527.439224147326,0.375230986829675,0.12585213301890152,6.112871282664199,3.509132943862506
2881.0,-30.04847782852137,5.041381334589401,34.998454772321296,24.155088804569118,5.0652998507929095,-26.53714430401341,-40.053920599725075,1.5539663262849601,-0.5400690157463828,-4.939494166720297,39.9975729154243,42198.236570179266,25755.20223067706,25755.20223067706,67953.43880085633,77287.68270078264,77287.68270078264,25755.20223067706,103042.8849314597,103042.8849314597,103042.8849314597,127731.75347435806,127731.75347435806,0.0,0.0,91503.80798671344,56414.361856110285,38988.27347844795,24688.868542898355,63677.1420213463,20985.5382614636,1527.4558635380833,0.0,0.8872347782480621,2.8309660707462343,0.0014959128700940735,0.0,-0.5400690157463828,355493.1697091286,1554428.5817092797,4.372597602876993,1554428.5817092797,4.372597602876993,0.8499999999999999,0.0956526353224607,4.028046144702076,101325.0,128372.12246243833,1.266934344558977,1.0,0.0,4.0280461447025875,1.2844845243392535,1.2847746611597621,3.1359242313753266,22716.673220604647,2316.455998797209,19309.16890812202,1968.9872594741346,0.85,0.849999853438402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.735218269899,4632.441516551485,5.5510069042864165,5.041381334589401,-2.2614640428183903,7.302845377407792,3.5091893052366157,3.5,1.0026255157818902,0.6,0.0002258662607270373,0.9724829683366432,0.00023225729198462372,198.96429835150585,0.0,0.0,0.0,0.0015060535018850767,7.837586222856343e-05,0.00014749039849847387,0.0005940981310523505,0.0956526353224609,0.07162910707660664,0.024023528245854273,0.09565263532181818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.2644614811,579.6140106574354,0.0,0.0956526353224609,0.07162910707660648,0.024023528245854214,0.3752312966024294,0.3752312966024294,0.1258479490212303,0.0,4.382420785859779,5.075456523593573,2.328725790594831,4.3994251509739115,5.076333087375872,2.39322604595219,24688.868542898355,20985.5382614636,0.85,1.06715591566714,0.6626904919198993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661502442780015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.080191701476,1527.4558635380833,0.3752312966024294,0.1258479490212303,6.112871282664199,3.5091893052366157
2882.0,-30.048182505736097,5.0413369120782185,34.99847909544105,24.155171785410516,5.065350854368337,-26.53687341285048,-40.05366935217751,1.5540417614827224,-0.5359233463257738,-4.939459921385415,39.99761801022841,42198.38940061102,25755.330701341856,25755.330701341856,67953.72010195287,77287.81216060084,77287.81216060084,25755.330701341856,103043.14286194269,103043.14286194269,103043.14286194269,127732.3095153216,127732.3095153216,0.0,0.0,91503.83853168882,56414.41577169912,38988.24751109967,24689.166653378914,63677.414164478585,20985.791655372075,1527.4724645606298,0.0,0.887234789097979,2.830915066434472,0.0014959128700940735,0.0,-0.5359233463257738,355493.6439771831,1554430.525969857,4.372597238530729,1554430.525969857,4.372597238530729,0.85,0.09565195273315912,4.028046144702076,101325.0,128372.12680517357,1.2669343874184413,1.0,0.0,4.028046144702111,1.2844841716129398,1.2847743083537753,3.1359250925171134,22716.680803679486,2316.4567720556447,19309.178458120154,1968.9882333029275,0.85,0.8499999900950578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.779613845541,4632.441516551485,5.5509814786214235,5.0413369120782185,-2.2614284310480355,7.302765343126254,3.509245268550906,3.5,1.0026415053002589,0.6,0.0002258662607270373,0.97245306537689,0.00023226443390303794,198.9640566474686,0.0,0.0,0.0,0.0015060535018850767,7.837809169408862e-05,0.0001474881690329487,0.0005940891506623371,0.09565195273325809,0.07162920571094147,0.024022747022316618,0.09565195273238739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.4872607257,579.6139377751829,0.0,0.09565195273325809,0.07162920571086735,0.02402274702229176,0.375231606860594,0.375231606860594,0.12584378732371554,0.0,4.386644950144216,5.075658050698223,2.344726268765328,4.403536575059661,5.076529269451726,2.408802635386678,24689.166653378914,20985.791655372075,0.85,1.0671557724757572,0.6626900598006806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266150449726009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.084498189735,1527.4724645606298,0.375231606860594,0.12584378732371554,6.112871282664199,3.509245268550906
2883.0,-30.047887928925967,5.041291434266481,34.998503288736835,24.155253578815632,5.065400633721344,-26.536603315497885,-40.053418174479134,1.5541160202932853,-0.531805716552185,-4.939426930094762,39.99766287503948,42198.539692487364,25755.457337408483,25755.457337408483,67953.99702989585,77287.94181595296,77287.94181595296,25755.457337408483,103043.39915336145,103043.39915336145,103043.39915336145,127732.86278565646,127732.86278565646,0.0,0.0,91503.86907853055,56414.46695506509,38988.224581628296,24689.463632295006,63677.688213923306,20986.044087450755,1527.4890271157287,0.0,0.8872347944179686,2.8308642899158443,0.0014959128700940735,0.0,-0.531805716552185,355494.1008802327,1554432.460314482,4.37259705988251,1554432.460314482,4.37259705988251,0.85,0.09565127479751331,4.028046144702076,101325.0,128372.12836410418,1.2669344028038902,1.0,0.0,4.028046144701152,1.284483824387466,1.284773961049871,3.135925940229677,22716.68838721767,2316.4575453613284,19309.184697316356,1968.9888695238799,0.85,0.8499999809911262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.823695618428,4632.441516551485,5.550956033465322,5.041291434266481,-2.261394179371696,7.302685613638177,3.5093008366510148,3.5,1.00265738190029,0.6,0.0002258662607270373,0.9724232389390676,0.00023227155798277892,198.96381555455238,0.0,0.0,0.0,0.0015060535018850767,7.838032059840806e-05,0.00014748594012862926,0.0005940801725328863,0.09565127479750145,0.07162930468217354,0.024021970115327907,0.09565127479731683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.7089236694,579.6138652646276,0.0,0.09565127479750145,0.07162930468218243,0.024021970115330884,0.3752319175974524,0.3752319175974524,0.12583964781190646,0.0,4.390841529586567,5.075858832922677,2.3606221600896333,4.407621213542598,5.076724687758599,2.4242777457444618,24689.463632295006,20986.044087450755,0.85,1.0671555286618826,0.6626895679805872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661506602476609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.08879856192,1527.4890271157287,0.3752319175974524,0.12583964781190646,6.112871282664199,3.5093008366510148
2884.0,-30.047594104635824,5.041244916220319,34.99852735333361,24.155334184784465,5.065449191877717,-26.53633401751998,-40.05316717140374,1.5541891047618868,-0.5277158848577415,-4.939395181583684,39.99770751296973,42198.68742268992,25755.58216553946,25755.58216553946,67954.26958822939,77288.0716707162,77288.0716707162,25755.58216553946,103043.65383625566,103043.65383625566,103043.65383625566,127733.41332992776,127733.41332992776,0.0,0.0,91503.89963508553,56414.51538705936,38988.20472002908,24689.759493672096,63677.96421370118,20986.29556962128,1527.5055517640094,0.0,0.8872347942523644,2.8308137392239887,0.0014959128700940735,0.0,-0.5277158848577415,355494.5405702808,1554434.3848788282,4.3725970654435935,1554434.3848788282,4.3725970654435935,0.85,0.0956506014908711,4.028046144702076,101325.0,128372.12713923013,1.2669343907153232,1.0,0.0,4.028046144703018,1.284483482653261,1.2847736192384756,3.1359267745363635,22716.695973167254,2316.4583189129066,19309.19211685852,1968.9896261066237,0.85,0.8500000237563753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.867465837666,4632.441516551485,5.550930571869175,5.041244916220319,-2.261361274357511,7.30260619057783,3.509356012364604,3.5,1.0026731463898868,0.6,0.0002258662607270373,0.972393489678276,0.00023227866406403742,198.9635750781093,0.0,0.0,0.0,0.0015060535018850767,7.838254801169381e-05,0.0001474837127153435,0.0005940712004093879,0.09565060149089796,0.07162940398824903,0.024021197502648927,0.09565060149044317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.929465688,579.613793120739,0.0,0.09565060149089796,0.07162940398822891,0.02402119750264218,0.37523222880642787,0.37523222880642787,0.12583553037071205,0.0,4.395010727498573,5.0760588691445605,2.3764142361742984,4.411679296725936,5.076919377579657,2.4396521495543766,24689.759493672096,20986.29556962128,0.85,1.067155183544767,0.6626890156392641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661508757705087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.093093833824,1527.5055517640094,0.37523222880642787,0.12583553037071205,6.112871282664199,3.509356012364604
2885.0,-30.047301042018184,5.041197372834549,34.99855129032554,24.15541367316621,5.06549654180852,-26.53606552587657,-40.05292004495857,1.5542610256669087,-0.5236536795053439,-4.939364662488778,39.99775192537255,42198.848242598106,25755.70520629236,25755.70520629236,67954.55344889047,77288.2017143569,77288.2017143569,25755.70520629236,103043.90692064926,103043.90692064926,103043.90692064926,127733.96116082864,127733.96116082864,0.0,0.0,91503.9301996976,56414.576727938824,38988.170524176414,24690.05424017938,63678.22476435579,20986.546104152472,1527.522038355126,0.0,0.8872347886651023,2.8307634136285733,0.0014959128700940735,0.0,-0.5236536795053439,355494.963235738,1554436.2997237311,4.372597253066969,1554436.2997237311,4.372597253066969,0.85,0.09564993278502412,4.028046144702076,101325.0,128372.13248413507,1.2669344434654337,1.0,0.0,4.028046144700947,1.284483146359917,1.2847732828691703,3.1359275955602164,22716.703561117087,2316.459092668453,19309.196212709547,1968.9900437671934,0.85,0.8499999201363009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.910926719304,4632.441516551485,5.550905095607771,5.041197372834549,-2.2613297011008013,7.302527073935351,3.509410798477789,3.5,1.0026887995650826,0.6,0.0002258662607270373,0.9723638185135712,0.0002322857519239183,198.96333522562566,0.0,0.0,0.0,0.0015060535018850767,7.838474108074938e-05,0.00014748151964628795,0.0005940623666260336,0.09564993278511542,0.07162950362411032,0.024020429161005108,0.09564993278495457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.1488934716,579.613721341333,0.0,0.09564993278511542,0.07162950362404194,0.02402042916098218,0.37523254048169435,0.37523254048169435,0.1258314348851457,0.0,4.3991527376204544,5.076258151527156,2.392103251148228,4.415710982983455,5.0771133070994665,2.454926533681146,24690.05424017938,20986.546104152472,0.85,1.0671552748268254,0.6626888296392823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661510962231555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.097383849472,1527.522038355126,0.37523254048169435,0.1258314348851457,6.112871282664199,3.509410798477789
2886.0,-30.04700876239003,5.041148818746728,34.998575100797595,24.15549197411167,5.065542695717197,-26.535797858522358,-40.052673023287184,1.5543317918494926,-0.5196189230679238,-4.939335363761971,39.99779611416801,42199.006392618576,25755.826490538613,25755.826490538613,67954.83288315719,77288.33193123789,77288.33193123789,25755.826490538613,103044.1584217765,103044.1584217765,103044.1584217765,127734.5063013332,127734.5063013332,0.0,0.0,91503.9607703424,56414.63523172309,38988.13948735478,24690.34787955669,63678.487366911475,20986.795697623187,1527.5384871394267,0.0,0.8872347776949259,2.830713311772498,0.0014959128700940735,0.0,-0.5196189230679238,355495.3689998926,1554438.2049259953,4.372597621451617,1554438.2049259953,4.372597621451617,0.85,0.09564926865499039,4.028046144702076,101325.0,128372.13081385229,1.2669344269810243,1.0,0.0,4.028046144701545,1.2844828154660854,1.2847729519005973,3.1359284034021626,22716.7111505646,2316.4598665767207,19309.205962390166,1968.9910379579333,0.85,0.8500000653444174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.954080458218,4632.441516551485,5.5508796087040375,5.041148818746728,-2.2612994479341437,7.302448266680871,3.5094651977501163,3.5,1.002704342214319,0.6,0.0002258662607270373,0.9723342275954518,0.00023229282104528665,198.96309601454337,0.0,0.0,0.0,0.0015060535018850767,7.838693327670345e-05,0.00014747932745033386,0.0005940535363595723,0.09564926865492858,0.07162960358710163,0.02401966506782695,0.09564926865523314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.3672164994,579.6136499233012,0.0,0.09564926865492858,0.07162960358714791,0.024019665067842474,0.3752328526176182,0.3752328526176182,0.12582736123975852,0.0,4.403267750063719,5.076456661014106,2.407689978371593,4.41971644069406,5.0773064049867,2.4701017414121225,24690.34787955669,20986.795697623187,0.85,1.0671552622097582,0.6626885803594946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661513215350162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10166840042,1527.5384871394267,0.3752328526176182,0.12582736123975852,6.112871282664199,3.5094651977501163
2887.0,-30.046717274373556,5.041099268365565,34.99859878582777,24.15556915747004,5.065587662962713,-26.5355310222868,-40.05242617623878,1.5544014108759532,-0.5156114299710453,-4.939307275383965,39.99784008132262,42199.161841990826,25755.946045739543,25755.946045739543,67955.10788773037,77288.46231024443,77288.46231024443,25755.946045739543,103044.40835598398,103044.40835598398,103044.40835598398,127735.04877558886,127735.04877558886,0.0,0.0,91503.9913431632,56414.690874909626,38988.11163139286,24690.64041960489,63678.75205099775,20987.044356664155,1527.5548983392664,0.0,0.8872347613850585,2.830663432322383,0.0014959128700940735,0.0,-0.5156114299710453,355495.75800151116,1554440.1005766029,4.372598169146072,1554440.1005766029,4.372598169146072,0.85,0.09564860907512635,4.028046144702076,101325.0,128372.13521226367,1.2669344703899696,1.0,0.0,4.02804614470222,1.2844824899363794,1.284772626297361,3.1359291981485757,22716.71874055233,2316.4606405400755,19309.207878684916,1968.991233365616,0.85,0.849999865703115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.996929207318,4632.441516551485,5.550854114496064,5.041099268365565,-2.2612705025622124,7.302369770927777,3.5095192128883475,3.5,1.0027197751109564,0.6,0.0002258662607270373,0.9723047177889459,0.00023229987121801168,198.96285745191454,0.0,0.0,0.0,0.0015060535018850767,7.83891239795853e-05,0.000147477136747452,0.0005940447121072749,0.09564860907520178,0.071629703874423,0.024018905200778796,0.09564860907518818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.5844444942,579.6135788634721,0.0,0.09564860907520178,0.0716297038743665,0.02401890520075985,0.3752331652080338,0.3752331652080338,0.12582330932040106,0.0,4.407355951700367,5.0766543734872585,2.4231751938685306,4.423695845412908,5.077498628415924,2.4851785608843215,24690.64041960489,20987.044356664155,0.85,1.0671551451464982,0.6626882670093035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661515516367274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10594703424,1527.5548983392664,0.3752331652080338,0.12582330932040106,6.112871282664199,3.5095192128883475
2888.0,-30.046426564472828,5.04104873593719,34.99862234648931,24.155645223241322,5.065631455316933,-26.535265003850043,-40.052179399039574,1.5544698946941435,-0.5116310023572623,-4.939280384519603,39.99788382885501,42199.314637265874,25756.06389140497,25756.06389140497,67955.37852867084,77288.59285002509,77288.59285002509,25756.06389140497,103044.65674143005,103044.65674143005,103044.65674143005,127735.58860863833,127735.58860863833,0.0,0.0,91504.02191609568,56414.74370333646,38988.08690306579,24690.93186720827,63679.018770274066,20987.29208712703,1527.571272065301,0.0,0.8872347397939641,2.83061377412167,0.0014959128700940735,0.0,-0.5116310023572623,355496.13041937794,1554441.986759568,4.372598894187108,1554441.986759568,4.372598894187108,0.85,0.09564795401904747,4.028046144702076,101325.0,128372.13727227913,1.2669344907207414,1.0,0.0,4.028046144701259,1.2844821697149233,1.284772306003574,3.1359299799358493,22716.726330567777,2316.4614145062565,19309.215429195254,1968.9920033033966,0.85,0.8499999140814866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.039475084008,4632.441516551485,5.550828614650667,5.04104873593719,-2.2612428506910667,7.302291586628257,3.509572846554608,3.5,1.0027350990156023,0.6,0.0002258662607270373,0.9722752877199211,0.0002323069027669266,198.96261952668902,0.0,0.0,0.0,0.0015060535018850767,7.839131411915228e-05,0.00014747494660788505,0.0005940358901240358,0.09564795401910317,0.07162980448172286,0.024018149537380306,0.09564795401934838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536110.8005874241,579.6135081585816,0.0,0.09564795401910317,0.07162980448168114,0.024018149537366317,0.3752334782460303,0.3752334782460303,0.12581927901464085,0.0,4.411417527978415,5.076851271427756,2.438559649122908,4.427649382162315,5.077689991470834,2.5001576503591423,24690.93186720827,20987.29208712703,0.85,1.0671549254523536,0.6626878908028163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661517864600065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.11021955209,1527.571272065301,0.3752334782460303,0.12581927901464085,6.112871282664199,3.509572846554608
2889.0,-30.046136619438062,5.040997235556461,34.99864578386278,24.15572010157632,5.065674079059978,-26.534999790642992,-40.05193276153875,1.5545372502648904,-0.5076774237351174,-4.93925467801693,39.99792735912346,42199.46482445411,25756.180045687477,25756.180045687477,67955.64487014158,77288.7235549445,77288.7235549445,25756.180045687477,103044.90360063198,103044.90360063198,103044.90360063198,127736.12583174248,127736.12583174248,0.0,0.0,91504.05249074876,56414.793760258355,38988.065256100446,24691.222231110507,63679.28748721095,20987.53889644393,1527.587608527318,0.0,0.8872347129798693,2.830564335796285,0.0014959128700940735,0.0,-0.5076774237351174,355496.4864357091,1554443.8635767174,4.3725997946194495,1554443.8635767174,4.3725997946194495,0.85,0.09564730346035218,4.028046144702076,101325.0,128372.13643713773,1.2669344824785367,1.0,0.0,4.028046144700712,1.2844818547691619,1.2847719909866733,3.1359307488434456,22716.733921010386,2316.4621885159954,19309.21962051783,1968.992430699355,0.85,0.8499998145710113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.081720185748,4632.441516551485,5.550803110565997,5.040997235556461,-2.261216477845772,7.302213713402233,3.509626101385991,3.5,1.0027503146817118,0.6,0.0002258662607270373,0.9722459360393434,0.000232313916010956,198.96238222801827,0.0,0.0,0.0,0.0015060535018850767,7.839350307542338e-05,0.00014747275765161392,0.000594027072907167,0.09564730346036524,0.07162990540500462,0.02401739805536062,0.09564730346107038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.0156569444,579.6134378048134,0.0,0.09564730346036524,0.07162990540499484,0.024017398055357336,0.37523379172448496,0.37523379172448496,0.12581527021044736,0.0,4.4154526677556305,5.077047349907559,2.4538440724634825,4.4315772542818195,5.077880540326419,2.5150396462506137,24691.222231110507,20987.53889644393,0.85,1.0671546047651597,0.662687452853948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266152025937344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.114486197956,1527.587608527318,0.37523379172448496,0.12581527021044736,6.112871282664199,3.509626101385991
2890.0,-30.045847426214547,5.04094478117686,34.9986690990152,24.155793932173424,5.065715553705932,-26.534735368972864,-40.051690000668145,1.5546034964642566,-0.5037505031398268,-4.939230142455918,39.99797067389608,42199.628132341146,25756.294525552177,25756.294525552177,67955.92265789333,77288.85442348935,77288.85442348935,25756.294525552177,103045.14894904153,103045.14894904153,103045.14894904153,127736.66046537054,127736.66046537054,0.0,0.0,91504.08306819217,56414.856777043984,38988.029212386864,24691.511516329014,63679.540728715874,20987.78478887966,1527.603907716831,0.0,0.8872346810041062,2.830515116332602,0.0014959128700940735,0.0,-0.5037505031398268,355496.8262352065,1554445.7311036633,4.372600868383559,1554445.7311036633,4.372600868383559,0.85,0.09564665737167449,4.028046144702076,101325.0,128372.1464031584,1.2669345808355135,1.0,0.0,4.028046144702127,1.2844815450108251,1.284771681158369,3.1359315050868473,22716.74151214572,2316.462962596373,19309.2339132906,1968.9938881565674,0.85,0.8500001597045395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.123666592539,4632.441516551485,5.550777603405177,5.04094478117686,-2.2611913694021126,7.302136150578972,3.5096789799976995,3.5,1.0027654228564855,0.6,0.0002258662607270373,0.9722166614181179,0.00023232091126434602,198.96214554521347,0.0,0.0,0.0,0.0015060535018850767,7.839565768102337e-05,0.00014747060304601395,0.0005940183940563867,0.09564665737165572,0.07163000663958524,0.024016650732070474,0.09564665737255448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.2296617848,579.6133677993167,0.0,0.09564665737165572,0.0716300066395993,0.024016650732075193,0.3752341056368574,0.3752341056368574,0.12581128279520798,0.0,4.419461557472232,5.077242608128529,2.4690291709596863,4.4354796393161,5.078070291406448,2.52982517124218,24691.511516329014,20987.78478887966,0.85,1.0671547231691803,0.6626873819978966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661522700019465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.118747211338,1527.603907716831,0.3752341056368574,0.12581128279520798,6.112871282664199,3.5096789799976995
2891.0,-30.045558999244196,5.040891386491716,34.99869229302616,24.15586661025884,5.065755891772538,-26.534471750599746,-40.051447379495926,1.5546686431281092,-0.4998500440223097,-4.939206770243864,39.99801377567176,42199.788825366966,25756.407362217247,25756.407362217247,67956.19618758421,77288.9854462526,77288.9854462526,25756.407362217247,103045.39280846984,103045.39280846984,103045.39280846984,127737.19254338228,127737.19254338228,0.0,0.0,91504.11364987685,56414.91702899122,38987.99624542847,24691.799734912438,63679.7959803409,20988.02977467557,1527.6201701590483,0.0,0.8872346438958318,2.8304661139636873,0.0014959128700940735,0.0,-0.4998500440223097,355497.1499223367,1554447.5894492557,4.372602114500346,1554447.5894492557,4.372602114500346,0.85,0.09564601572990764,4.028046144702076,101325.0,128372.14918696311,1.2669346083095299,1.0,0.0,4.028046144701322,1.2844812403939148,1.2847713764726523,3.135932248778336,22716.749104333987,2316.4637367841196,19309.240324813403,1968.9945419499427,0.85,0.8500001578627954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.165316369102,4632.441516551485,5.550752097421276,5.040891386491716,-2.2611675150771577,7.3020589015688735,3.509731484985781,3.5,1.0027804242816516,0.6,0.0002258662607270373,0.9721874653106759,0.0002323278881762363,198.96190949009,0.0,0.0,0.0,0.0015060535018850767,7.839781110144091e-05,0.0001474684496255964,0.0005940097199795759,0.095646015729964,0.07163010818423386,0.02401590754573015,0.0956460157304894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.4426142976,579.6132981380492,0.0,0.095646015729964,0.07163010818419165,0.024015907545715996,0.37523441997732065,0.37523441997732065,0.12580731665504022,0.0,4.42344438626634,5.077437039201868,2.484115680724358,4.439356726221547,5.078259202306128,2.544515066948634,24691.799734912438,20988.02977467557,0.85,1.06715474101964,0.6626872491613321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661525185876912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.12300282827,1527.6201701590483,0.37523441997732065,0.12580731665504022,6.112871282664199,3.509731484985781
2892.0,-30.045271349194127,5.0408370650056105,34.998715366973556,24.155938205681764,5.06579508761327,-26.534208945673072,-40.05120109124107,1.5547326840921984,-0.4959758549036337,-4.9391845507837715,39.99805666656127,42199.93118224531,25756.518578332714,25756.518578332714,67956.44976057802,77289.11661891277,77289.11661891277,25756.518578332714,103045.63519724549,103045.63519724549,103045.63519724549,127737.72209256083,127737.72209256083,0.0,0.0,91504.1442335772,56414.95879690973,38987.98381851942,24692.086895315337,63680.07071383475,20988.273861018035,1527.6363961021063,0.0,0.8872346017020764,2.8304173273680386,0.0014959128700940735,0.0,-0.4959758549036337,355497.45764611545,1554449.438703766,4.372603531390547,1554449.438703766,4.372603531390547,0.85,0.09564537851009429,4.028046144702076,101325.0,128372.14484422783,1.266934565450065,1.0,0.0,4.028046144702233,1.2844809409472464,1.2847710769583456,3.1359329798475444,22716.75669702266,2316.464511022894,19309.24335448542,1968.9948508905102,0.85,0.850000007132011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.20667153626,4632.441516551485,5.550726595073267,5.0408370650056105,-2.261144902462774,7.301981967468384,3.5097836188910567,3.5,1.0027953196831592,0.6,0.0002258662607270373,0.9721583487891654,0.00023233484648705263,198.96167407137335,0.0,0.0,0.0,0.0015060535018850767,7.839999712552937e-05,0.00014746626360150793,0.0005940009145736741,0.09564537851008455,0.0716302100359113,0.024015168474173242,0.09564537851118894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.6545249069,579.6132288176012,0.0,0.09564537851008455,0.0716302100359186,0.024015168474175688,0.3752347347402485,0.3752347347402485,0.12580337167727904,0.0,4.4274013405633355,5.077630635032904,2.4991043311920293,4.4432086958801165,5.07844726537553,2.559110041107317,24692.086895315337,20988.273861018035,0.85,1.0671541190015388,0.6626866256459292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661527716296865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.127252734368,1527.6363961021063,0.3752347347402485,0.12580337167727904,6.112871282664199,3.5097836188910567
2893.0,-30.044984490046257,5.040781830094879,34.99873832187524,24.156008718442195,5.0658331611254575,-26.533946964791614,-40.05095867961643,1.5547956358708148,-0.4921278060007239,-4.939163470872146,39.99809934697093,42200.086521322715,25756.628189287825,25756.628189287825,67956.71471061054,77289.24792522057,77289.24792522057,25756.628189287825,103045.8761145084,103045.8761145084,103045.8761145084,127738.24910881565,127738.24910881565,0.0,0.0,91504.17481674101,56415.01341284306,38987.95711544217,24692.37299430725,63680.330109749426,20988.517045161163,1527.6525850663163,0.0,0.8872345544878018,2.830368756319729,0.0014959128700940735,0.0,-0.4921278060007239,355497.7495881989,1554451.2788860996,4.372605116872732,1554451.2788860996,4.372605116872732,0.85,0.09564474568308401,4.028046144702076,101325.0,128372.15119130246,1.2669346280908211,1.0,0.0,4.028046144704095,1.2844806465935943,1.2847707825382053,3.1359336984829924,22716.76428957814,2316.465285248086,19309.247478911515,1968.995271464926,0.85,0.849999904597773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.247734087691,4632.441516551485,5.550701097287811,5.040781830094879,-2.2611235172919955,7.3019053473868745,3.509835384220235,3.5,1.00281010977721,0.6,0.0002258662607270373,0.9721293132611427,0.00023234178585700456,198.96143930050212,0.0,0.0,0.0,0.0015060535018850767,7.840214879615648e-05,0.00014746411193088083,0.0005939922475451,0.0956447456831084,0.07163031218865729,0.024014433494451128,0.09564474568434932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536111.8653956224,579.613159837315,0.0,0.0956447456831084,0.07163031218863901,0.024014433494444997,0.3752350499200973,0.3752350499200973,0.12579944775031893,0.0,4.431332591710259,5.077823376457047,2.513995825388122,4.447035664871407,5.078634422650623,2.5736106963744874,24692.37299430725,20988.517045161163,0.85,1.0671539326742028,0.6626863656107509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661530290639367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.131496690396,1527.6525850663163,0.3752350499200973,0.12579944775031893,6.112871282664199,3.509835384220235
2894.0,-30.0446984381105,5.0407256948553,34.998761158757844,24.156078148540132,5.065870125377403,-26.533685821325186,-40.050716407690174,1.5548575085921108,-0.4883057185151074,-4.939143524705635,39.99814181919271,42200.239100430445,25756.73622874953,25756.73622874953,67956.97532917997,77289.37935044039,77289.37935044039,25756.73622874953,103046.11557918992,103046.11557918992,103046.11557918992,127738.77362275447,127738.77362275447,0.0,0.0,91504.20539653579,56415.06514652619,38987.93361112178,24692.658043564545,63680.59165468632,20988.759337029864,1527.668737598165,0.0,0.8872345022739136,2.8303203990762067,0.0014959128700940735,0.0,-0.4883057185151074,355498.0258279213,1554453.1100936716,4.372606870244911,1554453.1100936716,4.372606870244911,0.85,0.0956441172268586,4.028046144702076,101325.0,128372.15464322023,1.2669346621586008,1.0,0.0,4.028046144701795,1.2844803572855936,1.2847704931648565,3.135934404800301,22716.77188129722,2316.466059387989,19309.257181115183,1968.9962608143642,0.85,0.8500000476305591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.288506004153,4632.441516551485,5.5506756089459595,5.0407256948553,-2.261103350794137,7.301829045649437,3.5098867834638403,3.5,1.002824795275383,0.6,0.0002258662607270373,0.9721003603696309,0.00023234870588994953,198.9612051908201,0.0,0.0,0.0,0.0015060535018850767,7.840429928135293e-05,0.0001474619614456844,0.0005939835852914951,0.09564411722692098,0.07163041464160884,0.024013702585312137,0.0956441172279137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.0752377658,579.6130911934903,0.0,0.09564411722692098,0.07163041464156213,0.02401370258529648,0.3752353655107128,0.3752353655107128,0.12579554476228622,0.0,4.435238314159562,5.078015236158478,2.528790903075162,4.4508378061905205,5.078820600116046,2.5880179059658417,24692.658043564545,20988.759337029864,0.85,1.0671536423166845,0.6626860398732631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266153290827054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.13573439035,1527.668737598165,0.3752353655107128,0.12579554476228622,6.112871282664199,3.5098867834638403
2895.0,-30.044413150661946,5.040668672289477,34.99878387866925,24.15614646105098,5.065905976829174,-26.5334254771793,-40.05047424053771,1.554918303346519,-0.48450935812559237,-4.939124698004748,39.99818408589807,42200.389069412,25756.842707898806,25756.842707898806,67957.23177731081,77289.51091049807,77289.51091049807,25756.842707898806,103046.35361839687,103046.35361839687,103046.35361839687,127739.29567183775,127739.29567183775,0.0,0.0,91504.23597014132,56415.114129055255,38987.9131567623,24692.94205344088,63680.855210203175,20989.000745424746,1527.6848539738824,0.0,0.8872344451237494,2.8302722541745826,0.0014959128700940735,0.0,-0.48450935812559237,355498.2865644681,1554454.9324414048,4.372608789380229,1554454.9324414048,4.372608789380229,0.85,0.09564349311554304,4.028046144702076,101325.0,128372.15558971383,1.2669346714997665,1.0,0.0,4.028046144701251,1.2844800730181394,1.2847702088331925,3.135935098811916,22716.779471479764,2316.466833371209,19309.263473593506,1968.9969024685809,0.85,0.8500000406235271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.328989216866,4632.441516551485,5.550650130142111,5.040668672289477,-2.261084388047031,7.301753060336507,3.5099378190500583,3.5,1.0028393768714452,0.6,0.0002258662607270373,0.9720714857825012,0.00023235560761790966,198.96097170735587,0.0,0.0,0.0,0.0015060535018850767,7.840644889103903e-05,0.0001474598118359983,0.0005939749265644864,0.09564349311555778,0.07163051739061703,0.024012975724940756,0.09564349311692395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.284064535,579.6130228818043,0.0,0.09564349311555778,0.07163051739060598,0.024012975724937054,0.3752356815049447,0.3752356815049447,0.12579166260379,0.0,4.43911868833726,5.078206210975964,2.5434902568769076,4.454615339879183,5.0790059069677795,2.6023321889879867,24692.94205344088,20989.000745424746,0.85,1.0671532527789052,0.6626856522280263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26615355685698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.13996548113,1527.6848539738824,0.3752356815049447,0.12579166260379,6.112871282664199,3.5099378190500583
2896.0,-30.044128614573275,5.040610775323514,34.99880648261596,24.156213795673125,5.065940749237351,-26.533165917160073,-40.05023598494006,1.5549780518241743,-0.48073856535512505,-4.939106975806057,39.998226147977945,42200.55215648118,25756.94763591551,25756.94763591551,67957.49979239669,77289.64260217162,77289.64260217162,25756.94763591551,103046.59023808713,103046.59023808713,103046.59023808713,127739.81526105752,127739.81526105752,0.0,0.0,91504.26654270169,56415.17609701125,38987.87827298938,24693.225022970393,63681.10329595977,20989.241269524835,1527.7009338045818,0.0,0.8872343831097632,2.8302243212091396,0.0014959128700940735,0.0,-0.48073856535512505,355498.53200455697,1554456.7459683002,4.372610871845666,1554456.7459683002,4.372610871845666,0.85,0.09564287331999606,4.028046144702076,101325.0,128372.16249354939,1.2669347396353259,1.0,0.0,4.028046144701862,1.2844797936430459,1.2847699293949941,3.1359357808796027,22716.787061402836,2316.46760732797,19309.270817697827,1968.9976513588053,0.85,0.8500000799191105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.369185651995,4632.441516551485,5.550624660545521,5.040610775323514,-2.261066613651307,7.301677388974821,3.509988493400794,3.5,1.0028538552573696,0.6,0.0002258662607270373,0.9720426881637105,0.000232362491356961,198.96073883936148,0.0,0.0,0.0,0.0015060535018850767,7.840856383277317e-05,0.00014745769689426415,0.000593966407481588,0.09564287332001585,0.0716306204293427,0.024012252890673144,0.09564287332148551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.4918803333,579.6129549008215,0.0,0.09564287332001585,0.07163062042932788,0.024012252890668176,0.37523599789629325,0.37523599789629325,0.12578780116505903,0.0,4.442973887154324,5.078396301043142,2.558094540439299,4.45836841045093,5.0791903581186375,2.6165540446918385,24693.225022970393,20989.241269524835,0.85,1.0671533041216676,0.6626856315656607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661538270920967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.144190791743,1527.7009338045818,0.37523599789629325,0.12578780116505903,6.112871282664199,3.509988493400794
2897.0,-30.043844895292185,5.040552016495989,34.998828971643256,24.15628001270818,5.065974432046203,-26.53290720121506,-40.049997869040794,1.5550367379690966,-0.4769931504141596,-4.939090357998517,39.998268008574705,42200.71244879174,25757.051059302954,25757.051059302954,67957.7635080947,77289.77440575552,77289.77440575552,25757.051059302954,103046.82546505847,103046.82546505847,103046.82546505847,127740.33243651423,127740.33243651423,0.0,0.0,91504.29711677931,56415.235159815646,38987.84661884852,24693.50697145576,63681.35359030428,20989.480925737396,1527.7169782007395,0.0,0.8872343162212084,2.8301765976345883,0.0014959128700940735,0.0,-0.4769931504141596,355498.7621497529,1554458.5508095368,4.372613118002153,1554458.5508095368,4.372613118002153,0.85,0.09564225782271268,4.028046144702076,101325.0,128372.16689196078,1.2669347830442712,1.0,0.0,4.02804614470001,1.2844795192353822,1.2847696549253478,3.135936450820071,22716.79465170258,2316.4683813231413,19309.279229566117,1968.998509130653,0.85,0.8500001662038584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.409097234505,4632.441516551485,5.550599207870079,5.040552016495989,-2.2610500231790462,7.301602039675036,3.5100388089365446,3.5,1.002868231124727,0.6,0.0002258662607270373,0.9720139741295225,0.00023236935552218744,198.96050664039572,0.0,0.0,0.0,0.0015060535018850767,7.841067758713095e-05,0.00014745558313990637,0.0005939578931814963,0.09564225782272595,0.07163072376035975,0.0240115340623662,0.09564225782429749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.6987006862,579.6128872454593,0.0,0.09564225782272595,0.07163072376034982,0.024011534062362873,0.3752363146789768,0.3752363146789768,0.12578396033411496,0.0,4.446804092477919,5.078585488776582,2.5726044954129748,4.46209720758435,5.079373836798254,2.6306845396056246,24693.50697145576,20989.480925737396,0.85,1.0671532509390866,0.662685544033677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661541014711502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.148410559697,1527.7169782007395,0.3752363146789768,0.12578396033411496,6.112871282664199,3.5100388089365446
