time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2898.0,-30.043561945717123,5.040492408351734,34.9988513467426,24.15634518200534,5.0660070361180205,-26.532649285897325,-40.04975982299072,1.5550943762982028,-0.47327295672965874,-4.939074826375051,39.99830966821139,42200.87011065553,25757.152977310605,25757.152977310605,67958.02308796614,77289.90632493679,77289.90632493679,25757.152977310605,103047.05930224739,103047.05930224739,103047.05930224739,127740.8471966682,127740.8471966682,0.0,0.0,91504.32768126584,56415.29146698447,38987.81801586819,24693.787894420802,63681.605910289,20989.719710257683,1527.7329864979927,0.0,0.8872342445487049,2.8301290834739454,0.0014959128700940735,0.0,-0.47327295672965874,355498.97725269827,1554460.3469880403,4.372615524806666,1554460.3469880403,4.372615524806666,0.8500000000000001,0.09564164659266236,4.028046144702076,101325.0,128372.16828386307,1.2669347967812787,1.0,0.0,4.028046144702604,1.284479249727263,1.2847693853563527,3.135937108799042,22716.802239621247,2316.4691550755097,19309.279708200283,1968.9985579377549,0.85,0.8499999033544531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.448725813638,4632.441516551485,5.550573769736988,5.040492408351734,-2.261034598999054,7.3015270073507885,3.510088767982447,3.5,1.002882505137842,0.6,0.0002258662607270373,0.9719853389052608,0.0002323762012515833,198.96027507190553,0.0,0.0,0.0,0.0015060535018850767,7.841279077409594e-05,0.0001474534699529414,0.0005939493811668889,0.09564164659264697,0.07163082737555523,0.024010819217091733,0.09564164659465893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536112.9045281758,579.6128199148772,0.0,0.09564164659264697,0.07163082737556677,0.024010819217095598,0.37523663184671346,0.37523663184671346,0.1257801400029884,0.0,4.450609470642178,5.0787737652666465,2.587020777024918,4.465801869645418,5.079556403122297,2.644724016185762,24693.787894420802,20989.719710257683,0.85,1.0671530988665945,0.6626853941168773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661543799347212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.15262344881,1527.7329864979927,0.37523663184671346,0.1257801400029884,6.112871282664199,3.510088767982447
2899.0,-30.04327978498453,5.040431963240581,34.99887360889545,24.156409373413794,5.066038582884006,-26.53239218625394,-40.04952191663904,1.555150984153427,-0.4695778180619641,-4.939060372228914,39.99835112857989,42201.02507373421,25757.253413338298,25757.253413338298,67958.2784870725,77290.03834961756,77290.03834961756,25757.253413338298,103047.29176295587,103047.29176295587,103047.29176295587,127741.3595615373,127741.3595615373,0.0,0.0,91504.35824261869,56415.34496673543,38987.79252875918,24694.067798581444,63681.86032734062,20989.957628794225,1527.7489588911137,0.0,0.8872341681299853,2.83008177749598,0.0014959128700940735,0.0,-0.4695778180619641,355499.1774330601,1554462.1345766387,4.372618090992184,1554462.1345766387,4.372618090992184,0.85,0.09564103960559224,4.028046144702076,101325.0,128372.17134604823,1.2669348270026966,1.0,0.0,4.028046144702585,1.2844789850375944,1.2847691206068965,3.135937755014483,22716.809826761946,2316.4699287485478,19309.285715780246,1968.9991705404238,0.85,0.8499998839199946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.4880732566335,4632.441516551485,5.550548348950328,5.040431963240581,-2.261020330474372,7.301452293714954,3.5101383728864235,3.5,1.0028966779675497,0.6,0.0002258662607270373,0.9719567844200481,0.0002323830280806243,198.96004414954797,0.0,0.0,0.0,0.0015060535018850767,7.841490277353179e-05,0.00014745135795350554,0.0005939408739357038,0.09564103960560318,0.07163093127218373,0.02401010833341945,0.09564103960756662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.1093711635,579.6127529063369,0.0,0.09564103960560318,0.07163093127217554,0.024010108333416703,0.37523694939333574,0.37523694939333574,0.12577634006216853,0.0,4.454390189746903,5.0789611190660935,2.601344055337904,4.469482554166973,5.079738017646207,2.658673186693079,24694.067798581444,20989.957628794225,0.85,1.067152846002771,0.6626851799996173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661546624233642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.156830375454,1527.7489588911137,0.37523694939333574,0.12577634006216853,6.112871282664199,3.5101383728864235
2900.0,-30.04299839963753,5.040370693309744,34.99889575911213,24.156472482159757,5.066069072938777,-26.53213589014237,-40.04928414998574,1.5552065634435959,-0.46590752303688987,-4.939046987497588,39.998392392483204,42201.177385135525,25757.352391700464,25757.352391700464,67958.52977683599,77290.17048184309,77290.17048184309,25757.352391700464,103047.52287354355,103047.52287354355,103047.52287354355,127741.86957137569,127741.86957137569,0.0,0.0,91504.3887975627,56415.39570085513,38987.77010745285,24694.34669783213,63682.11680528498,20990.19469315731,1527.7648960023942,0.0,0.8872340869956344,2.830034677799235,0.0014959128700940735,0.0,-0.46590752303688987,355499.36280197155,1554463.9136961566,4.3726208155317,1554463.9136961566,4.3726208155317,0.85,0.09564043683949584,4.028046144702076,101325.0,128372.17613419224,1.2669348742580038,1.0,0.0,4.028046144699121,1.2844787251574445,1.2847688606680454,3.135938389488187,22716.817412311593,2316.470702259344,19309.292757183925,1968.999888563773,0.85,0.849999910054261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.527141400579,4632.441516551485,5.550522948547289,5.040370693309744,-2.2610072075090892,7.301377900818833,3.5101876259584786,3.5,1.002910750273851,0.6,0.0002258662607270373,0.971928309304507,0.00023238983633336373,198.95981386230537,0.0,0.0,0.0,0.0015060535018850767,7.841701358534783e-05,0.00014744924714168948,0.0005939323714883059,0.09564043683953288,0.07163103544906496,0.024009401390467918,0.09564043684135635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.3132434947,579.6126862153128,0.0,0.09564043683953288,0.07163103544903722,0.024009401390458623,0.3752372673126076,0.3752372673126076,0.12577256040224832,0.0,4.458146425169275,5.079147545153091,2.6155750106254914,4.473139464460701,5.079918699766665,2.67253277101878,24694.34669783213,20990.19469315731,0.85,1.0671524940765804,0.6626849027988537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661549488785535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.161030930605,1527.7648960023942,0.3752372673126076,0.12577256040224832,6.112871282664199,3.5101876259584786
2901.0,-30.042717776424947,5.0403086106376795,34.998917798376844,24.156534613017016,5.066098517628908,-26.53188038448044,-40.049050259962655,1.5552611256843811,-0.46226190060315275,-4.939034658056885,39.99843346118173,42201.342774895325,25757.449920647774,25757.449920647774,67958.7926955431,77290.30272368439,77290.30272368439,25757.449920647774,103047.75264433217,103047.75264433217,103047.75264433217,127742.37723833317,127742.37723833317,0.0,0.0,91504.4193474845,56415.459398695195,38987.733276432555,24694.624594001,63682.35787043355,20990.43090490085,1527.7807976207937,0.0,0.8872340012133177,2.8299877837459904,0.0014959128700940735,0.0,-0.46226190060315275,355499.53355655,1554465.6844007182,4.372623696153026,1554465.6844007182,4.372623696153026,0.85,0.09563983826675695,4.028046144702076,101325.0,128372.18259261911,1.2669349379977213,1.0,0.0,4.028046144701077,1.2844784700329626,1.2847686054859364,3.13593901235161,22716.82499661443,2316.4714756430003,19309.305314040335,1969.0011690067797,0.85,0.8500001790266938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.565932050331,4632.441516551485,5.550497568141956,5.0403086106376795,-2.260995215607146,7.301303826244825,3.510236529468077,3.5,1.0029247227051648,0.6,0.0002258662607270373,0.9718999122102481,0.00023239662632892221,198.95958419932845,0.0,0.0,0.0,0.0015060535018850767,7.841909003300645e-05,0.00014744717069403086,0.0005939240074613199,0.09563983826677146,0.07163113990067362,0.024008698366097845,0.09563983826889567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.5161514004,579.6126198397629,0.0,0.09563983826677146,0.07163113990066275,0.024008698366094205,0.3752375855986204,0.3752375855986204,0.12576880091496984,0.0,4.461878346358731,5.079333045133126,2.6297142805956355,4.476772757453716,5.080098488817384,2.6863032473345925,24694.624594001,20990.43090490085,0.85,1.0671525830405066,0.6626849913559587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661552392427264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16522535756,1527.7807976207937,0.3752375855986204,0.12576880091496984,6.112871282664199,3.510236529468077
2902.0,-30.042437938639726,5.040245727094631,34.998939727660876,24.156595696136378,5.066126930371237,-26.531625688889832,-40.048812702856935,1.555314680621345,-0.4586407954168408,-4.939023376476087,39.998474336267265,42201.489791970096,25757.54602516576,25757.54602516576,67959.03581713585,77290.4350617704,77290.4350617704,25757.54602516576,103047.98108693617,103047.98108693617,103047.98108693617,127742.88258070753,127742.88258070753,0.0,0.0,91504.44989387607,56415.50462407564,38987.71696644492,24694.901493771362,63682.61846021628,20990.666269705656,1527.796663967872,0.0,0.8872339108144579,2.829941094098711,0.0014959128700940735,0.0,-0.4586407954168408,355499.68979845766,1554467.4467597117,4.372626731801035,1554467.4467597117,4.372626731801035,0.85,0.09563924386386138,4.028046144702076,101325.0,128372.18593318468,1.26693497096654,1.0,0.0,4.0280461447014995,1.2844782196185736,1.2847683550149844,3.135939623716007,22716.832580040853,2316.472248937288,19309.30989694343,1969.0016363328384,0.85,0.8500000970165491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.604447010277,4632.441516551485,5.5504722109552205,5.040245727094631,-2.260984345225913,7.3012300723205446,3.510285085684187,3.5,1.0029385959097676,0.6,0.0002258662607270373,0.9718715954869306,0.0002324033975021906,198.95935517967592,0.0,0.0,0.0,0.0015060535018850767,7.842119908862045e-05,0.00014744506163841687,0.0005939155120879851,0.09563924386392222,0.07163124462488539,0.024007999239036827,0.09563924386595361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.718102741,579.6125537771189,0.0,0.09563924386392222,0.07163124462483983,0.024007999239021558,0.3752379042461262,0.3752379042461262,0.12576506149086564,0.0,4.465586120881312,5.079517610682217,2.6437625251994064,4.480382581059246,5.0802773244441255,2.699985352768067,24694.901493771362,20990.666269705656,0.85,1.0671520339508516,0.6626845882339802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661555334586456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.16941389593,1527.796663967872,0.3752379042461262,0.12576506149086564,6.112871282664199,3.510285085684187
2903.0,-30.042158956649672,5.0401820542541405,34.99896154791011,24.156655801367037,5.0661543078896365,-26.531371867043315,-40.048579092230625,1.5553672182832803,-0.45504409102971977,-4.93901313983338,39.99851501894275,42201.64955880402,25757.64074085893,25757.64074085893,67959.29029966294,77290.56746555306,77290.56746555306,25757.64074085893,103048.20820641199,103048.20820641199,103048.20820641199,127743.38561001168,127743.38561001168,0.0,0.0,91504.48043329573,56415.562526546695,38987.68656305448,24695.177403599693,63682.86396665417,20990.90079305974,1527.8124953509807,0.0,0.887233815810426,2.829894607634277,0.0014959128700940735,0.0,-0.45504409102971977,355499.83157011855,1554469.2008228565,4.372629922093941,1554469.2008228565,4.372629922093941,0.85,0.09563865360939791,4.028046144702076,101325.0,128372.18671265,1.2669349786592647,1.0,0.0,4.028046144699697,1.2844779739608965,1.2847681093018186,3.1359402234675473,22716.840161736436,2316.4730220550787,19309.311009118996,1969.001749743184,0.85,0.8499998622890792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.64268805088,4632.441516551485,5.5504468825367415,5.0401820542541405,-2.2609745902184963,7.301156644472637,3.5103332968330965,3.5,1.0029523705237418,0.6,0.0002258662607270373,0.9718433662471827,0.000232410148148904,198.95912686093226,0.0,0.0,0.0,0.0015060535018850767,7.842327315813755e-05,0.00014744298756889977,0.0005939071576402628,0.09563865360935811,0.07163134962078249,0.024007303988575625,0.0956386536119914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536113.9191034605,579.6124880254348,0.0,0.09563865360935811,0.0716313496208123,0.024007303988585617,0.3752382232498042,0.3752382232498042,0.1257613420212753,0.0,4.469269907276043,5.079701204754485,2.657720453890306,4.483969048803658,5.080455045657402,2.713579986081129,24695.177403599693,20990.90079305974,0.85,1.0671519160201088,0.662684542279722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661558314700598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.17359605368,1527.8124953509807,0.3752382232498042,0.1257613420212753,6.112871282664199,3.5103332968330965
2904.0,-30.041880695669626,5.040117603783293,34.99898326006564,24.156714893784397,5.066180676600642,-26.5311187949838,-40.04834551652891,1.5554187759148013,-0.45147156180104275,-4.939003927130364,39.99855551095997,42201.80686148388,25757.734056501722,25757.734056501722,67959.5409179856,77290.69996603257,77290.69996603257,25757.734056501722,103048.43402253429,103048.43402253429,103048.43402253429,127743.88634784802,127743.88634784802,0.0,0.0,91504.51095290462,56415.617848355796,38987.65900505424,24695.452325313734,63683.111330367974,20991.134476516672,1527.8282914090257,0.0,0.8872337163002106,2.829848323764699,0.0014959128700940735,0.0,-0.45147156180104275,355499.95915977895,1554470.946668784,4.372633263707716,1554470.946668784,4.372633263707716,0.85,0.09563806747310502,4.028046144702076,101325.0,128372.19333810515,1.2669350440474232,1.0,0.0,4.0280461447022615,1.2844777328857753,1.2847678681722439,3.135940812031405,22716.847738513807,2316.4737946713512,19309.31759953898,1969.0024217789949,0.85,0.8499998688991628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.680656887227,4632.441516551485,5.550421578411069,5.040117603783293,-2.260965931215465,7.301083534998758,3.510381165071373,3.5,1.0029660471632496,0.6,0.0002258662607270373,0.9718152108450538,0.00023241688152898177,198.95889913278484,0.0,0.0,0.0,0.0015060535018850767,7.842534696828506e-05,0.00014744091375875224,0.0005938988042372932,0.09563806747316397,0.07163145488056831,0.024006612592595664,0.09563806747553294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.1191622143,579.6124225818818,0.0,0.09563806747316397,0.07163145488052415,0.024006612592580866,0.3752385426025275,0.3752385426025275,0.1257576424016271,0.0,4.47292986632209,5.079883832617554,2.671588660560076,4.4875323653293435,5.080631862032078,2.7270873126008155,24695.452325313734,20991.134476516672,0.85,1.0671517062888598,0.6626844383050658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661561332221247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.177770394926,1527.8282914090257,0.3752385426025275,0.1257576424016271,6.112871282664199,3.510381165071373
2905.0,-30.041603260304523,5.040052387034113,34.99900486509127,24.156772973388456,5.066206027437624,-26.530866567768964,-40.04811215037478,1.5554693349020694,-0.4479230374802796,-4.93899573657181,39.998595814863194,42201.96133422994,25757.826009901582,25757.826009901582,67959.78734413153,77290.83254629368,77290.83254629368,25757.826009901582,103048.65855619527,103048.65855619527,103048.65855619527,127744.38483024437,127744.38483024437,0.0,0.0,91504.54147444062,56415.670262376974,38987.63468007071,24695.7262740491,63683.36095411981,20991.367332941732,1527.8440529744882,0.0,0.8872336122848155,2.8298022404248138,0.0014959128700940735,0.0,-0.4479230374802796,355500.07259453635,1554472.6844039396,4.372636756608725,1554472.6844039396,4.372636756608725,0.85,0.09563748543646906,4.028046144702076,101325.0,128372.19740245993,1.2669350841594862,1.0,0.0,4.0280461447011735,1.2844774964802408,1.2847676317133105,3.1359413891950885,22716.855315769604,2316.47456733641,19309.32968691244,1969.0036543480637,0.85,0.8500001174682076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.718355272018,4632.441516551485,5.550396304623787,5.040052387034113,-2.2609583629627554,7.301010749996869,3.510428692603091,3.5,1.002979626458026,0.6,0.0002258662607270373,0.971787139857434,0.00023242359510969966,198.9586720808378,0.0,0.0,0.0,0.0015060535018850767,7.842741896858724e-05,0.00014743884175845006,0.0005938904581244642,0.09563748543642919,0.07163156040520799,0.0240059250312212,0.09563748543932944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.3182915719,579.6123574423431,0.0,0.09563748543642919,0.07163156040523785,0.024005925031231213,0.3752388622982663,0.3752388622982663,0.1257539625240824,0.0,4.476566167711837,5.080065486843296,2.6853678121073017,4.491072699091546,5.080807678122994,2.74050825540769,24695.7262740491,20991.367332941732,0.85,1.067151392859002,0.6626842663758595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661564386595516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.181939591337,1527.8440529744882,0.3752388622982663,0.1257539625240824,6.112871282664199,3.510428692603091
2906.0,-30.04132655905559,5.039986415394149,34.99902636390835,24.156830075103812,5.066230383365724,-26.530615100746967,-40.047878854069836,1.5555189250571,-0.4443983536711471,-4.938988550201776,39.998635931343,42202.1132960792,25757.916596795752,25757.916596795752,67960.02989287495,77290.96521618112,77290.96521618112,25757.916596795752,103048.88181297688,103048.88181297688,103048.88181297688,127744.88105945458,127744.88105945458,0.0,0.0,91504.57198002827,56415.72005992623,38987.61324455782,24695.999246477702,63683.61249103552,20991.599359506046,1527.8597794585094,0.0,0.8872335038518097,2.8297563574837796,0.0014959128700940735,0.0,-0.4443983536711471,355500.1721206206,1554474.414059534,4.372640397856413,1554474.414059534,4.372640397856413,0.85,0.09563690746920367,4.028046144702076,101325.0,128372.19829327744,1.2669350929511713,1.0,0.0,4.02804614470059,1.2844772646048912,1.2847673997855855,3.135941955298924,22716.862889066077,2316.47533959773,19309.33376166438,1969.0040698571256,0.85,0.8500000134683304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.755784897924,4632.441516551485,5.550371058226739,5.039986415394149,-2.260951868403474,7.300938283797623,3.5104758815567276,3.5,1.0029931090162079,0.6,0.0002258662607270373,0.9717591440190648,0.00023243029110370385,198.95844563020452,0.0,0.0,0.0,0.0015060535018850767,7.842949039930321e-05,0.00014743677032773409,0.0005938821143059547,0.09563690746919402,0.0716316661870801,0.02400524128211393,0.09563690747186063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.5164949475,579.6122926057061,0.0,0.09563690746919402,0.07163166618708731,0.02400524128211635,0.3752391823311021,0.3752391823311021,0.12575030228301423,0.0,4.480178970234078,5.080246173721719,2.6990584922554604,4.494590196530623,5.080982586524726,2.753843095770378,24695.999246477702,20991.599359506046,0.85,1.0671509864871658,0.6626840351121699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661567477285456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.186101523297,1527.8597794585094,0.3752391823311021,0.12575030228301423,6.112871282664199,3.5104758815567276
2907.0,-30.041050658215994,5.039919699959205,34.99904775745185,24.15688623385506,5.066253755485464,-26.530364452478103,-40.04765320625154,1.5555675497475996,-0.4408973494507791,-4.938982365503072,39.99867586263907,42202.2938829496,25758.005852193328,25758.005852193328,67960.29973514292,77291.09795838268,77291.09795838268,25758.005852193328,103049.10381057601,103049.10381057601,103049.10381057601,127745.37506629212,127745.37506629212,0.0,0.0,91504.60248366225,56415.798408229166,38987.56008381454,24696.271255716107,63683.83133953065,20991.83056735869,1527.8754715586033,0.0,0.8872333910066096,2.829710673087113,0.0014959128700940735,0.0,-0.4408973494507791,355500.25777527393,1554476.1357336713,4.372644187268968,1554476.1357336713,4.372644187268968,0.85,0.0956363335519244,4.028046144702076,101325.0,128372.20970687654,1.2669352055946366,1.0,0.0,4.028046144701073,1.2844770372439753,1.2847671723733136,3.135942510381354,22716.87046187753,2316.4761118095917,19309.343300020366,1969.00504249875,0.85,0.8500001499953292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.792947481051,4632.441516551485,5.550345844706208,5.039919699959205,-2.260946441842752,7.300866141801956,3.510522734090395,3.5,1.0030064954543987,0.6,0.0002258662607270373,0.9717312300300323,0.00023243696790526812,198.9582198351347,0.0,0.0,0.0,0.0015060535018850767,7.843149396746113e-05,0.00014743476675957619,0.0005938740438409606,0.09563633355192962,0.0716317722268246,0.024004561325105023,0.09563633355501718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.7137834032,579.6122280683533,0.0,0.09563633355192962,0.07163177222682068,0.024004561325103712,0.3752395026960326,0.3752395026960326,0.12574666156996342,0.0,4.48376843855948,5.080425885198963,2.712661350633539,4.4980850160523005,5.0811564917264604,2.7670927179735827,24696.271255716107,20991.83056735869,0.85,1.0671515564572782,0.6626845934872836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661570603751433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.190257996306,1527.8754715586033,0.3752395026960326,0.12574666156996342,6.112871282664199,3.510522734090395
2908.0,-30.04077554196136,5.039852251673909,34.99906904665383,24.156941449642204,5.066276141225866,-26.53011460897177,-40.047420154418774,1.555615208236294,-0.43741985540043515,-4.9389771737333295,39.99871561053656,42202.44041292326,25758.09379423552,25758.09379423552,67960.53420715878,77291.23076975839,77291.23076975839,25758.09379423552,103049.32456399391,103049.32456399391,103049.32456399391,127745.86687297923,127745.86687297923,0.0,0.0,91504.6329747786,56415.84261794369,38987.54484092767,24696.542308985314,63684.087149912986,20992.060962637515,1527.8911295001674,0.0,0.8872332737868112,2.829665185966103,0.0014959128700940735,0.0,-0.43741985540043515,355500.32967812754,1554477.849500548,4.372648123583973,1554477.849500548,4.372648123583973,0.85,0.0956357636613321,4.028046144702076,101325.0,128372.21377123139,1.2669352457067,1.0,0.0,4.028046144701022,1.2844768144009355,1.2847669494799385,3.135943054433963,22716.878031581364,2316.4768837045644,19309.349316314467,1969.0056559900138,0.85,0.8500001315968816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.829844682686,4632.441516551485,5.5503206659792355,5.039852251673909,-2.2609420730995375,7.300794324773447,3.510569252293177,3.5,1.0030197863694792,0.6,0.0002258662607270373,0.9717033962818241,0.00023244362589582747,198.9579946826733,0.0,0.0,0.0,0.0015060535018850767,7.843356332688828e-05,0.00014743269740014904,0.0005938657083656981,0.09563576366130722,0.07163187852192558,0.024003885139381634,0.09563576366439823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.9101657594,579.6121638273949,0.0,0.09563576366130722,0.07163187852194422,0.024003885139387882,0.37523982338792244,0.37523982338792244,0.12574304027859254,0.0,4.4873347340763985,5.08060461170777,2.7261770287730087,4.501557318332914,5.081329390517794,2.7802577431534132,24696.542308985314,20992.060962637515,0.85,1.0671509516526319,0.6626842324610587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266157376546764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.194407657822,1527.8911295001674,0.37523982338792244,0.12574304027859254,6.112871282664199,3.510569252293177
2909.0,-30.040501237042772,5.039784081381139,34.99909023239796,24.156995687540643,5.0662975493835525,-26.529865593424677,-40.047190979216225,1.5556619057654568,-0.43396575177598606,-4.938972964016681,39.99875517548993,42202.59984490931,25758.180435132366,25758.180435132366,67960.78028004168,77291.36363797303,77291.36363797303,25758.180435132366,103049.5440731054,103049.5440731054,103049.5440731054,127746.35647798592,127746.35647798592,0.0,0.0,91504.66345543283,56415.899662369215,38987.51532562624,24696.81240488051,63684.32773050675,20992.290544148433,1527.906752961167,0.0,0.887233152245557,2.8296198957696936,0.0014959128700940735,0.0,-0.43396575177598606,355500.38797935704,1554479.5553823167,4.37265220501695,1554479.5553823167,4.37265220501695,0.85,0.09563519777110358,4.028046144702076,101325.0,128372.21939451683,1.2669353012042124,1.0,0.0,4.028046144702128,1.2844765960512547,1.2847667310809374,3.135943587516595,22716.88559868788,2316.477655334684,19309.356298481118,1969.0063679728673,0.85,0.8500001558134544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.866478142546,4632.441516551485,5.550295522710616,5.039784081381139,-2.2609387504701477,7.300722831851287,3.510615438227045,3.5,1.0030329823505844,0.6,0.0002258662607270373,0.9716756454733724,0.00023245026442646072,198.95777019470881,0.0,0.0,0.0,0.0015060535018850767,7.843559831340567e-05,0.00014743066241363164,0.0005938575113461022,0.09563519777115674,0.07163198506749477,0.02400321270366197,0.09563519777402478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.1056442633,579.6120998821017,0.0,0.09563519777115674,0.07163198506745495,0.02400321270364863,0.37524014440143266,0.37524014440143266,0.1257394383042034,0.0,4.49087800687721,5.080782336391508,2.739606145462801,4.505007212240685,5.081501240796399,2.793338702857966,24696.81240488051,20992.290544148433,0.85,1.067150784218554,0.662684232508479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661576961915435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.198550798184,1527.906752961167,0.37524014440143266,0.1257394383042034,6.112871282664199,3.510615438227045
2910.0,-30.04022769376904,5.03971519984794,34.999111315573046,24.15704894755038,5.066317994144643,-26.529617359691247,-40.046958171855636,1.5557076600668511,-0.430534848142031,-4.93896972437723,39.998794559416176,42202.74098329185,25758.265783983894,25758.265783983894,67961.00676727574,77291.49657223503,77291.49657223503,25758.265783983894,103049.76235621893,103049.76235621893,103049.76235621893,127746.84390658287,127746.84390658287,0.0,0.0,91504.69392047827,56415.938331535086,38987.506209936866,24697.081550363942,63684.58776030081,20992.51931780935,1527.9223420762264,0.0,0.8872330264375612,2.82957480135863,0.0014959128700940735,0.0,-0.430534848142031,355500.4328466531,1554481.2534589416,4.372656429730635,1554481.2534589416,4.372656429730635,0.85,0.09563463585670597,4.028046144702076,101325.0,128372.21761288182,1.266935283620842,1.0,0.0,4.02804614469965,1.2844763821120189,1.2847665170933773,3.1359441098316676,22716.893161919368,2316.478426569661,19309.35973549442,1969.0067184506863,0.85,0.8500000241169844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.902849490405,4632.441516551485,5.550270414906937,5.03971519984794,-2.2609364614715544,7.3006516613194945,3.510661293941516,3.5,1.0030460839832902,0.6,0.0002258662607270373,0.9716479725701516,0.00023245688469825947,198.9575463305701,0.0,0.0,0.0,0.0015060535018850767,7.843766560205052e-05,0.0001474285951249868,0.0005938491842120464,0.09563463585667141,0.07163209185958423,0.024002543997087178,0.09563463586003002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.3002283832,579.6120362293713,0.0,0.09563463585667141,0.07163209185961011,0.02400254399709585,0.37524046573061276,0.37524046573061276,0.12573585554245711,0.0,4.494398412365513,5.080959059467375,2.7529492904335484,4.508434876235185,5.0816721128160225,2.8063360722180732,24697.081550363942,20992.51931780935,0.85,1.0671499833377383,0.6626837429196621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661580192580986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.202686855322,1527.9223420762264,0.37524046573061276,0.12573585554245711,6.112871282664199,3.510661293941516
2911.0,-30.039954970670927,5.039645617598777,34.999132297057194,24.157101299520605,5.066337484181467,-26.529369959598462,-40.04673304790629,1.5557524731089911,-0.42712701006468023,-4.938967450844649,39.99883376378158,42202.91067576883,25758.34986989962,25758.34986989962,67961.26054566845,77291.62955288592,77291.62955288592,25758.34986989962,103049.97942278555,103049.97942278555,103049.97942278555,127747.3291758413,127747.3291758413,0.0,0.0,91504.72437739739,56416.00550028032,38987.46541901897,24697.349753055743,63684.81517207471,20992.74729009738,1527.937897198702,0.0,0.8872328963768525,2.8295299013680046,0.0014959128700940735,0.0,-0.42712701006468023,355500.4643333661,1554482.9437961103,4.372660797254019,1554482.9437961103,4.372660797254019,0.85,0.09563407789696729,4.028046144702076,101325.0,128372.22629835238,1.2669353693397718,1.0,0.0,4.028046144702687,1.2844761725740175,1.284766307508046,3.135944621401656,22716.900723133425,2316.479197598918,19309.36411857922,1969.0071654009494,0.85,0.8499999341422401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.938960352165,4632.441516551485,5.5502453468909705,5.039645617598777,-2.260935199544946,7.3005808171437225,3.5107068214813024,3.5,1.0030590918518008,0.6,0.0002258662607270373,0.971620383485991,0.0002324634852931674,198.95732313815358,0.0,0.0,0.0,0.0015060535018850767,7.843966471125395e-05,0.00014742659601578337,0.0005938411317079266,0.0956340778969951,0.0716321988973827,0.024001878999612404,0.09563407790022217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.4939253655,579.6119728668352,0.0,0.0956340778969951,0.07163219889736187,0.024001878999605424,0.37524078737004773,0.37524078737004773,0.12573229188795196,0.0,4.497896103858068,5.081134764033379,2.7662070960503797,4.511840440779963,5.081841906509112,2.819250640038206,24697.349753055743,20992.74729009738,0.85,1.0671501575695697,0.6626840411130607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266158345695407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.206816797672,1527.937897198702,0.37524078737004773,0.12573229188795196,6.112871282664199,3.5107068214813024
2912.0,-30.03968301792829,5.039575345089331,34.99915317773315,24.157152673602127,5.066356021334336,-26.529123348111835,-40.04650799380613,1.5557963515178823,-0.42374204971440577,-4.938966131564962,39.998872790476995,42203.07772791339,25758.43270113349,25758.43270113349,67961.51042904687,77291.76258965135,77291.76258965135,25758.43270113349,103050.19529078485,103050.19529078485,103050.19529078485,127747.81231063721,127747.81231063721,0.0,0.0,91504.7548165407,56416.069954802726,38987.42762415331,24697.617019852358,63685.04464400567,20992.974466874504,1527.9534184633267,0.0,0.8872327621169845,2.8294851946682544,0.0014959128700940735,0.0,-0.42374204971440577,355500.4826041318,1554484.626474272,4.3726653057888285,1554484.626474272,4.3726653057888285,0.85,0.0956335238676183,4.028046144702076,101325.0,128372.23181028561,1.2669354237383232,1.0,0.0,4.028046144701846,1.2844759674062658,1.2847661022939514,3.1359451223021977,22716.908279934472,2316.4799681781724,19309.369441075738,1969.0077081445488,0.85,0.8499998856856518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.974812309852,4632.441516551485,5.550220318544091,5.039575345089331,-2.260934952404361,7.300510297493691,3.5107520228358853,3.5,1.0030720065245387,0.6,0.0002258662607270373,0.9715928731736007,0.0002324700674154496,198.95710057668282,0.0,0.0,0.0,0.0015060535018850767,7.844166324727515e-05,0.00014742459747976217,0.0005938330815126114,0.09563352386765571,0.07163230617703673,0.024001217690618984,0.09563352387093638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.6867445518,579.6119097914402,0.0,0.09563352386765571,0.0716323061770087,0.024001217690609592,0.37524110931371235,0.37524110931371235,0.12572874723741553,0.0,4.501371236275645,5.0813094481923144,2.779380157086507,4.515224081850533,5.082010694661733,2.8320828648158454,24697.617019852358,20992.974466874504,0.85,1.0671502361181704,0.6626842764078322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266158675453596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.210939427277,1527.9534184633267,0.37524110931371235,0.12572874723741553,6.112871282664199,3.5107520228358853
2913.0,-30.039411900541918,5.0395043925913505,34.99917395843549,24.15720313964414,5.066373620029942,-26.528877582291077,-40.046279307547934,1.5558393017791226,-0.4203798716628171,-4.938965760228885,39.99891163986507,42203.22622679352,25758.51429975764,25758.51429975764,67961.74052655116,77291.89565770722,77291.89565770722,25758.51429975764,103050.40995746487,103050.40995746487,103050.40995746487,127748.29330822811,127748.29330822811,0.0,0.0,91504.78524523423,56416.11581432076,38987.41047879275,24697.883350763244,63685.293829555994,20993.200848148757,1527.9689057319601,0.0,0.8872326236889713,2.8294406807071346,0.0014959128700940735,0.0,-0.4203798716628171,355500.48774710286,1554486.3015085035,4.372669954293675,1554486.3015085035,4.372669954293675,0.85,0.09563297374488444,4.028046144702076,101325.0,128372.23464976638,1.2669354517618197,1.0,0.0,4.0280461447032225,1.2844757665784328,1.2847659014207558,3.135945612607332,22716.91583414126,2316.480738492886,19309.380189668613,1969.008804195991,0.85,0.8500000761832529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.010406942887,4632.441516551485,5.550195332728247,5.0395043925913505,-2.2609357118712134,7.300440104462564,3.5107968999915333,3.5,1.0030848285690095,0.6,0.0002258662607270373,0.9715654482008803,0.00023247662949036588,198.95687869934903,0.0,0.0,0.0,0.0015060535018850767,7.844369408597941e-05,0.00014742256664105789,0.000593824901200598,0.09563297374487643,0.07163241369525551,0.024000560049620923,0.09563297374850938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536115.8786877324,579.6118470025979,0.0,0.09563297374487643,0.07163241369526151,0.024000560049622928,0.3752414315559924,0.3752414315559924,0.12572522148741996,0.0,4.504823953465689,5.0814830889060545,2.792469087314828,4.518585888566065,5.082178359087436,2.8448334261257173,24697.883350763244,20993.200848148757,0.85,1.0671496736505672,0.6626840152413215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266159008483117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.215055714867,1527.9689057319601,0.3752414315559924,0.12572522148741996,6.112871282664199,3.5107968999915333
2914.0,-30.039141571327228,5.039432770257822,34.99919464001668,24.15725269764664,5.066390284573927,-26.528632619232592,-40.04605453284455,1.5558813324792968,-0.41704028580733166,-4.938966327703764,39.99895031413621,42203.38770621911,25758.594680023423,25758.594680023423,67961.98238624254,77292.0287636198,77292.0287636198,25758.594680023423,103050.62344364323,103050.62344364323,103050.62344364323,127748.77219932558,127748.77219932558,0.0,0.0,91504.81565271274,56416.17459531228,38987.37895266718,24698.148755682352,63685.52770834953,20993.426442329997,1527.9843593731243,0.0,0.8872324811309602,2.8293963579982635,0.0014959128700940735,0.0,-0.41704028580733166,355500.4798882294,1554487.968993992,4.37267474148763,1554487.968993992,4.37267474148763,0.8499999999999999,0.09563242750641869,4.028046144702076,101325.0,128372.24316820865,1.2669355358323084,1.0,0.0,4.028046144701387,1.2844755700503658,1.2847657048482974,3.1359460924150793,22716.92338308122,2316.4815082705327,19309.382876116924,1969.0090781374806,0.85,0.8499999119818261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.045745800443,4632.441516551485,5.5501703906563895,5.039432770257822,-2.2609374677485228,7.300370238006344,3.5108414548964584,3.5,1.0030975585418453,0.6,0.0002258662607270373,0.9715381037873411,0.00023248317265843124,198.95665746753272,0.0,0.0,0.0,0.0015060535018850767,7.844569023565292e-05,0.00014742057049138438,0.0005938168606176014,0.0956324275064142,0.07163252144964755,0.023999906056766645,0.09563242751018268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.0697657288,579.6117844967675,0.0,0.0956324275064142,0.07163252144965092,0.023999906056767776,0.3752417540903185,0.3752417540903185,0.12572171453596206,0.0,4.508254405576054,5.08165567666407,2.80547448582945,4.5219260418964495,5.082344949947981,2.857502869712846,24698.148755682352,20993.426442329997,0.85,1.0671495523673322,0.6626841171748037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661593447352943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.219164332575,1527.9843593731243,0.3752417540903185,0.12572171453596206,6.112871282664199,3.5108414548964584
2915.0,-30.038872004310605,5.0393604882182785,34.999215223326374,24.157301312685036,5.0664060256609496,-26.528388434505786,-40.04582982799036,1.5559224558560956,-0.4137231080201218,-4.938967820493206,39.99898881491299,42203.5465720992,25758.673844745226,25758.673844745226,67962.22041684443,77292.16192029935,77292.16192029935,25758.673844745226,103050.83576504457,103050.83576504457,103050.83576504457,127749.24900421535,127749.24900421535,0.0,0.0,91504.84604563937,56416.230697438994,38987.3503868893,24698.41323917079,63685.76362606009,20993.65125329517,1527.9997793514558,0.0,0.8872323345054258,2.8293522256473946,0.0014959128700940735,0.0,-0.4137231080201218,355500.4592139686,1554489.6290000796,4.372679665272847,1554489.6290000796,4.372679665272847,0.85,0.09563188512679363,4.028046144702076,101325.0,128372.24895852237,1.2669355929782617,1.0,0.0,4.028046144700743,1.2844753777648397,1.2847655125193382,3.13594656186514,22716.93092840854,2316.482277679793,19309.390967730935,1969.0099032524804,0.85,0.8499999858512435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.080830416797,4632.441516551485,5.550145491095001,5.0393604882182785,-2.260940206660634,7.300300694878913,3.5108856894801628,3.5,1.0031101969943321,0.6,0.0002258662607270373,0.971510837298512,0.00023248969754686982,198.95643685997342,0.0,0.0,0.0,0.0015060535018850767,7.844768581195832e-05,0.000147418574915079,0.0005938088223441581,0.09563188512679159,0.07163262943530643,0.023999255691485154,0.09563188513055192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.2599865594,579.6117222713285,0.0,0.09563188512679159,0.07163262943530796,0.02399925569148567,0.37524207691016265,0.37524207691016265,0.12571822628169718,0.0,4.5116627451932345,5.081827221332446,2.818396904448491,4.525244712473068,5.082510562911523,2.87009156624174,24698.41323917079,20993.65125329517,0.85,1.067149336795177,0.6626841568533786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661596841620164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.223266197823,1527.9997793514558,0.37524207691016265,0.12571822628169718,6.112871282664199,3.5108856894801628
2916.0,-30.03860323176173,5.039287556411803,34.99923570919977,24.157349054608517,5.0664208558602555,-26.52814505588128,-40.04560529775915,1.555962679979805,-0.4104282057539308,-4.93897023303201,39.999027143474216,42203.702710650294,25758.75181677708,25758.75181677708,67962.45452742737,77292.2951130597,77292.2951130597,25758.75181677708,103051.04692983678,103051.04692983678,103051.04692983678,127749.7237370426,127749.7237370426,0.0,0.0,91504.87642754204,56416.28402513265,38987.324891565986,24698.676807205815,63686.0016987718,20993.87528612494,1528.0151658895281,0.0,0.8872321838360032,2.829308282519555,0.0014959128700940735,0.0,-0.4104282057539308,355500.42580158473,1554491.281582301,4.37268472485574,1554491.281582301,4.37268472485574,0.85,0.09563134658423149,4.028046144702076,101325.0,128372.25151962264,1.2669356182543563,1.0,0.0,4.0280461447003635,1.2844751896841151,1.2847653243961303,3.135947021049643,22716.938470999063,2316.483046809977,19309.395469992018,1969.0103623553425,0.85,0.8499999018196405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.115662333972,4632.441516551485,5.5501206371192335,5.039287556411803,-2.260943921081756,7.300231477493559,3.510929605681997,3.5,1.0031227444805706,0.6,0.0002258662607270373,0.9714836519912671,0.00023249620337313477,198.9562169030756,0.0,0.0,0.0,0.0015060535018850767,7.844967988433661e-05,0.0001474165808427007,0.0005938007901286024,0.09563134658423988,0.07163273765043891,0.023998608933800968,0.09563134658803053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.4493565405,579.6116603242139,0.0,0.09563134658423988,0.07163273765043263,0.023998608933798862,0.37524240001019893,0.37524240001019893,0.1257147566213387,0.0,4.515049122787104,5.081997719920594,2.8312369248943696,4.5285420272780925,5.082675128372671,2.8826002024172226,24698.676807205815,20993.87528612494,0.85,1.0671490235622383,0.6626841312831891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661600267152797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.227361804682,1528.0151658895281,0.37524240001019893,0.1257147566213387,6.112871282664199,3.510929605681997
2917.0,-30.03833524007023,5.039213984635289,34.99925609847586,24.157395888492488,5.06643477987986,-26.52790247065031,-40.04538083737714,1.5560020104599337,-0.4071554150400516,-4.938973557746983,39.99906530160034,42203.85616925793,25758.82861318164,25758.82861318164,67962.68478243957,77292.42834005339,77292.42834005339,25758.82861318164,103051.25695323503,103051.25695323503,103051.25695323503,127750.19642115361,127750.19642115361,0.0,0.0,91504.906792924,56416.33462212854,38987.302411994955,24698.939467918575,63686.241879913534,20994.098547730788,1528.0305192876915,0.0,0.8872320291550165,2.829264527306085,0.0014959128700940735,0.0,-0.4071554150400516,355500.37975694507,1554492.9268175222,4.372689919150933,1554492.9268175222,4.372689919150933,0.85,0.09563081185680686,4.028046144702076,101325.0,128372.25552830138,1.2669356578169393,1.0,0.0,4.028046144700939,1.2844750057819598,1.2847651404524356,3.1359474700326233,22716.94600948816,2316.4838155219327,19309.400870465586,1969.010913050388,0.85,0.8499998574808714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.150243061761,4632.441516551485,5.550095830594912,5.039213984635289,-2.2609486020715455,7.3001625867068345,3.5109732054007403,3.5,1.0031352015430686,0.6,0.0002258662607270373,0.9714565464817477,0.00023250269046519933,198.95599758569668,0.0,0.0,0.0,0.0015060535018850767,7.845167338321629e-05,0.00014741458734382102,0.0005937927602231257,0.09563081185678934,0.0716328460930203,0.023997965763769037,0.09563081186096202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.6378844694,579.6115986525455,0.0,0.09563081185678934,0.07163284609303343,0.023997965763773436,0.3752427233852899,0.3752427233852899,0.12571130545222864,0.0,4.518413689264094,5.08216716959879,2.843995130468386,4.531818142706925,5.0828386478489165,2.8950293714253235,24698.939467918575,20994.098547730788,0.85,1.0671486144619693,0.6626840416936097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661603723479862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.231450481264,1528.0305192876915,0.3752427233852899,0.12571130545222864,6.112871282664199,3.5109732054007403
2918.0,-30.03806806401861,5.039139782545872,34.99927639196625,24.15744181433695,5.066447798519501,-26.527660710031522,-40.04516032347453,1.556040444532409,-0.4039046125452046,-4.938977787152392,39.999103290171796,42204.022510514544,25758.904250729975,25758.904250729975,67962.92676124451,77292.56158890136,77292.56158890136,25758.904250729975,103051.46583963133,103051.46583963133,103051.46583963133,127750.66706351987,127750.66706351987,0.0,0.0,91504.93714383448,56416.39806544768,38987.265642652,24699.201223888533,63686.46686654053,20994.32104030525,1528.0458395328933,0.0,0.8872318704966095,2.8292209592031705,0.0014959128700940735,0.0,-0.4039046125452046,355500.32118189725,1554494.5647433049,4.372695247011953,1554494.5647433049,4.372695247011953,0.8499999999999999,0.09563028092138832,4.028046144702076,101325.0,128372.2609845585,1.2669357116660103,1.0,0.0,4.02804614470021,1.2844748260712935,1.2847649607011766,3.1359479087825295,22716.953544384585,2316.4845838675374,19309.40717192972,1969.0115556209023,0.85,0.8499998529381517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.184574089014,4632.441516551485,5.550071073350065,5.039139782545872,-2.2609542408018126,7.300094023347684,3.5110164905088452,3.5,1.003147568716813,0.6,0.0002258662607270373,0.97142952428062,0.00023250915797962774,198.9557789362974,0.0,0.0,0.0,0.0015060535018850767,7.8453631877853e-05,0.00014741262884918432,0.0005937848713163549,0.09563028092140181,0.0716329547600921,0.02399732616130971,0.09563028092533257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.8255746951,579.6115372549015,0.0,0.09563028092140181,0.071632954760082,0.023997326161306325,0.3752430470304564,0.3752430470304564,0.12570787267269531,0.0,4.521756588451126,5.082335557737792,2.8566721057631526,4.5350731746071915,5.083001069770432,2.9073796633031748,24699.201223888533,20994.32104030525,0.85,1.067148644054405,0.6626843124922606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661607210137094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.23553247376,1528.0458395328933,0.3752430470304564,0.12570787267269531,6.112871282664199,3.5110164905088452
