time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2919.0,-30.037801671513304,5.039064959752622,34.99929659045957,24.157486867066496,5.066459924798553,-26.5274197438441,-40.044936107564695,1.556077997129372,-0.4006756524776165,-4.938982909607866,39.999141110142894,42204.17047712329,25758.978735189987,25758.978735189987,67963.14921231328,77292.69486104103,77292.69486104103,25758.978735189987,103051.67359623102,103051.67359623102,103051.67359623102,127751.1356729219,127751.1356729219,0.0,0.0,91504.96747396699,56416.44309004935,38987.24931546403,24699.46207669087,63686.7113921549,20994.542765187238,1528.0611264559277,0.0,0.8872317079170415,2.8291775776300114,0.0014959128700940735,0.0,-0.4006756524776165,355500.2502397135,1554496.1954017768,4.3727007065496615,1554496.1954017768,4.3727007065496615,0.85,0.09562975375290864,4.028046144702076,101325.0,128372.26794407016,1.2669357803510501,1.0,0.0,4.028046144699733,1.2844746504822941,1.2847647850725155,3.135948337469818,22716.96107412268,2316.485351687139,19309.41885257957,1969.0127467157051,0.85,0.8500000853800509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.218656884035,4632.441516551485,5.550046364866537,5.039064959752622,-2.260960825428152,7.3000257851807735,3.5110594628529297,3.5,1.0031598465294085,0.6,0.0002258662607270373,0.9714025821346594,0.0002325156066918164,198.95556092860892,0.0,0.0,0.0,0.0015060535018850767,7.845562329821973e-05,0.00014741063742881757,0.0005937768497832241,0.09562975375291201,0.07163306364690024,0.023996690106011773,0.0956297537572757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.012431935,579.6114761297393,0.0,0.09562975375291201,0.07163306364689771,0.023996690106010927,0.3752433709402498,0.3752433709402498,0.12570445818232354,0.0,4.525077960775434,5.082502879119829,2.8692684003530644,4.5383072571302705,5.083162425876253,2.9196514945384706,24699.46207669087,20994.542765187238,0.85,1.0671480396251887,0.6626840914621651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661610726666872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.239607059324,1528.0611264559277,0.3752433709402498,0.12570445818232354,6.112871282664199,3.5110594628529297
2920.0,-30.037536068558104,5.038989525708739,34.999316694748536,24.157531011756532,5.066471174365046,-26.527179575921018,-40.0447195750661,1.556114681727959,-0.39746837881381225,-4.938988918636696,39.99917876320941,42204.34710049158,25759.05208526601,25759.05208526601,67963.39918575759,77292.82815193116,77292.82815193116,25759.05208526601,103051.88023719717,103051.88023719717,103051.88023719717,127751.60227151483,127751.60227151483,0.0,0.0,91504.99778756945,56416.51673612965,38987.20116826644,24699.722034317663,63686.923202584105,20994.763729170012,1528.0763803792672,0.0,0.8872315414424405,2.8291343812301433,0.0014959128700940735,0.0,-0.39746837881381225,355500.1670180265,1554497.8188640235,4.372706296886771,1554497.8188640235,4.372706296886771,0.85,0.0956292303300972,4.028046144702076,101325.0,128372.27623980805,1.2669358622236175,1.0,0.0,4.028046144704281,1.2844744789519407,1.2847646135034172,3.135948756248342,22716.968599757038,2316.4861190882757,19309.42241925851,1969.0131104157394,0.85,0.8499999607986881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.252492916343,4632.441516551485,5.550021707412054,5.038989525708739,-2.260968347925244,7.299957873633982,3.511102124281209,3.5,1.0031720355089169,0.6,0.0002258662607270373,0.9713757206438853,0.00023252203645497726,198.95534356754035,0.0,0.0,0.0,0.0015060535018850767,7.84575465211243e-05,0.00014740871420591302,0.0005937691029526181,0.09562923033010043,0.07163317275175368,0.02399605757834674,0.09562923033422731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.1984645623,579.6114152743187,0.0,0.09562923033010043,0.07163317275175127,0.02399605757834593,0.37524369510928685,0.37524369510928685,0.1257010618799684,0.0,4.528377950298307,5.082669128516784,2.8817845785110308,4.541520539822898,5.083322701705299,2.9318454793728392,24699.722034317663,20994.763729170012,0.85,1.067148415532185,0.6626846608092873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661614272613828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.243674853715,1528.0763803792672,0.37524369510928685,0.1257010618799684,6.112871282664199,3.511102124281209
2921.0,-30.037271200413514,5.038913489816764,34.99933670566127,24.157574318256252,5.066481546642883,-26.526940157055886,-40.044495603628434,1.556150503285274,-0.3942825739679847,-4.938995802993672,39.9992162519884,42204.48983449405,25759.124307036986,25759.124307036986,67963.61414153104,77292.9614826465,77292.9614826465,25759.124307036986,103052.08578968348,103052.08578968348,103052.08578968348,127752.0668982919,127752.0668982919,0.0,0.0,91505.0280833143,56416.55643516187,38987.190720169376,24699.981108608423,63687.1718287778,20994.983942317158,1528.0916017340082,0.0,0.8872313711208094,2.8290913684208117,0.0014959128700940735,0.0,-0.3942825739679847,355500.07167400315,1554499.4352440282,4.372712016411402,1554499.4352440282,4.372712016411402,0.85,0.09562871063072353,4.028046144702076,101325.0,128372.28130633254,1.2669359122263266,1.0,0.0,4.028046144699725,1.2844743114570514,1.2847644459706944,3.1359491651746905,22716.97612095808,2316.48688603734,19309.431346594596,1969.014020750674,0.85,0.8500000723591125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.2860836308055,4632.441516551485,5.549997100563563,5.038913489816764,-2.2609767968052243,7.299890286621988,3.511144476610892,3.5,1.0031841361745406,0.6,0.0002258662607270373,0.9713489342653651,0.00023252844859284356,198.95512680829057,0.0,0.0,0.0,0.0015060535018850767,7.845953586189955e-05,0.00014740672486513777,0.0005937610897961778,0.09562871063070036,0.07163328207208285,0.023995428558617516,0.09562871063512579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.3836855121,579.6113546844092,0.0,0.09562871063070036,0.07163328207210021,0.023995428558623334,0.37524401953223263,0.37524401953223263,0.12569768366515946,0.0,4.531656711829953,5.082834325945555,2.8942211727153904,4.54471322902566,5.083482026793263,2.943962031290937,24699.981108608423,20994.983942317158,0.85,1.067147624709265,0.6626843149505888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661617847530005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.247735710534,1528.0916017340082,0.37524401953223263,0.12569768366515946,6.112871282664199,3.511144476610892
2922.0,-30.037007195660053,5.038836861218516,34.99935662394996,24.157616786565654,5.066491049713417,-26.52670160216669,-40.044275543745584,1.5561854562200421,-0.3911182076293471,-4.939003561457917,39.99925357592394,42204.64528175121,25759.19543178975,25759.19543178975,67963.84071354097,77293.0948064626,77293.0948064626,25759.19543178975,103052.29023825235,103052.29023825235,103052.29023825235,127752.52953445062,127752.52953445062,0.0,0.0,91505.0583697927,56416.60884508121,38987.16613856833,24700.239296198266,63687.405434766595,20995.203401768526,1528.1067903021533,0.0,0.8872311969602151,2.8290485389123976,0.0014959128700940735,0.0,-0.3911182076293471,355499.9642244797,1554501.0445189,4.3727178648527625,1554501.0445189,4.3727178648527625,0.85,0.0956281946331069,4.028046144702076,101325.0,128372.2835333763,1.2669359342055397,1.0,0.0,4.028046144701317,1.284474148023721,1.284764282500448,3.135949564185147,22716.983639858634,2316.48765275182,19309.43665379068,1969.014561934063,0.85,0.8500000246472352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.319430472614,4632.441516551485,5.549972549328878,5.038836861218516,-2.2609861679839693,7.299823029202486,3.511186521659661,3.5,1.0031961490456174,0.6,0.0002258662607270373,0.9713222359953344,0.00023253483999116666,198.95491075608132,0.0,0.0,0.0,0.0015060535018850767,7.846149050520029e-05,0.000147404770221837,0.000593753216402766,0.0956281946331119,0.07163339160603747,0.023994803027074414,0.09562819463769119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.5680920335,579.6112943609108,0.0,0.0956281946331119,0.07163339160603374,0.023994803027073165,0.37524434420531894,0.37524434420531894,0.125694323436413,0.0,4.53491437876562,5.082998442186977,2.90657877655093,4.547885353828576,5.083640156140177,2.9560019701724514,24700.239296198266,20995.203401768526,0.85,1.067147267965793,0.6626843250033221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266162145096983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.251790700077,1528.1067903021533,0.37524434420531894,0.125694323436413,6.112871282664199,3.511186521659661
2923.0,-30.036743968896744,5.0387596490225866,34.99937645037736,24.157658346835547,5.066499682930537,-26.526463834443934,-40.04405936049295,1.5562195484777437,-0.38797509591205426,-4.93901218241182,39.99929073682883,42204.81374139618,25759.265463511518,25759.265463511518,67964.0792049077,77293.22813746252,77293.22813746252,25759.265463511518,103052.49360097403,103052.49360097403,103052.49360097403,127752.99020474174,127752.99020474174,0.0,0.0,91505.08862630298,56416.674230236764,38987.12710674024,24700.4966037677,63687.62371050794,20995.422113202545,1528.1219462138,0.0,0.8872310190129684,2.8290058915964913,0.0014959128700940735,0.0,-0.38797509591205426,355499.8448298163,1554502.646765152,4.372723840454328,1554502.646765152,4.372723840454328,0.85,0.09562768231395316,4.028046144702076,101325.0,128372.29138370544,1.2669360116822643,1.0,0.0,4.028046144701781,1.284473988614794,1.284764123055514,3.1359499533704165,22716.991151319326,2316.488418707645,19309.44282606407,1969.015191330788,0.85,0.8500000152943954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.352534836956,4632.441516551485,5.54994805289368,5.0387596490225866,-2.2609964498053228,7.29975609882791,3.511228261182217,3.5,1.0032080746234906,0.6,0.0002258662607270373,0.9712956171899485,0.00023254121271594955,198.954695341019,0.0,0.0,0.0,0.0015060535018850767,7.846341075885027e-05,0.00014740284996818704,0.0005937454815324543,0.095627682313952,0.07163350134988422,0.02399418096406777,0.09562768231851786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.7516930857,579.6112343008931,0.0,0.095627682313952,0.0716335013498851,0.023994180964068062,0.37524466912305726,0.37524466912305726,0.12569098109549703,0.0,4.538151088315544,5.08316146914683,2.9188579366004888,4.551037086499775,5.083797185993433,2.9679656737315554,24700.4966037677,20995.422113202545,0.85,1.067147355251287,0.6626846988865237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661625082500096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.255837221957,1528.1219462138,0.37524466912305726,0.12569098109549703,6.112871282664199,3.511228261182217
2924.0,-30.036481532723464,5.038681862283077,34.999396185676474,24.15769906891512,5.066507471341371,-26.52622686273777,-40.04383954508228,1.5562528013556691,-0.3848531105849702,-4.939021655269075,39.999327735361355,42204.963798817604,25759.334408741102,25759.334408741102,67964.2982075587,77293.3614727486,77293.3614727486,25759.334408741102,103052.6958814897,103052.6958814897,103052.6958814897,127753.44891304389,127753.44891304389,0.0,0.0,91505.11886512945,56416.72119119858,38987.10852658986,24700.7530315542,63687.86155814405,20995.64007682107,1528.1370692498026,0.0,0.8872308373303592,2.8289634259865486,0.0014959128700940735,0.0,-0.3848531105849702,355499.7136366982,1554504.2420116756,4.372729941493838,1554504.2420116756,4.372729941493838,0.85,0.09562717364864151,4.028046144702076,101325.0,128372.29639455382,1.266936061135493,1.0,0.0,4.028046144700453,1.2844738331306857,1.2847639675362854,3.13595033297362,22716.998658389846,2316.489184215797,19309.449842008707,1969.0159067580375,0.85,0.8500000432441518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.3853981231,4632.441516551485,5.549923610988598,5.038681862283077,-2.261007631380275,7.299689493663353,3.5112696969384762,3.5,1.0032199134109931,0.6,0.0002258662607270373,0.9712690791163211,0.0002325475664607121,198.95448057341068,0.0,0.0,0.0,0.0015060535018850767,7.846536331979163e-05,0.0001474008974072457,0.0005937376165268822,0.095627173648644,0.07163361129896925,0.023993562349674744,0.09562717365325323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536117.9344919177,579.6111745032907,0.0,0.095627173648644,0.07163361129896739,0.02399356234967412,0.375244994279845,0.375244994279845,0.12568765654432495,0.0,4.541366974172433,5.083323402362396,2.9310591750818844,4.554168544684103,5.0839531243622105,2.979853564710538,24700.7530315542,20995.64007682107,0.85,1.0671468085878573,0.6626845801736715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266162874168916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.259876958262,1528.1370692498026,0.375244994279845,0.12568765654432495,6.112871282664199,3.5112696969384762
2925.0,-30.03621989979577,5.038603509822117,34.999415830615,24.157738917879783,5.06651441159929,-26.525990698776162,-40.043623571377225,1.5562852105796734,-0.38175208195787036,-4.939031977928147,39.99936457399841,42205.126778887214,25759.40229531525,25759.40229531525,67964.52907420247,77293.49480656,77293.49480656,25759.40229531525,103052.89710187525,103052.89710187525,103052.89710187525,127753.9056963337,127753.9056963337,0.0,0.0,91505.14908426673,56416.78105659394,38987.07558630309,24701.008594458464,63688.08418076156,20995.857305289694,1528.152160224312,0.0,0.8872306519142005,2.8289211400546477,0.0014959128700940735,0.0,-0.38175208195787036,355499.57067458174,1554505.8303654075,4.372736167910525,1554505.8303654075,4.372736167910525,0.85,0.09562666861999372,4.028046144702076,101325.0,128372.3069730116,1.266936165536754,1.0,0.0,4.028046144702034,1.2844736815913784,1.2847638159627486,3.1359507029459657,22717.006160572342,2316.4899492255095,19309.45321271705,1969.016250474632,0.85,0.8499999109139018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.418021729267,4632.441516551485,5.549899227934223,5.038603509822117,-2.261019708090141,7.2996232179122575,3.5113108306870955,3.5,1.0032316659105986,0.6,0.0002258662607270373,0.9712426230470447,0.00023255390091760512,198.95426646360906,0.0,0.0,0.0,0.0015060535018850767,7.846728179964965e-05,0.00014739897892738767,0.0005937298888014864,0.09562666861998935,0.07163372145431408,0.023992947165675266,0.0956266686247679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.1165007704,579.6111149641031,0.0,0.09562666861998935,0.07163372145431736,0.023992947165676366,0.37524531967020297,0.37524531967020297,0.1256843496838129,0.0,4.544562180007915,5.083484234760533,2.9431830616821912,4.557279895970282,5.084107937559622,2.99166638707095,24701.008594458464,20995.857305289694,0.85,1.0671467033189972,0.6626848227856764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661632428107967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.263909630634,1528.152160224312,0.37524531967020297,0.1256843496838129,6.112871282664199,3.5113108306870955
2926.0,-30.035959028803617,5.0385246004847755,34.99943538593638,24.157777963578724,5.066520513614169,-26.52575530437088,-40.04340773737056,1.5563167891814504,-0.3786718600575796,-4.939043136542019,39.999401253568905,42205.28714117293,25759.469120481037,25759.469120481037,67964.75626165397,77293.62814879513,77293.62814879513,25759.469120481037,103053.09726927617,103053.09726927617,103053.09726927617,127754.36056147864,127754.36056147864,0.0,0.0,91505.17928097372,56416.838273351525,38987.045564024666,24701.26329220246,63688.30885622713,20996.07379837209,1528.1672188149842,0.0,0.8872304628318184,2.828879033410723,0.0014959128700940735,0.0,-0.3786718600575796,355499.4161354592,1554507.411861908,4.372742517443628,1554507.411861908,4.372742517443628,0.85,0.09562616720216534,4.028046144702076,101325.0,128372.30997952059,1.2669361952086908,1.0,0.0,4.028046144701626,1.2844735339359357,1.2847636682739538,3.135951063436219,22717.01365718631,2316.49071366739,19309.457418294274,1969.0166793241601,0.85,0.8499998155429163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.450407010096,4632.441516551485,5.549874901512658,5.0385246004847755,-2.2610326667391925,7.2995572672239675,3.511351664131844,3.5,1.0032433326090984,0.6,0.0002258662607270373,0.971216244797905,0.00023256021708536863,198.95405297780349,0.0,0.0,0.0,0.0015060535018850767,7.846919908189948e-05,0.00014739706164513785,0.0005937221659001118,0.0956261672021331,0.07163383181010527,0.023992335392027827,0.09562616720723535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.2977237375,579.6110556819897,0.0,0.0956261672021331,0.07163383181012942,0.023992335392035918,0.3752456452885898,0.3752456452885898,0.12568106041730706,0.0,4.547736843531538,5.083643972830771,2.955230102710516,4.560371276484432,5.084261708676138,3.0034044151760213,24701.26329220246,20996.07379837209,0.85,1.0671465058851017,0.662685002932784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661636141338457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.267934959196,1528.1672188149842,0.3752456452885898,0.12568106041730706,6.112871282664199,3.511351664131844
2927.0,-30.035698959543048,5.038445142955788,34.999454852373525,24.157816171087347,5.066525781450509,-26.525520714945753,-40.04319204306228,1.5563475368532356,-0.3756123186427658,-4.9390551258935345,39.99943777525277,42205.44474606756,25759.53490347855,25759.53490347855,67964.9796495461,77293.76148802985,77293.76148802985,25759.53490347855,103053.2963915084,103053.2963915084,103053.2963915084,127754.81352188262,127754.81352188262,0.0,0.0,91505.2094615279,56416.89271956572,38987.0186021802,24701.51713037422,63688.53573255442,20996.289560818088,1528.182245231938,0.0,0.8872302701050476,2.828837104957785,0.0014959128700940735,0.0,-0.3756123186427658,355499.25009065954,1554508.986552178,4.372748989360024,1554508.986552178,4.372748989360024,0.85,0.09562566937445219,4.028046144702076,101325.0,128372.31911039993,1.2669362853234634,1.0,0.0,4.0280461447022775,1.2844733901657934,1.2847635244713371,3.1359514144408673,22717.021149790195,2316.491477700356,19309.471445456682,1969.018109696653,0.85,0.8500001526668041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.482555337323,4632.441516551485,5.549850634224016,5.038445142955788,-2.261046500479752,7.29949164343554,3.511392198998116,3.5,1.0032549139994618,0.6,0.0002258662607270373,0.9711899483859323,0.00023256651399905385,198.95384014855725,0.0,0.0,0.0,0.0015060535018850767,7.847111516645831e-05,0.000147395145560579,0.0005937144478230916,0.09562566937445735,0.07163394236470669,0.023991727009750666,0.09562566937934759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.4781666484,579.610996655043,0.0,0.09562566937445735,0.07163394236470282,0.023991727009749365,0.375245971130232,0.375245971130232,0.12567778864663257,0.0,4.550891102328819,5.083802614515889,2.9672008295123646,4.563442807250794,5.084414385229934,3.0150682648401244,24701.51713037422,20996.289560818088,0.85,1.0671462119171595,0.6626851168835121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661639880961477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.271953744745,1528.182245231938,0.375245971130232,0.12567778864663257,6.112871282664199,3.511392198998116
2928.0,-30.035439678219063,5.038365145812494,34.999474230636,24.157853540405654,5.066530232918293,-26.525286916301532,-40.042976453527785,1.5563774710008,-0.37257333903716017,-4.939067938489653,39.99947413983587,42205.59964079891,25759.5996571952,25759.5996571952,67965.19929799411,77293.89481545606,77293.89481545606,25759.5996571952,103053.49447265126,103053.49447265126,103053.49447265126,127755.26458408452,127755.26458408452,0.0,0.0,91505.23961875791,56416.94444410097,38986.99463850771,24701.770111433256,63688.764749940965,20996.504594718266,1528.1972394523805,0.0,0.8872300737697513,2.828795353987931,0.0014959128700940735,0.0,-0.37257333903716017,355499.0726455907,1554510.5544687675,4.372755582455521,1554510.5544687675,4.372755582455521,0.85,0.09562517511453453,4.028046144702076,101325.0,128372.32478936143,1.2669363413704557,1.0,0.0,4.028046144700082,1.2844732501995635,1.2847633844734918,3.1359517561586077,22717.028636603634,2316.4922411428606,19309.472810692037,1969.0182489119159,0.85,0.8499999326311078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.51446805597,4632.441516551485,5.549826427231677,5.038365145812494,-2.2610612008415085,7.299426346654003,3.5114324369776795,3.5,1.0032664105650513,0.6,0.0002258662607270373,0.9711637324092149,0.00023257279199123248,198.9536279645769,0.0,0.0,0.0,0.0015060535018850767,7.84730303634996e-05,0.0001473932303635377,0.0005937067333210331,0.09562517511444336,0.07163405311497156,0.0239911219994718,0.0956251751198841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.6578333834,579.6109378819936,0.0,0.09562517511444336,0.07163405311503984,0.02399112199949468,0.37524629719045655,0.37524629719045655,0.1256745342742541,0.0,4.5540250879123505,5.083960150910968,2.9790957699271985,4.566494599452483,5.0845659348718755,3.0266584536659025,24701.770111433256,20996.504594718266,0.85,1.0671458233621514,0.6626851660023447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661643646565477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27596516464,1528.1972394523805,0.37524629719045655,0.1256745342742541,6.112871282664199,3.5114324369776795
2929.0,-30.035181171332457,5.038284617519472,34.999493521465666,24.15789010645824,5.066533862840293,-26.525053896798898,-40.04276474062351,1.556406588306729,-0.3695547334662024,-4.939081567241031,39.999510349678495,42205.76755748342,25759.66339516272,25759.66339516272,67965.43095264614,77294.02814068468,77294.02814068468,25759.66339516272,103053.69153584739,103053.69153584739,103053.69153584739,127755.71378311748,127755.71378311748,0.0,0.0,91505.26975474498,56417.0091715437,38986.956203556976,24702.022247270088,63688.97845082707,20996.718910179574,1528.212202007296,0.0,0.8872298738518458,2.828753778791381,0.0014959128700940735,0.0,-0.3695547334662024,355498.88389536616,1554512.1157179412,4.372762295859922,1554512.1157179412,4.372762295859922,0.85,0.0956246844026433,4.028046144702076,101325.0,128372.33186022527,1.266936411154456,1.0,0.0,4.028046144703233,1.2844731140527548,1.2847632482959306,3.1359520885515706,22717.036118143307,2316.493004047591,19309.48398335225,1969.0193882061917,0.85,0.8500001445140299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.546146496791,4632.441516551485,5.549802281854901,5.038284617519472,-2.261076759687038,7.29936137720651,3.511472379744379,3.5,1.0032778227841084,0.6,0.0002258662607270373,0.9711375954959217,0.00023257905138735394,198.95341641481124,0.0,0.0,0.0,0.0015060535018850767,7.847491116441915e-05,0.00014739134956261816,0.00059369915736814,0.09562468440277312,0.07163416406004128,0.023990520342731848,0.09562468440733397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536118.8367356091,579.6108793590291,0.0,0.09562468440277312,0.07163416405994402,0.023990520342699273,0.3752466234642538,0.3752466234642538,0.12567129720328948,0.0,4.557138941623691,5.0841165869982206,2.9909154499050032,4.56952683377483,5.08471641807256,3.0381755000300927,24702.022247270088,20996.718910179574,0.85,1.0671458799597615,0.6626855789509893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266164743774399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.279969468513,1528.212202007296,0.3752466234642538,0.12567129720328948,6.112871282664199,3.511472379744379
2930.0,-30.034923481666358,5.0382035664562235,34.999512725547575,24.157925869245105,5.066536676286506,-26.524821694447283,-40.04255316741762,1.5564348890674378,-0.36655642450409687,-4.939096003901793,39.99954640460907,42205.93266147257,25759.726127589787,25759.726127589787,67965.65878906236,77294.16144630597,77294.16144630597,25759.726127589787,103053.88757389576,103053.88757389576,103053.88757389576,127756.16110815441,127756.16110815441,0.0,0.0,91505.29987140592,56417.071086572636,38986.920872036986,24702.273534258653,63689.19440629564,20996.932504119854,1528.2271325070294,0.0,0.8872296703955568,2.8287123793121167,0.0014959128700940735,0.0,-0.36655642450409687,355498.6839577708,1554513.670286528,4.372769128088211,1554513.670286528,4.372769128088211,0.85,0.09562419721508769,4.028046144702076,101325.0,128372.34026731538,1.2669364941259844,1.0,0.0,4.028046144701545,1.284472981723979,1.2847631159372646,3.1359524116231388,22717.0435948851,2316.493766463074,19309.491483528876,1969.0201530113625,0.85,0.8500001949142951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.577591974855,4632.441516551485,5.54977819871579,5.0382035664562235,-2.2610931680636326,7.2992967345198565,3.5115120289523376,3.5,1.0032891511292392,0.6,0.0002258662607270373,0.9711115419647065,0.00023258529115005212,198.95320553426785,0.0,0.0,0.0,0.0015060535018850767,7.847679076592858e-05,0.00014738946996110873,0.0005936915862465265,0.0956241972150524,0.07163427519517304,0.02398992201987936,0.09562419722045357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.0148724725,579.6108210864231,0.0,0.0956241972150524,0.07163427519519948,0.02398992201988821,0.37524694994718155,0.37524694994718155,0.1256680773376164,0.0,4.560232790127202,5.084271911687779,3.0026603851181903,4.572539579397699,5.08486576064746,3.049619879580007,24702.273534258653,20996.932504119854,0.85,1.0671458388292,0.6626859242751003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26616512540959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.283966900533,1528.2271325070294,0.37524694994718155,0.1256680773376164,6.112871282664199,3.5115120289523376
2931.0,-30.03466661789805,5.038122000837019,34.999531843537454,24.157960793841653,5.066538694356206,-26.524590314942827,-40.0423379271291,1.5564623914009885,-0.3635783170229274,-4.939111244143889,39.99958230514364,42206.079236549616,25759.787874304573,25759.787874304573,67965.86711085419,77294.29471255488,77294.29471255488,25759.787874304573,103054.08258685945,103054.08258685945,103054.08258685945,127756.6065612236,127756.6065612236,0.0,0.0,91505.32996104534,56417.11448504009,38986.906084450275,24702.52397436414,63689.43005881441,20997.14537820952,1528.2420309729414,0.0,0.887229463420141,2.8286711547561114,0.0014959128700940735,0.0,-0.3635783170229274,355498.4728910768,1554515.2181991918,4.372776078493841,1554515.2181991918,4.372776078493841,0.8500000000000001,0.09562371353067314,4.028046144702076,101325.0,128372.3452224877,1.266936543029733,1.0,0.0,4.028046144704171,1.2844728531285172,1.284762987312756,3.1359527255801427,22717.05106491855,2316.4945281944956,19309.49529301114,1969.020541470445,0.85,0.8500000831019118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.608805796018,4632.441516551485,5.5497541805199315,5.038122000837019,-2.2611104199339045,7.299232420770924,3.511551386244124,3.5,1.0033003960697497,0.6,0.0002258662607270373,0.9710855726856301,0.0002325915110677451,198.95299533004345,0.0,0.0,0.0,0.0015060535018850767,7.847870298825153e-05,0.00014738755773878578,0.0005936838837267707,0.09562371353064264,0.0716343865183647,0.023989327012277937,0.09562371353607767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.1922465267,579.6107630633435,0.0,0.09562371353064264,0.07163438651838755,0.023989327012285587,0.37524727663427954,0.37524727663427954,0.12566487458144748,0.0,4.563306754220264,5.084426098520851,3.0143311137577484,4.575532927120946,5.085013868005262,3.0609922142058394,24702.52397436414,20997.14537820952,0.85,1.0671451612628764,0.6626857737237426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661655095224122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2879565778,1528.2420309729414,0.37524727663427954,0.12566487458144748,6.112871282664199,3.511551386244124
2932.0,-30.034410565893857,5.03803992875316,34.99955087613383,24.157994880247884,5.0665399022562125,-26.524359747041487,-40.04212656347079,1.5564890834038247,-0.36062022068614397,-4.939127281880132,39.99961805384063,42206.238702191265,25759.848650063017,25759.848650063017,67966.08735225428,77294.4279500752,77294.4279500752,25759.848650063017,103054.27660013823,103054.27660013823,103054.27660013823,127757.05018160742,127757.05018160742,0.0,0.0,91505.36002260818,56417.17077472413,38986.87694209338,24702.773581469195,63689.65052356258,20997.357544248815,1528.256898072253,0.0,0.8872292529474639,2.8286301032942758,0.0014959128700940735,0.0,-0.36062022068614397,355498.2507801744,1554516.759565844,4.3727831463426625,1554516.759565844,4.3727831463426625,0.85,0.0956232333311528,4.028046144702076,101325.0,128372.34728250315,1.2669365633605048,1.0,0.0,4.02804614470064,1.2844727283220259,1.2847628624780736,3.135953030286695,22717.058527981717,2316.495289215147,19309.499916967037,1969.0210129827249,0.85,0.8500000074033607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.639789237633,4632.441516551485,5.549730228914198,5.03803992875316,-2.261128508020971,7.299168436774131,3.511590453226424,3.5,1.0033115580646925,0.6,0.0002258662607270373,0.9710596862225986,0.00023259771148120896,198.9527857905676,0.0,0.0,0.0,0.0015060535018850767,7.848058081201462e-05,0.0001473856799150227,0.0005936763197660013,0.09562323333108991,0.07163449802890301,0.023988735302186905,0.09562323333674112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.3688704084,579.6107052856546,0.0,0.09562323333108991,0.07163449802895011,0.023988735302202684,0.37524760351923364,0.37524760351923364,0.12566168884097323,0.0,4.566360966777381,5.084579138396407,3.0259281707640184,4.578507061193989,5.085160803484598,3.0722930287284953,24702.773581469195,20997.357544248815,0.85,1.0671449253298948,0.6626859835975497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661658960739395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.291938299237,1528.256898072253,0.37524760351923364,0.12566168884097323,6.112871282664199,3.511590453226424
2933.0,-30.034155253685398,5.037957358436593,34.999569823991955,24.158028233237587,5.066540328269074,-26.524129923147424,-40.041915339510865,1.5565149977311217,-0.3576819947872991,-4.939144098684786,39.999653650836294,42206.395624182755,25759.90843798812,25759.90843798812,67966.30406217088,77294.56117716493,77294.56117716493,25759.90843798812,103054.46961515305,103054.46961515305,103054.46961515305,127757.49196438961,127757.49196438961,0.0,0.0,91505.39005668898,56417.224503707024,38986.850614424395,24703.022349236566,63689.872963660964,20997.56899685108,1528.271733033199,0.0,0.8872290390697851,2.8285892251842957,0.0014959128700940735,0.0,-0.3576819947872991,355498.0178787579,1554518.2943941779,4.372790328536639,1554518.2943941779,4.372790328536639,0.85,0.09562275658774844,4.028046144702076,101325.0,128372.3595869198,1.2669366847956556,1.0,0.0,4.028046144700734,1.2844726071518136,1.2847627412804914,3.1359533261155765,22717.06598422222,2316.4960495400796,19309.50981577795,1969.0220223805225,0.85,0.8500001641580417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.6705435584445,4632.441516551485,5.549706338752728,5.037957358436593,-2.26114741599295,7.2991047744295425,3.5116292314825217,3.5,1.0033226375664348,0.6,0.0002258662607270373,0.9710338752929112,0.00023260389413181393,198.952576856941,0.0,0.0,0.0,0.0015060535018850767,7.848245743615025e-05,0.00014738380329088705,0.0005936687606373867,0.09562275658778004,0.07163460971821158,0.02398814686956846,0.09562275659306878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.5447447939,579.6106477531389,0.0,0.09562275658778004,0.0716346097181879,0.02398814686956053,0.3752479305956817,0.3752479305956817,0.12565852002412803,0.0,4.569395553819959,5.084731047737307,3.037451988704788,4.581462103897479,5.085306709378244,3.083522369180855,24703.022349236566,20997.56899685108,0.85,1.06714460085279,0.662686132978537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661662850258284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.295912320456,1528.271733033199,0.3752479305956817,0.12565852002412803,6.112871282664199,3.5116292314825217
2934.0,-30.03390072590904,5.0378742978614275,34.99958868780893,24.15806078296157,5.066539976535835,-26.52390088301215,-40.041708027105756,1.5565401336389206,-0.35476347882888604,-4.93916169478231,39.99968909866008,42206.565530513755,25759.967269019868,25759.967269019868,67966.53279953363,77294.69438517765,77294.69438517765,25759.967269019868,103054.66165419751,103054.66165419751,103054.66165419751,127757.93194834099,127757.93194834099,0.0,0.0,91505.4200744192,56417.2912197553,38986.80983851545,24703.270294143484,63690.080132658935,20997.77975002196,1528.2865368133291,0.0,0.8872288217775163,2.828548518261182,0.0014959128700940735,0.0,-0.35476347882888604,355497.7741852709,1554519.8227915769,4.372797625397859,1554519.8227915769,4.372797625397859,0.85,0.09562228328537573,4.028046144702076,101325.0,128372.36838374252,1.2669367716135458,1.0,0.0,4.028046144700468,1.2844724896213575,1.284762623723488,3.1359536130582923,22717.073436403538,2316.496809451091,19309.51151058112,1969.0221952023496,0.85,0.849999959926093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.7010700614965,4632.441516551485,5.549682515138483,5.0378742978614275,-2.261167141209076,7.299041439070503,3.5116677226516124,3.5,1.0033336350433177,0.6,0.0002258662607270373,0.9710081444024469,0.0002326100579372938,198.9523685656878,0.0,0.0,0.0,0.0015060535018850767,7.848429934832722e-05,0.0001473819613787101,0.0005936613413301435,0.09562228328536886,0.07163472158836467,0.02398756169700418,0.09562228329100989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.7198821788,579.6105904617058,0.0,0.09562228328536886,0.07163472158836982,0.023987561697005902,0.37524825785876575,0.37524825785876575,0.12565536803438745,0.0,4.572410655441672,5.084881835786405,3.0489030772790215,4.584398215953399,5.085451530283365,3.094681019025245,24703.270294143484,20997.77975002196,0.85,1.0671447210926308,0.6626866451196552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661666763390698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.29988005617,1528.2865368133291,0.37524825785876575,0.12565536803438745,6.112871282664199,3.5116677226516124
2935.0,-30.033646969084913,5.037790754916074,34.999607468263996,24.158092529419832,5.066538853439587,-26.523672613868325,-40.04149701269341,1.556564498222972,-0.35186454944397383,-4.939180062629665,39.99972439818625,42206.71709888187,25760.02515344246,25760.02515344246,67966.74225232433,77294.82756948209,77294.82756948209,25760.02515344246,103054.85272292455,103054.85272292455,103054.85272292455,127758.37014183654,127758.37014183654,0.0,0.0,91505.45006828217,56417.339597682054,38986.7894117779,24703.51741891199,63690.30683068989,20997.98980607519,1528.3013094054518,0.0,0.8872286011055364,2.828507981744325,0.0014959128700940735,0.0,-0.35186454944397383,355497.51980355673,1554521.3447954683,4.372805035755176,1554521.3447954683,4.372805035755176,0.85,0.09562181340216419,4.028046144702076,101325.0,128372.37428540841,1.2669368298584596,1.0,0.0,4.028046144704731,1.2844723756974765,1.284762509773874,3.1359538911958476,22717.080882659582,2316.497568757892,19309.522967058485,1969.0233634379208,0.85,0.8500001856223457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.731369998985,4632.441516551485,5.549658758785108,5.037790754916074,-2.261187675394762,7.298978430310836,3.511705928308832,3.5,1.0033445509453807,0.6,0.0002258662607270373,0.9709824921817538,0.00023261620322270285,198.95216090577284,0.0,0.0,0.0,0.0015060535018850767,7.848617419283414e-05,0.00014738008653420316,0.0005936537893699553,0.09562181340215685,0.07163483363651256,0.023986979765644286,0.09562181340773876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536119.8942868822,579.6105334099436,0.0,0.09562181340215685,0.07163483363651806,0.02398697976564613,0.37524858530440647,0.37524858530440647,0.12565223277662763,0.0,4.575406403871796,5.085031504988706,3.0602819354280086,4.587315513185672,5.0855952565535745,3.105769448814897,24703.51741891199,20997.98980607519,0.85,1.0671442113319163,0.6626866661371473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661670699758756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.3038405875,1528.3013094054518,0.37524858530440647,0.12565223277662763,6.112871282664199,3.511705928308832
2936.0,-30.033394048216294,5.03770673732528,34.999626166009406,24.158123542461567,5.0665369481177525,-26.523445175315967,-40.04128610305486,1.5565880752173669,-0.34898511615153893,-4.939199198499823,39.99975954998709,42206.8657868659,25760.082110895244,25760.082110895244,67966.94789776114,77294.96071083957,77294.96071083957,25760.082110895244,103055.04282173482,103055.04282173482,103055.04282173482,127758.80654811944,127758.80654811944,0.0,0.0,91505.48004091563,56417.38511694159,38986.772137748936,24703.763726384615,63690.53586413355,20998.199167426923,1528.3160508934773,0.0,0.8872283770707943,2.828467614851877,0.0014959128700940735,0.0,-0.34898511615153893,355497.25478583993,1554522.860431602,4.372812559039545,1554522.860431602,4.372812559039545,0.85,0.0956213469182855,4.028046144702076,101325.0,128372.37673515652,1.2669368540355936,1.0,0.0,4.028046144701595,1.2844722654562255,1.284762399507722,3.1359541603425543,22717.08832364521,2316.4983275272607,19309.526228745195,1969.0236960374027,0.85,0.8500000507832144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.761444613094,4632.441516551485,5.549635072433679,5.03770673732528,-2.261209013116187,7.298915750441466,3.5117438500167526,3.5,1.0033553857190722,0.6,0.0002258662607270373,0.9709569251950042,0.00023262232841243186,198.95195393038688,0.0,0.0,0.0,0.0015060535018850767,7.848804814780968e-05,0.00014737821257922764,0.0005936462409928409,0.09562134691827277,0.07163494586106996,0.02398640105720282,0.09562134692415353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.0679617323,579.6104765969272,0.0,0.09562134691827277,0.07163494586107949,0.02398640105720601,0.3752489129287412,0.3752489129287412,0.12564911415653232,0.0,4.578382923710421,5.085180039521731,3.0715890862040283,4.590214082348268,5.085737791856445,3.116788270843074,24703.763726384615,20998.199167426923,0.85,1.0671436026657108,0.6626866176303302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661674658988644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.307794158347,1528.3160508934773,0.3752489129287412,0.12564911415653232,6.112871282664199,3.5117438500167526
2937.0,-30.033141931027192,5.037622252804217,34.99964478163765,24.15815375223758,5.066534287423408,-26.523218535600208,-40.041082876827545,1.5566108919964268,-0.34612509906668265,-4.939219091597355,39.999794553626046,42207.04307502502,25760.13814252749,25760.13814252749,67967.18121755251,77295.09379975991,77295.09379975991,25760.13814252749,103055.2319422874,103055.2319422874,103055.2319422874,127759.24115236587,127759.24115236587,0.0,0.0,91505.50998071859,56417.459255983595,38986.72302748333,24704.00921007846,63690.73223756179,20998.40782856669,1528.3307606690746,0.0,0.8872281497295009,2.828427417761138,0.0014959128700940735,0.0,-0.34612509906668265,355496.9792810405,1554524.3696798494,4.372820193363471,1554524.3696798494,4.372820193363471,0.85,0.09562088380861536,4.028046144702076,101325.0,128372.38931795362,1.2669369782181459,1.0,0.0,4.028046144701029,1.284472158769605,1.2847622927970033,3.13595442081091,22717.095756480358,2316.4990854655116,19309.530254533893,1969.0241065536034,0.85,0.849999949884685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.791295117241,4632.441516551485,5.5496114548762465,5.037622252804217,-2.261231143785601,7.298853396589818,3.511781489301723,3.5,1.0033661398004923,0.6,0.0002258662607270373,0.9709314401724605,0.00023262843428668671,198.95174761311299,0.0,0.0,0.0,0.0015060535018850767,7.848985387397614e-05,0.00014737640685306118,0.0005936389674445177,0.09562088380858279,0.07163505825611521,0.02398582555246757,0.09562088381449717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.2409045716,579.6104200233609,0.0,0.09562088380858279,0.07163505825613961,0.02398582555247574,0.3752492407269739,0.3752492407269739,0.12564601208222678,0.0,4.581340325734402,5.085327419417808,3.08282501048069,4.593093992530669,5.085879113264525,3.127737810442113,24704.00921007846,20998.40782856669,0.85,1.0671439757363737,0.6626873579910469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661678640714304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.311739440775,1528.3307606690746,0.3752492407269739,0.12564601208222678,6.112871282664199,3.511781489301723
2938.0,-30.03289056120292,5.037537308995228,34.99966331581937,24.15818319367247,5.066530868411774,-26.522992644357675,-40.040872246585764,1.5566329515665367,-0.34328425871649415,-4.93923973411683,39.99982941256494,42207.186422444815,25760.193257078696,25760.193257078696,67967.37967952351,77295.22686506953,77295.22686506953,25760.193257078696,103055.42012214824,103055.42012214824,103055.42012214824,127759.67401084697,127759.67401084697,0.0,0.0,91505.53989242339,56417.49944979878,38986.711602916235,24704.253888698728,63690.96549161496,20998.615805393918,1528.345439638506,0.0,0.8872279191086133,2.828387388191414,0.0014959128700940735,0.0,-0.34328425871649415,355496.6933972645,1554525.8726908392,4.372827937821829,1554525.8726908392,4.372827937821829,0.85,0.09562042405562822,4.028046144702076,101325.0,128372.39427312596,1.2669370271218945,1.0,0.0,4.0280461447015865,1.2844720556235565,1.2847621896276564,3.1359546726352336,22717.103182339873,2316.499842692446,19309.539534606323,1969.0250528576348,0.85,0.8500000805392051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.820922732718,4632.441516551485,5.549587906530706,5.037537308995228,-2.2612540590183134,7.298791368013541,3.5118188477000785,3.5,1.0033768136285939,0.6,0.0002258662607270373,0.9709060314149106,0.00023263452220796308,198.95154190786275,0.0,0.0,0.0,0.0015060535018850767,7.849172542756965e-05,0.00014737453529946765,0.0005936314287402806,0.09562042405562837,0.07163517082146507,0.023985253234163298,0.09562042406152298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.4131325032,579.610363683653,0.0,0.09562042405562837,0.07163517082146496,0.023985253234163256,0.3752495686933002,0.3752495686933002,0.1256429264615793,0.0,4.584278746033988,5.085473662138725,3.093990178812305,4.595955475400331,5.086019382179018,3.1386184912805675,24704.253888698728,20998.615805393918,0.85,1.0671431835724259,0.6626871817165572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661682644570122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.315677053524,1528.345439638506,0.3752495686933002,0.1256429264615793,6.112871282664199,3.5118188477000785
2939.0,-30.032640047825222,5.037451913358049,34.99968176915702,24.158211866766237,5.066526694151439,-26.52276759942932,-40.0406654580496,1.556654245755516,-0.3404625641813368,-4.939261123558435,39.99986412615874,42207.34250066606,25760.247476461507,25760.247476461507,67967.58997712757,77295.35987023248,77295.35987023248,25760.247476461507,103055.60734669399,103055.60734669399,103055.60734669399,127760.10510487568,127760.10510487568,0.0,0.0,91505.56978500437,56417.55241543782,38986.68596618505,24704.49775818169,63691.18372436674,20998.823094454434,1528.3600875154655,0.0,0.8872276852237595,2.8283475260145043,0.0014959128700940735,0.0,-0.3404625641813368,355496.3971706867,1554527.369435898,4.372835791889933,1554527.369435898,4.372835791889933,0.8499999999999999,0.09561996763846296,4.028046144702076,101325.0,128372.40045317229,1.2669370881142097,1.0,0.0,4.028046144702628,1.28447195605629,1.2847620900378998,3.135954915722234,22717.110603451725,2316.500599435253,19309.545090769516,1969.0256194286037,0.85,0.8500000474459789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.850328673547,4632.441516551485,5.549564430661584,5.037451913358049,-2.2612777543638534,7.2987296677219025,3.5118559267390403,3.5,1.0033874076397258,0.6,0.0002258662607270373,0.9708807099415783,0.0002326405895330113,198.9513369038977,0.0,0.0,0.0,0.0015060535018850767,7.84935628858486e-05,0.0001473726978411887,0.000593624027373544,0.09561996763839616,0.07163528355441567,0.023984684083980478,0.09561996764491569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.5846423404,579.610307578844,0.0,0.09561996763839616,0.07163528355446573,0.023984684083997235,0.37524989682336585,0.37524989682336585,0.12563985720194706,0.0,4.587198301208105,5.085618746475689,3.105085099262567,4.598798559377087,5.086158412391285,3.14943096146078,24704.49775818169,20998.823094454434,0.85,1.0671428289238214,0.6626873616185992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661686670193943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.319608097972,1528.3600875154655,0.37524989682336585,0.12563985720194706,6.112871282664199,3.5118559267390403
