time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2940.0,-30.032390315148948,5.037366073322911,34.99970014224593,24.158239806443476,5.066521782481043,-26.52254333088279,-40.04046261599285,1.5566747982148843,-0.33765987707465683,-4.939283250433808,39.999898695404546,42207.51157390377,25760.300804216553,25760.300804216553,67967.81237812032,77295.49282047185,77295.49282047185,25760.300804216553,103055.7936246884,103055.7936246884,103055.7936246884,127760.53444594296,127760.53444594296,0.0,0.0,91505.59964015,56417.61839358183,38986.64582952019,24704.740821254552,63691.386650774744,20999.02969806637,1528.3747042548637,0.0,0.8872274481181603,2.828307830454714,0.0014959128700940735,0.0,-0.33765987707465683,355496.0907290249,1554528.8599572482,4.372843754116498,1554528.8599572482,4.372843754116498,0.85,0.09561951453499605,4.028046144702076,101325.0,128372.40780241662,1.266937160645612,1.0,0.0,4.02804614470431,1.2844718599572138,1.2847619939171169,3.135955150341909,22717.1180152699,2316.5013552303694,19309.54689925096,1969.0258038423885,0.85,0.8499998497288056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.879514120129,4632.441516551485,5.549541026615688,5.037366073322911,-2.2613022202840654,7.298668293606976,3.5118927279034833,3.5,1.0033979222581382,0.6,0.0002258662607270373,0.9708554680892765,0.00023264663809491716,198.95113253922875,0.0,0.0,0.0,0.0015060535018850767,7.84953653155808e-05,0.0001473708954114565,0.0005936167671034102,0.09561951453502283,0.07163539645125833,0.02398411808376451,0.0956195145405345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.7554390084,579.6102517073218,0.0,0.09561951453502283,0.07163539645123826,0.023984118083757795,0.3752502251116429,0.3752502251116429,0.1256368042128678,0.0,4.590099107502624,5.0857626623821375,3.1161102457157313,4.601623373359132,5.0862962525843045,3.160175571829768,24704.740821254552,20999.02969806637,0.85,1.0671429207656222,0.6626879048077745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266169071723227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32353036393,1528.3747042548637,0.3752502251116429,0.1256368042128678,6.112871282664199,3.5118927279034833
2941.0,-30.032141365281255,5.037279796246946,34.99971843572067,24.15826697777959,5.0665161240142,-26.52231984153924,-40.040256071928866,1.5566946002722017,-0.33487601222253716,-4.939306107345919,39.999933122636776,42207.662266136984,25760.35324911571,25760.35324911571,67968.01551525269,77295.62573071245,77295.62573071245,25760.35324911571,103055.97897982816,103055.97897982816,103055.97897982816,127760.96207016849,127760.96207016849,0.0,0.0,91505.62946989459,56417.66600531922,38986.62607175041,24704.983090340334,63691.60916209075,20999.235626789283,1528.3892904063769,0.0,0.8872272078220795,2.828268299934866,0.0014959128700940735,0.0,-0.33487601222253716,355495.77417843847,1554530.3443575266,4.372851823485366,1554530.3443575266,4.372851823485366,0.85,0.09561906472670482,4.028046144702076,101325.0,128372.41643221107,1.2669372458150612,1.0,0.0,4.028046144701494,1.284471767366877,1.284761901305866,3.135955376395257,22717.12542078203,2316.502110382448,19309.553955174513,1969.026523346353,0.85,0.8499998832382987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.908480255616,4632.441516551485,5.5495176948635505,5.037279796246946,-2.261327448789048,7.298607245035994,3.511929252681813,3.5,1.0034083579090896,0.6,0.0002258662607270373,0.9708303060643022,0.00023265266784129135,198.95092881557642,0.0,0.0,0.0,0.0015060535018850767,7.84972006802152e-05,0.00014736906004682212,0.0005936093741699705,0.09561906472668485,0.07163550951054698,0.023983555216137875,0.09561906473295345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536120.9255340422,579.6101960653159,0.0,0.09561906472668485,0.07163550951056194,0.02398355521614288,0.3752505535523272,0.3752505535523272,0.1256337674038887,0.0,4.592981294472622,5.085905420765755,3.1270660829673034,4.604430095123405,5.086432992382356,3.1708527458058597,24704.983090340334,20999.235626789283,0.85,1.067142382009517,0.6626879556256994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661694785332989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.327445340285,1528.3892904063769,0.3752505535523272,0.1256337674038887,6.112871282664199,3.511929252681813
2942.0,-30.03189323192201,5.037193089391786,34.99973665014397,24.158293415699177,5.066509746093665,-26.522097159002755,-40.040053439419694,1.556713673174424,-0.3321109273525735,-4.939329688056872,39.99996740703082,42207.825826907145,25760.40482261933,25760.40482261933,67968.23064952648,77295.75857481814,77295.75857481814,25760.40482261933,103056.16339743747,103056.16339743747,103056.16339743747,127761.3879557841,127761.3879557841,0.0,0.0,91505.65927278175,56417.72652487076,38986.59194212332,24705.22455834663,63691.81650046995,20999.440874594635,1528.403845428595,0.0,0.8872269643696846,2.8282289345909652,0.0014959128700940735,0.0,-0.3321109273525735,355495.4476039634,1554531.8226003877,4.372859998849269,1554531.8226003877,4.372859998849269,0.85,0.09561861819045084,4.028046144702076,101325.0,128372.42623120351,1.2669373425235975,1.0,0.0,4.028046144702144,1.2844716781859316,1.2847618121047766,3.1359555941248263,22717.132819626557,2316.50286485462,19309.561743980983,1969.0273175835769,0.85,0.8499999492584914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.937228255462,4632.441516551485,5.549494436464112,5.037193089391786,-2.261353432766489,7.298546522158275,3.5119655025527687,3.5,1.0034187150150768,0.6,0.0002258662607270373,0.9708052272660003,0.00023265867795451212,198.95072576051416,0.0,0.0,0.0,0.0015060535018850767,7.849900132506043e-05,0.00014736725940197687,0.0005936021210894436,0.09561861819043556,0.07163562272782921,0.023982995462606346,0.09561861819682349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.094923369,579.6101406541565,0.0,0.09561861819043556,0.07163562272784066,0.023982995462610183,0.3752508821406582,0.3752508821406582,0.1256307466843292,0.0,4.595844973245448,5.086047006642332,3.137953079697354,4.607218760704313,5.086568511801033,3.1814629662609946,24705.22455834663,20999.440874594635,0.85,1.0671422858386364,0.662688366355444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266169887414747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.331352958794,1528.403845428595,0.3752508821406582,0.1256307466843292,6.112871282664199,3.5119655025527687
2943.0,-30.03164583835184,5.037105959958628,34.99975478616098,24.15831908527764,5.066502634942423,-26.521875215598236,-40.03985094660891,1.5567320121888393,-0.32936438105787147,-4.939353984797417,40.00000155211388,42207.986841119586,25760.45553197899,25760.45553197899,67968.44237309857,77295.89138414383,77295.89138414383,25760.45553197899,103056.34691612283,103056.34691612283,103056.34691612283,127761.8121605461,127761.8121605461,0.0,0.0,91505.68904354933,56417.78450052507,38986.56060336028,24705.465244423274,63692.02584778356,20999.645457759783,1528.41837025535,0.0,0.8872267177877944,2.8281897321166896,0.0014959128700940735,0.0,-0.32936438105787147,355495.11111346877,1554533.2948370655,4.372868279307733,1554533.2948370655,4.372868279307733,0.85,0.0956181749092824,4.028046144702076,101325.0,128372.42829121895,1.2669373628543692,1.0,0.0,4.0280461447014755,1.2844715924365053,1.2847617263359814,3.1359558034765898,22717.140210497095,2316.5036185136714,19309.565777223903,1969.0277288598966,0.85,0.849999850258501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.965759281954,4632.441516551485,5.549471251585398,5.037105959958628,-2.261380164006715,7.2984861239653425,3.5120014789785405,3.5,1.0034289939938688,0.6,0.0002258662607270373,0.9707802239337732,0.00023266467029147678,198.95052331125643,0.0,0.0,0.0,0.0015060535018850767,7.850080076665689e-05,0.00014736545996038043,0.0005935948728556585,0.09561817490924795,0.07163573610300061,0.02398243880624734,0.09561817491572354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.2636244119,579.6100854681454,0.0,0.09561817490924795,0.07163573610302643,0.02398243880625598,0.37525121087114666,0.37525121087114666,0.12562774196387183,0.0,4.598690278910169,5.086187442339394,3.1487716892402773,4.609989603739564,5.0867029850796825,3.1920066277091905,24705.465244423274,20999.645457759783,0.85,1.067142102459343,0.6626887161980325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661702983331589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33525251825,1528.41837025535,0.37525121087114666,0.12562774196387183,6.112871282664199,3.5120014789785405
2944.0,-30.03139926378062,5.037018415064356,34.99977284432679,24.15834405636417,5.066494815479536,-26.521654080115084,-40.039648523647315,1.5567496318140055,-0.3266363542804811,-4.939378991007007,40.000035556552874,42208.14502985747,25760.505387312576,25760.505387312576,67968.65041717005,77296.02412768903,77296.02412768903,25760.505387312576,103056.5295150016,103056.5295150016,103056.5295150016,127762.23465360852,127762.23465360852,0.0,0.0,91505.71879338556,56417.83969555413,38986.53233092381,24705.705138606918,63692.23746953072,20999.84936781588,1528.432864172621,0.0,0.8872264681142825,2.8281506930005715,0.0014959128700940735,0.0,-0.3266363542804811,355494.7647972656,1554534.7610100363,4.372876663589038,1554534.7610100363,4.372876663589038,0.8500000000000001,0.09561773485942034,4.028046144702076,101325.0,128372.4404842834,1.266937483190559,1.0,0.0,4.02804614470243,1.284471510050805,1.284761643931672,3.1359560046160566,22717.14759617123,2316.5043716428377,19309.575026737508,1969.028672047795,0.85,0.8499999810712134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.994074492476,4632.441516551485,5.549448141018805,5.037018415064356,-2.261407635209469,7.298426050273825,3.5120371834151904,3.5,1.003439195261483,0.6,0.0002258662607270373,0.9707553040665193,0.00023267064293223808,198.9503215326191,0.0,0.0,0.0,0.0015060535018850767,7.850259962565706e-05,0.00014736366110138026,0.000593587626968598,0.09561773485937514,0.0716358496310492,0.023981885228325943,0.09561773486582058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.4316305859,579.6100305094346,0.0,0.09561773485937514,0.07163584963108306,0.023981885228337274,0.37525153973997416,0.37525153973997416,0.12562475315187135,0.0,4.6015173224618025,5.086326717153156,3.1595223675155353,4.612742636726523,5.086836267214835,3.202484194304475,24705.705138606918,20999.84936781588,0.85,1.0671418232038887,0.6626889980124991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661707112544094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.339145528375,1528.432864172621,0.37525153973997416,0.12562475315187135,6.112871282664199,3.5120371834151904
2945.0,-30.03115347981599,5.036930461660786,34.9997908252463,24.158368294034176,5.066486273647537,-26.521433728420927,-40.03944624038411,1.5567665222524683,-0.3239266725707921,-4.939404704074025,40.00006942290818,42208.300493415954,25760.5544084284,25760.5544084284,67968.85490184436,77296.15681050863,77296.15681050863,25760.5544084284,103056.71121893704,103056.71121893704,103056.71121893704,127762.65547536942,127762.65547536942,0.0,0.0,91505.7485100981,56417.89219300556,38986.50701899171,24705.94425643238,63692.451275424086,21000.05261796752,1528.4473280197676,0.0,0.887226215353207,2.8281118152216367,0.0014959128700940735,0.0,-0.3239266725707921,355494.40869214537,1554536.22123143,4.372885151557034,1554536.22123143,4.372885151557034,0.85,0.0956172980253808,4.028046144702076,101325.0,128372.44916975395,1.2669375689094888,1.0,0.0,4.02804614470191,1.2844714310746395,1.2847615649376674,3.135956197431385,22717.154973622102,2316.505123933464,19309.585009165858,1969.0296899721984,0.85,0.8500001444541394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.02217503373,4632.441516551485,5.549425107656067,5.036930461660786,-2.2614358420131846,7.298366303673971,3.51207261730535,3.5,1.0034493192301,0.6,0.0002258662607270373,0.9707304647880215,0.0002326765965631456,198.9501204013638,0.0,0.0,0.0,0.0015060535018850767,7.850439728127795e-05,0.00014736186344575938,0.0005935803859288048,0.09561729802536337,0.07163596331311671,0.023981334712246654,0.09561729803197119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.5989545416,579.60997577389,0.0,0.09561729802536337,0.07163596331312977,0.023981334712251022,0.37525186874266975,0.37525186874266975,0.12562178015787917,0.0,4.604326228580533,5.0864648289950765,3.1702055993587805,4.615478031503244,5.086968382892735,3.2128962591040136,24705.94425643238,21000.05261796752,0.85,1.067141451471665,0.6626892143135673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661711261447732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.343030377673,1528.4473280197676,0.37525186874266975,0.12562178015787917,6.112871282664199,3.51207261730535
2946.0,-30.03090846013564,5.036842106770647,34.99980872946923,24.15839183321225,5.066477037602008,-26.521214134010588,-40.03924406189469,1.5567827114769297,-0.3212352426829739,-4.939431110436329,40.000103150783005,42208.453322268084,25760.602586816683,25760.602586816683,67969.05590908477,77296.2894349019,77296.2894349019,25760.602586816683,103056.89202171858,103056.89202171858,103056.89202171858,127763.07461222915,127763.07461222915,0.0,0.0,91505.77819672681,56417.94208409299,38986.484569593136,24706.18259051057,63692.66716010371,21000.255201933982,1528.461761073965,0.0,0.8872259595750248,2.8280730991138325,0.0014959128700940735,0.0,-0.3212352426829739,355494.04298609844,1554537.6754818854,4.3728937408458215,1554537.6754818854,4.3728937408458215,0.85,0.09561686438136525,4.028046144702076,101325.0,128372.45473736328,1.2669376238575207,1.0,0.0,4.028046144700235,1.2844713553772138,1.2847614892231434,3.1359563822418988,22717.16234360438,2316.5058754625056,19309.591203189724,1969.0303215868544,0.85,0.8500001413524256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.050062022284,4632.441516551485,5.549402148324575,5.036842106770647,-2.2614647720414816,7.298306878812128,3.512107782053713,3.5,1.003459366301061,0.6,0.0002258662607270373,0.970705703431574,0.00023268253182047864,198.94991989594646,0.0,0.0,0.0,0.0015060535018850767,7.850619404382042e-05,0.0001473600666832169,0.0005935731484863726,0.09561686438130237,0.07163607714219376,0.023980787239108618,0.09561686438807478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.7655943183,579.6099212621476,0.0,0.09561686438130237,0.07163607714224086,0.023980787239124387,0.37525219787475605,0.37525219787475605,0.12561882289366225,0.0,4.607117108783882,5.086601781223862,3.1808218015720513,4.618195867753343,5.0870993781526295,3.223242987004653,24706.18259051057,21000.255201933982,0.85,1.0671409903157538,0.6626893676185527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266171542971307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.346907607636,1528.461761073965,0.37525219787475605,0.12561882289366225,6.112871282664199,3.512107782053713
2947.0,-30.030664216941606,5.0367533572169645,34.99982655760033,24.1584146040492,5.066467100727204,-26.52099530851152,-40.03904579496009,1.5567981922970964,-0.3185618919924309,-4.939458209232501,40.00013674287952,42208.619158723326,25760.649946441885,25760.649946441885,67969.26910516521,77296.42200277749,77296.42200277749,25760.649946441885,103057.07194921937,103057.07194921937,103057.07194921937,127763.49210721471,127763.49210721471,0.0,0.0,91505.80785750652,56418.005013452246,38986.44760450474,24706.420157995337,63692.86776250008,21000.457134296037,1528.4761643071665,0.0,0.887225700774138,2.8280345424715385,0.0014959128700940735,0.0,-0.3185618919924309,355493.6676911627,1554539.1238805542,4.3729024316435074,1554539.1238805542,4.3729024316435074,0.85,0.09561643391309801,4.028046144702076,101325.0,128372.46570555368,1.2669377321051436,1.0,0.0,4.028046144703974,1.2844712829921465,1.2847614168217258,3.135956558965518,22717.169707169407,2316.50662633717,19309.598109239723,1969.0310258079696,0.85,0.8500001698339088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.077736600831,4632.441516551485,5.549379266816234,5.0367533572169645,-2.2614944222498816,7.2982477794668466,3.512142679097956,3.5,1.0034693368851302,0.6,0.0002258662607270373,0.9706810212238669,0.00023268844840734356,198.94972002634856,0.0,0.0,0.0,0.0015060535018850767,7.850795608125172e-05,0.0001473583046457856,0.0005935660509182906,0.09561643391308253,0.07163619112041796,0.02398024279266457,0.09561643391999285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.9315632664,579.6098669698476,0.0,0.09561643391308253,0.07163619112042956,0.023980242792668454,0.3752525271320796,0.3752525271320796,0.1256158812689559,0.0,4.60989009142844,5.0867375820292295,3.1913714435358997,4.620896317240067,5.087229256368062,3.23352503429885,24706.420157995337,21000.457134296037,0.85,1.0671409765785882,0.6626898841501708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661719617007312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35077771924,1528.4761643071665,0.3752525271320796,0.1256158812689559,6.112871282664199,3.512142679097956
2948.0,-30.030420790853103,5.0366642197355365,34.99984431018336,24.158436711318814,5.066456471396677,-26.5207772876594,-40.03884382601825,1.556812968202981,-0.3159065716359919,-4.939485994572779,40.00017019863067,42208.76649073784,25760.696497771394,25760.696497771394,67969.46298850924,77296.55449211737,77296.55449211737,25760.696497771394,103057.25098988877,103057.25098988877,103057.25098988877,127763.90794359376,127763.90794359376,0.0,0.0,91505.83749019072,56418.04948881107,38986.43111264406,24706.656953704998,63693.08806634905,21000.65841064925,1528.4905372990024,0.0,0.8872254389819587,2.8279961452984868,0.0014959128700940735,0.0,-0.3159065716359919,355493.28288684867,1554540.5663998148,4.3729112228953575,1554540.5663998148,4.3729112228953575,0.85,0.0956160065989254,4.028046144702076,101325.0,128372.46882341489,1.2669377628760414,1.0,0.0,4.028046144702404,1.2844712139031182,1.2847613477170918,3.1359567276420823,22717.17706375946,2316.507376500585,19309.596737400927,1969.0308859193433,0.85,0.8499998341873815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.105199873531,4632.441516551485,5.549356464061439,5.0366642197355365,-2.261524785958281,7.298189005693818,3.5121773098272127,3.5,1.0034792313792036,0.6,0.0002258662607270373,0.9706564222630488,0.00023269434533842434,198.94952082580568,0.0,0.0,0.0,0.0015060535018850767,7.85097510567464e-05,0.0001473565096702909,0.0005935588206741695,0.09561600659894372,0.07163630524395828,0.023979701354985433,0.09561600660517001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.096858582,579.6098128978995,0.0,0.09561600659894372,0.07163630524394456,0.02397970135498084,0.3752528565110415,0.3752528565110415,0.12561295519533766,0.0,4.612645285817393,5.086872215609105,3.201854990438676,4.623579422936814,5.087357915660448,3.243742859030249,24706.656953704998,21000.65841064925,0.85,1.0671403295394548,0.6626899051710131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661723823007118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.354640442554,1528.4905372990024,0.3752528565110415,0.12561295519533766,6.112871282664199,3.5121773098272127
2949.0,-30.030178179926533,5.036574700963776,34.99986198775875,24.158458120096498,5.0664451468489355,-26.52056006997669,-40.03864576863123,1.5568270368991264,-0.3132691663312812,-4.939514461218693,40.0002035190268,42208.92669458941,25760.742252611304,25760.742252611304,67969.66894720071,77296.6868983113,77296.6868983113,25760.742252611304,103057.4291509226,103057.4291509226,103057.4291509226,127764.32213370659,127764.32213370659,0.0,0.0,91505.86708828219,56418.10688456041,38986.40022635753,24706.892982783993,63693.29320914153,21000.859035366393,1528.5048802305364,0.0,0.8872251742221096,2.827957906680052,0.0014959128700940735,0.0,-0.3132691663312812,355492.88864798937,1554542.0030845792,4.372920113808222,1554542.0030845792,4.372920113808222,0.85,0.09561558242010533,4.028046144702076,101325.0,128372.47789861812,1.2669378524413335,1.0,0.0,4.028046144704503,1.2844711481208606,1.2847612819199756,3.135956888245389,22717.184411761547,2316.508125788271,19309.605062794566,1969.0317348732306,0.85,0.8499999257301116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.132452932657,4632.441516551485,5.549333741293187,5.036574700963776,-2.2615558569955048,7.298130557959281,3.512211675615677,3.5,1.0034890501759077,0.6,0.0002258662607270373,0.970631906345939,0.00023270022265942,198.94932229272342,0.0,0.0,0.0,0.0015060535018850767,7.851151130559832e-05,0.000147354749421439,0.0005935517303105679,0.09561558242009809,0.07163641951094313,0.023979162909154958,0.0956155824267844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.2614851623,579.6097590447052,0.0,0.09561558242009809,0.07163641951094855,0.023979162909156772,0.3752531860070362,0.3752531860070362,0.12561004458591754,0.0,4.615382801766259,5.087005666740765,3.2122729080224985,4.62624529488744,5.087485341223498,3.2538969272731038,24706.892982783993,21000.859035366393,0.85,1.0671401261042885,0.6626902860242028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26617280473933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.358494937966,1528.5048802305364,0.3752531860070362,0.12561004458591754,6.112871282664199,3.512211675615677
2950.0,-30.029936302340335,5.0364848076468585,34.999879590867536,24.158478795457654,5.066433142800009,-26.520343580240493,-40.03844781601799,1.5568404207001807,-0.31064950982892015,-4.939543594286723,40.000236705167026,42209.084371211626,25760.78719803008,25760.78719803008,67969.8715692417,77296.81924723412,77296.81924723412,25760.78719803008,103057.6064452642,103057.6064452642,103057.6064452642,127764.73469157286,127764.73469157286,0.0,0.0,91505.89665094065,56418.161774918146,38986.37208446944,24707.128246308657,63693.5003307781,21001.059009362358,1528.5191928368151,0.0,0.8872249065659156,2.827919826132406,0.0014959128700940735,0.0,-0.31064950982892015,355492.48517996504,1554543.4339811718,4.372929101987057,1554543.4339811718,4.372929101987057,0.85,0.09561516135280457,4.028046144702076,101325.0,128372.48335487524,1.2669379062904045,1.0,0.0,4.02804614470258,1.2844710855410346,1.284761219326014,3.135957041030172,22717.191750967053,2316.5088741789555,19309.614076584905,1969.0326540240455,0.85,0.8500000479048169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.15949685581,4632.441516551485,5.5493110944331345,5.0364848076468585,-2.261587622112975,7.298072429759833,3.5122457778190883,3.5,1.0034987936625968,0.6,0.0002258662607270373,0.9706074651980237,0.00023270608235117582,198.9491243601418,0.0,0.0,0.0,0.0015060535018850767,7.851327065972318e-05,0.00014735299006731414,0.000593544643550968,0.09561516135274511,0.07163653391548343,0.023978627437261688,0.09561516135981803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.4254484327,579.6097054084901,0.0,0.09561516135274511,0.07163653391552798,0.0239786274372766,0.37525351561467774,0.37525351561467774,0.12560714935537515,0.0,4.618102753653318,5.08713795363758,3.2226255812681757,4.628894084457784,5.087611703818311,3.263987319188118,24707.128246308657,21001.059009362358,0.85,1.0671398371302443,0.6626906066083366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266173228985132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.362341217166,1528.5191928368151,0.37525351561467774,0.12560714935537515,6.112871282664199,3.5122457778190883
2951.0,-30.029695280981397,5.036394546235227,34.9998971200353,24.15849877232688,5.066420458812349,-26.520127929113546,-40.038250003103144,1.5568531069445053,-0.3080475441034878,-4.939573397792882,40.000269757682396,42209.23909028468,25760.83136939576,25760.83136939576,67970.07045968044,77296.9515025501,77296.9515025501,25760.83136939576,103057.78287194586,103057.78287194586,103057.78287194586,127765.14562288643,127765.14562288643,0.0,0.0,91505.92619132092,56418.213779055615,38986.34712473922,24707.36275094057,63693.70987567979,21001.258338299485,1528.5334755954805,0.0,0.8872246359908637,2.8278819024009048,0.0014959128700940735,0.0,-0.3080475441034878,355492.0724278423,1554544.8591178027,4.372938188187991,1554544.8591178027,4.372938188187991,0.85,0.09561474338247042,4.028046144702076,101325.0,128372.48992465423,1.266937971129082,1.0,0.0,4.028046144701803,1.284471026222842,1.2847611599944229,3.1359571858518924,22717.199084641798,2316.5096220056594,19309.61480509124,1969.0327283110178,0.85,0.8499998055722332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.18633275511,4632.441516551485,5.5492885297662875,5.036394546235227,-2.2616200819500105,7.298014628185237,3.5122796178367577,3.5,1.0035084622390735,0.6,0.0002258662607270373,0.970583111230173,0.0002327119214353126,198.9489271286174,0.0,0.0,0.0,0.0015060535018850767,7.851502880865318e-05,0.00014735123191838412,0.0005935375616459486,0.095614743382433,0.07163664845923777,0.023978094923195237,0.09561474338952893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.5887515153,579.6096519882329,0.0,0.095614743382433,0.0716366484592658,0.02397809492320462,0.3752538453299738,0.3752538453299738,0.1256042694150568,0.0,4.620805252570847,5.087269057276444,3.232913492606883,4.631525853689368,5.087736799323409,3.2740148719429953,24707.36275094057,21001.258338299485,0.85,1.0671394489714516,0.6626908555439861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661736550061535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.366180892146,1528.5334755954805,0.3752538453299738,0.1256042694150568,6.112871282664199,3.5122796178367577
2952.0,-30.029455033333008,5.036303923205047,34.99991457577752,24.158518050704174,5.0664071025959565,-26.51991304154208,-40.03805606681851,1.5568651108050093,-0.3054631385111861,-4.9396038610138255,40.000302677330545,42209.406824990656,25760.8747636217,25760.8747636217,67970.28158861236,77297.08367436072,77297.08367436072,25760.8747636217,103057.95843798242,103057.95843798242,103057.95843798242,127765.55493577477,127765.55493577477,0.0,0.0,91505.95568931056,56418.27883994036,38986.307610411335,24707.59649779234,63693.90410820367,21001.457023123487,1528.5477283379323,0.0,0.8872243625484884,2.827844134987544,0.0014959128700940735,0.0,-0.3054631385111861,355491.6505395893,1554546.2785259886,4.372947370680557,1554546.2785259886,4.372947370680557,0.8499999999999999,0.09561432848723721,4.028046144702076,101325.0,128372.50657180617,1.2669381354236977,1.0,0.0,4.0280461447000455,1.2844709700953367,1.2847611038542397,3.1359573228837583,22717.20640779267,2316.510368759227,19309.625205877237,1969.0337888960285,0.85,0.8499999894024587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.212961681051,4632.441516551485,5.549266045367531,5.036303923205047,-2.2616532263874904,7.297957149592538,3.5123131969903274,3.5,1.0035180562829507,0.6,0.0002258662607270373,0.9705588360977727,0.0002327177419095527,198.9487305306216,0.0,0.0,0.0,0.0015060535018850767,7.851675253766789e-05,0.00014734950818936943,0.0005935306183859365,0.09561432848718762,0.0716367631376738,0.02397756534951383,0.09561432849431055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.7513981484,579.6095987827094,0.0,0.09561432848718762,0.07163676313771095,0.023977565349526265,0.3752541751478005,0.3752541751478005,0.12560140467981087,0.0,4.623490405755433,5.087398972307426,3.2431370689320147,4.63414072250265,5.087860705288449,3.2839798176608497,24707.59649779234,21001.457023123487,0.85,1.0671395095069687,0.6626914681393216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661740827718266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.37001147662,1528.5477283379323,0.3752541751478005,0.12560140467981087,6.112871282664199,3.5123131969903274
2953.0,-30.029215546041897,5.036212945014354,34.9999319586234,24.158536665514134,5.066393087568257,-26.519698904179318,-40.03785846345124,1.5568764457057194,-0.30289614107590523,-4.93963497523996,40.000335465541895,42209.55625193022,25760.91738288317,25760.91738288317,67970.47363481339,77297.2157748308,77297.2157748308,25760.91738288317,103058.13315771396,103058.13315771396,103058.13315771396,127765.96265064128,127765.96265064128,0.0,0.0,91505.98515704698,56418.325634146495,38986.288358778314,24707.82949292731,63694.117851705625,21001.655068988213,1528.5619512231867,0.0,0.8872240862776544,2.8278065228808065,0.0014959128700940735,0.0,-0.30289614107590523,355491.2196358148,1554547.6922688591,4.372956648159764,1554547.6922688591,4.372956648159764,0.85,0.09561391664723984,4.028046144702076,101325.0,128372.50640477789,1.2669381337752568,1.0,0.0,4.028046144701258,1.2844709170957502,1.2847610508426817,3.135957452279013,22717.2137234329,2316.5111147469215,19309.627292636127,1969.0340016862158,0.85,0.8499998075344146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.239384698765,4632.441516551485,5.549243640427818,5.036212945014354,-2.2616870467770043,7.297899991791358,3.512346516619948,3.5,1.003527576177128,0.6,0.0002258662607270373,0.9705346384453007,0.0002327235440961205,198.94853455522332,0.0,0.0,0.0,0.0015060535018850767,7.851850889613988e-05,0.00014734775183089744,0.0005935235436929647,0.09561391664723266,0.07163687794793673,0.023977038699295933,0.09561391665432024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.9133954035,579.6095457896091,0.0,0.09561391664723266,0.0716368779479421,0.02397703869929773,0.37525450506294533,0.37525450506294533,0.1255985550642396,0.0,4.626158328418114,5.087527711646715,3.2532967147952263,4.636738834164078,5.087983503789189,3.2938824677103753,24707.82949292731,21001.655068988213,0.85,1.0671389435530623,0.6626915903004365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661745122514618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.373834595146,1528.5619512231867,0.37525450506294533,0.1255985550642396,6.112871282664199,3.512346516619948
2954.0,-30.02897688423739,5.036121617898377,34.99994926909267,24.158554581832163,5.066378414297722,-26.51948557557188,-40.03766473671419,1.556887105632231,-0.30034647467931563,-4.939666741483983,40.00036812309876,42209.71851234211,25760.959253917143,25760.959253917143,67970.67776625925,77297.3477794758,77297.3477794758,25760.959253917143,103058.30703339294,103058.30703339294,103058.30703339294,127766.36877600205,127766.36877600205,0.0,0.0,91506.0145966975,56418.38532956393,38986.25474125952,24708.061742609127,63694.31648386865,21001.852481217757,1528.5761446415386,0.0,0.8872238071706109,2.827769064921437,0.0014959128700940735,0.0,-0.30034647467931563,355490.77970260486,1554549.1003777646,4.372966020886008,1554549.1003777646,4.372966020886008,0.85,0.09561350784699663,4.028046144702076,101325.0,128372.51631512246,1.266938231582753,1.0,0.0,4.028046144703238,1.2844708672522032,1.284761000987876,3.1359575739689993,22717.22103210054,2316.5118600236106,19309.634551023566,1969.034741835751,0.85,0.8499998535797187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.265602877577,4632.441516551485,5.549221319424038,5.036121617898377,-2.2617215416402963,7.297843159538674,3.512379578071098,3.5,1.003537022306028,0.6,0.0002258662607270373,0.9705105248469016,0.00023272932641577257,198.94833925571507,0.0,0.0,0.0,0.0015060535018850767,7.852023083320899e-05,0.00014734602989382832,0.000593516607650992,0.0956135078469296,0.07163699289050274,0.023976514956426866,0.0956135078541604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.0747471426,579.6094930076639,0.0,0.0956135078469296,0.07163699289055295,0.02397651495644367,0.37525483507122925,0.37525483507122925,0.12559572048167755,0.0,4.628809132024742,5.087655262349244,3.2633928967184715,4.639320266804646,5.088105059930115,3.303723518542654,24708.061742609127,21001.852481217757,0.85,1.0671388205174261,0.6626920711682686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661749434144558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.377650489438,1528.5761446415386,0.37525483507122925,0.12559572048167755,6.112871282664199,3.512379578071098
2955.0,-30.028738963318386,5.036029948182008,34.99996650771326,24.158571834582858,5.066363078602361,-26.51927298000697,-40.03747118460012,1.5568970952909338,-0.2978139728014071,-4.939699146278243,40.00040065127988,42209.87821808438,25761.000365964333,25761.000365964333,67970.87858404871,77297.47971366813,77297.47971366813,25761.000365964333,103058.48007963246,103058.48007963246,103058.48007963246,127766.77332949395,127766.77332949395,0.0,0.0,91506.04399764897,56418.442502065096,38986.223883982086,24708.293249861494,63694.517133843576,21002.04926238227,1528.5903084694498,0.0,0.8872235252906648,2.827731760461528,0.0014959128700940735,0.0,-0.2978139728014071,355490.3309261942,1554550.5029110268,4.372975486733499,1554550.5029110268,4.372975486733499,0.85,0.09561310206409422,4.028046144702076,101325.0,128372.52733898895,1.2669383403798564,1.0,0.0,4.028046144702397,1.2844708205426896,1.2847609542678118,3.135957688007443,22717.228331160786,2316.512604320618,19309.646976309203,1969.0360088622724,0.85,0.850000127428509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.291617242011,4632.441516551485,5.549199078809478,5.036029948182008,-2.261756698904548,7.297786647086555,3.512412382632802,3.5,1.0035463950379435,0.6,0.0002258662607270373,0.9704864867483775,0.00023273509091693175,198.948144562863,0.0,0.0,0.0,0.0015060535018850767,7.852195125300928e-05,0.00014734430947402805,0.0005935096777206482,0.0956131020641054,0.07163710796048572,0.02397599410361968,0.09561310207123752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.2354596879,579.6094404348123,0.0,0.0956131020641054,0.07163710796047734,0.023975994103616876,0.37525516516774016,0.37525516516774016,0.12559290084847446,0.0,4.631442930862136,5.087781641356514,3.273426004055466,4.641885173476851,5.088225537792539,3.3135030776199983,24708.293249861494,21002.04926238227,0.85,1.0671386116519113,0.662692490931162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661753762312604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.381457829382,1528.5903084694498,0.37525516516774016,0.12559290084847446,6.112871282664199,3.512412382632802
2956.0,-30.028501840333746,5.035937942084388,34.9999836749593,24.158588458690815,5.06634711169695,-26.51906116570626,-40.03727766741065,1.5569064370694627,-0.295298591276719,-4.9397321852558065,40.000433049573644,42210.035167471375,25761.040731714405,25761.040731714405,67971.07589918579,77297.61155377512,77297.61155377512,25761.040731714405,103058.65228548952,103058.65228548952,103058.65228548952,127767.17629628806,127767.17629628806,0.0,0.0,91506.07337200621,56418.4969857026,38986.19598478179,24708.52401079854,63694.71999558034,21002.24540917876,1528.6044423924359,0.0,0.8872232406622068,2.827694609412264,0.0014959128700940735,0.0,-0.295298591276719,355489.87336757133,1554551.899843843,4.372985044883287,1554551.899843843,4.372985044883287,0.85,0.0956126992784021,4.028046144702076,101325.0,128372.53463255722,1.2669384123617786,1.0,0.0,4.0280461446991715,1.2844707768625285,1.2847609105777844,3.1359577946499133,22717.235623618762,2316.513347944381,19309.646573176808,1969.0359677542085,0.85,0.8499998368243742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.317428846247,4632.441516551485,5.54917692005322,5.035937942084388,-2.2617925131680816,7.29773045525247,3.512444931631528,3.5,1.0035556947518651,0.6,0.0002258662607270373,0.9704625299073563,0.00023274083621610748,198.94795052334706,0.0,0.0,0.0,0.0015060535018850767,7.852367139721676e-05,0.00014734258932982055,0.0005935027489004049,0.09561269927836302,0.07163722315466863,0.023975476123694394,0.09561269928572419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.3955305062,579.6093880718772,0.0,0.09561269927836302,0.07163722315469791,0.023975476123704202,0.37525549534878355,0.37525549534878355,0.12559009607902158,0.0,4.634059827778799,5.087906842894029,3.283396448302369,4.644433593979102,5.088344823313378,3.32322162806787,24708.52401079854,21002.24540917876,0.85,1.0671383107407046,0.6626928444053173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661758106719032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.38525828232,1528.6044423924359,0.37525549534878355,0.12559009607902158,6.112871282664199,3.512444931631528
2957.0,-30.028265501599208,5.0358456056306675,35.000000771374445,24.15860438430684,5.066330491180562,-26.518850122589644,-40.03708806177599,1.556915112170957,-0.2928001501051085,-4.939765858393487,40.00046532095355,42210.205094496545,25761.08037444644,25761.08037444644,67971.28546894298,77297.7433060189,77297.7433060189,25761.08037444644,103058.82368046534,103058.82368046534,103058.82368046534,127767.57772506657,127767.57772506657,0.0,0.0,91506.10271140037,56418.56449987777,38986.15356835844,24708.754044601224,63694.907612959665,21002.44093791104,1528.6185475188188,0.0,0.8872229532745819,2.8276576093765233,0.0014959128700940735,0.0,-0.2928001501051085,355489.4070272872,1554553.2913054838,4.3729946956933015,1554553.2913054838,4.3729946956933015,0.85,0.09561229947738796,4.028046144702076,101325.0,128372.54782779134,1.2669385425886142,1.0,0.0,4.028046144703994,1.2844707362996095,1.2847608700057032,3.1359578936818324,22717.242907396827,2316.5140906830393,19309.660319740473,1969.0373695135927,0.85,0.8500001694067008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.343038727494,4632.441516551485,5.549154846925696,5.0358456056306675,-2.261828982267589,7.297674587898257,3.5124772263723827,3.5,1.0035649218206808,0.6,0.0002258662607270373,0.9704386529348933,0.00023274656264355402,198.94775712596544,0.0,0.0,0.0,0.0015060535018850767,7.852535680600968e-05,0.00014734090392102764,0.0005934959599960143,0.09561229947732583,0.07163733847581963,0.023974961001506204,0.09561229948495911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.5549742903,579.6093359140555,0.0,0.09561229947732583,0.07163733847586617,0.023974961001521782,0.37525582561027243,0.37525582561027243,0.1255873060877463,0.0,4.636659942670519,5.088030868796068,3.2933046861712114,4.6469657082884055,5.088462940541149,3.332879799506088,24708.754044601224,21002.44093791104,0.85,1.0671384576294325,0.662693560229111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661762467069126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.389050680667,1528.6185475188188,0.37525582561027243,0.1255873060877463,6.112871282664199,3.5124772263723827
2958.0,-30.028029933542136,5.0357529449423,35.00001779741935,24.158619646355532,5.0663132457244675,-26.518639835579478,-40.03689482398329,1.5569231477618237,-0.2903185997454898,-4.939800152192806,40.00049746408956,42210.35667553566,25761.11928260413,25761.11928260413,67971.47595813978,77297.87496513267,77297.87496513267,25761.11928260413,103058.99424773679,103058.99424773679,103058.99424773679,127767.97758606405,127767.97758606405,0.0,0.0,91506.1320166566,56418.613727059696,38986.13143288545,24708.983338327256,63695.114771212706,21002.635837578167,1528.6326228073144,0.0,0.8872226632007226,2.8276207612548245,0.0014959128700940735,0.0,-0.2903185997454898,355488.93209157535,1554554.6772393591,4.373004436714502,1554554.6772393591,4.373004436714502,0.85,0.09561190263497717,4.028046144702076,101325.0,128372.55306134411,1.2669385942397642,1.0,0.0,4.028046144703889,1.2844706987269074,1.284760832424514,3.135957985413323,22717.250182699834,2316.5148325574824,19309.66572267726,1969.0379204598166,0.85,0.8500001350243702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.368447884741,4632.441516551485,5.549132855739182,5.0357529449423,-2.261866094175409,7.297619039117709,3.512509268112318,3.5,1.0035740766035193,0.6,0.0002258662607270373,0.9704148544534914,0.00023275227052685466,198.9475643596079,0.0,0.0,0.0,0.0015060535018850767,7.852707453554847e-05,0.00014733918619148884,0.0005934890409021679,0.09561190263498638,0.07163745391606524,0.023974448718921137,0.09561190264233436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.7137844724,579.6092839634964,0.0,0.09561190263498638,0.07163745391605834,0.023974448718918823,0.3752561559482635,0.3752561559482635,0.1255845307921223,0.0,4.639243373532395,5.088153717152352,3.3031510988594164,4.649481552447298,5.088579898359569,3.3424776960891336,24708.983338327256,21002.635837578167,0.85,1.0671379775715515,0.6626937847141272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661766843077362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.392835271974,1528.6326228073144,0.3752561559482635,0.1255845307921223,6.112871282664199,3.512509268112318
2959.0,-30.027795195385558,5.03565996587669,35.00003475359835,24.15863424483689,5.0662953554130405,-26.518430359968132,-40.03670169096438,1.556930519995601,-0.28785381254260756,-4.9398350700748095,40.000529481174645,42210.505389100945,25761.157487873214,25761.157487873214,67971.66287697415,77298.00651811554,77298.00651811554,25761.157487873214,103059.16400598874,103059.16400598874,103059.16400598874,127768.37591401368,127768.37591401368,0.0,0.0,91506.16129068904,56418.660161674314,38986.11236557191,24709.211908024932,63695.324273596845,21002.830121821193,1528.6466692658985,0.0,0.8872223704157234,2.827584062941092,0.0014959128700940735,0.0,-0.28785381254260756,355488.44851348095,1554556.057737115,4.373014268783371,1554556.057737115,4.373014268783371,0.85,0.09561150873977325,4.028046144702076,101325.0,128372.56358412576,1.2669386980915447,1.0,0.0,4.028046144702288,1.2844706642559234,1.2847607979457438,3.1359580695721605,22717.257450251243,2316.5155736414827,19309.66729915915,1969.0380812162311,0.85,0.8499999324938581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.393657347946,4632.441516551485,5.549110952083662,5.03565996587669,-2.26190384929665,7.29756381517334,3.5125410581473777,3.5,1.0035831594706794,0.6,0.0002258662607270373,0.9703911404397787,0.0002327579584297063,198.94737227273313,0.0,0.0,0.0,0.0015060535018850767,7.852879136844211e-05,0.00014733746935859522,0.0005934821254200497,0.09561150873970217,0.07163756947855271,0.023973939261149456,0.09561150874721185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.8719718799,579.6092322166529,0.0,0.09561150873970217,0.07163756947860597,0.023973939261167282,0.3752564863587025,0.3752564863587025,0.12558177010778365,0.0,4.641810231395766,5.088275375994954,3.3129361492282783,4.6519812575322135,5.0886956122212155,3.3520160759177315,24709.211908024932,21002.830121821193,0.85,1.0671374021899744,0.6626939397904621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661771234453647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.396612301996,1528.6466692658985,0.3752564863587025,0.12558177010778365,6.112871282664199,3.5125410581473777
2960.0,-30.027561200823847,5.035566674463193,35.00005164036042,24.15864821467551,5.066276844443415,-26.51822161564824,-40.036512434575684,1.556937259267814,-0.28540569015495976,-4.939870595188046,40.000561371605606,42210.66722069434,25761.19496961956,25761.19496961956,67971.8621903139,77298.13797928441,77298.13797928441,25761.19496961956,103059.33294890396,103059.33294890396,103059.33294890396,127768.77269276569,127768.77269276569,0.0,0.0,91506.1905227191,56418.71976412928,38986.07862065535,24709.439743861727,63695.51836451708,21003.023782282467,1528.6606859546444,0.0,0.8872220750068256,2.8275475150886455,0.0014959128700940735,0.0,-0.28540569015495976,355487.9565262597,1554557.432776976,4.373024188970356,1554557.432776976,4.373024188970356,0.85,0.09561111776506943,4.028046144702076,101325.0,128372.57098904616,1.266938771172427,1.0,0.0,4.028046144701509,1.284470632744533,1.2847607664272358,3.1359581465053314,22717.264707375172,2316.5163136621754,19309.67849824568,1969.0392232052416,0.85,0.8500001539347641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.418668091957,4632.441516551485,5.54908913034495,5.035566674463193,-2.261942233187831,7.297508907651024,3.512572597704156,3.5,1.003592170772616,0.6,0.0002258662607270373,0.9703675021685774,0.00023276362844208134,198.94718079471318,0.0,0.0,0.0,0.0015060535018850767,7.853047377415798e-05,0.00014733578695287934,0.0005934753486121921,0.0956111177650899,0.07163768515481667,0.02397343261027324,0.09561111777250614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.029533539,579.6091806745043,0.0,0.0956111177650899,0.07163768515480133,0.023973432610268106,0.3752568168368349,0.3752568168368349,0.125579023954101,0.0,4.64436061369247,5.088395852027361,3.322660191092723,4.65446490503308,5.088810202149489,3.3614948941325906,24709.439743861727,21003.023782282467,0.85,1.0671372796014336,0.6626944611570769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661775640920419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.400380558614,1528.6606859546444,0.3752568168368349,0.125579023954101,6.112871282664199,3.512572597704156
