time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2961.0,-30.027328015256845,5.035473076487868,35.00006845818591,24.158661520946794,5.066257716805765,-26.518013661094994,-40.03631951110435,1.5569433626438667,-0.2829741174894025,-4.939906730079053,40.000593137194194,42210.81057159227,25761.231757039033,25761.231757039033,67972.0423286313,77298.26933405556,77298.26933405556,25761.231757039033,103059.50109109459,103059.50109109459,103059.50109109459,127769.16795024576,127769.16795024576,0.0,0.0,91506.21972619952,56418.760963736226,38986.06529162588,24709.666859151173,63695.732150777054,21003.216830278496,1528.6746737035135,0.0,0.8872217769552374,2.827511115866825,0.0014959128700940735,0.0,-0.2829741174894025,355487.4560957969,1554558.8024337536,4.373034197906636,1554558.8024337536,4.373034197906636,0.85,0.09561072969850273,4.028046144702076,101325.0,128372.57466366827,1.2669388074381276,1.0,0.0,4.0280461446999025,1.2844706042064582,1.2847607378827148,3.135958216179334,22717.271957411387,2316.517052960123,19309.681350072464,1969.0395140106423,0.85,0.8500000081996106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.4434811404735,4632.441516551485,5.549067395584205,5.035473076487868,-2.261981245636719,7.297454322124587,3.512603888070879,3.5,1.003601110877394,0.6,0.0002258662607270373,0.9703439462404164,0.00023276927897798803,198.94698997906124,0.0,0.0,0.0,0.0015060535018850767,7.853218881291599e-05,0.00014733407191412133,0.0005934684403569348,0.0956107296984289,0.07163780094713007,0.023972928751298837,0.09561072970641135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.186478399,579.6091293341191,0.0,0.0956107296984289,0.07163780094718539,0.023972928751317353,0.3752571473784708,0.3752571473784708,0.1255762922471275,0.0,4.646894629263954,5.088515140099844,3.3323236587719407,4.656932612589628,5.088923578499362,3.3709148710318573,24709.666859151173,21003.216830278496,0.85,1.0671365260035257,0.6626944874685348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266178006219194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.404141743158,1528.6746737035135,0.3752571473784708,0.1255762922471275,6.112871282664199,3.512603888070879
2962.0,-30.027095624765145,5.035379177681127,35.00008520754587,24.158674163650744,5.066237965788403,-26.517806484444087,-40.03613427104426,1.5569488254672943,-0.2805589891408431,-4.939943468775456,40.00062477862989,42210.98254515411,25761.267856808838,25761.267856808838,67972.25040196296,77298.40058048339,77298.40058048339,25761.267856808838,103059.66843729222,103059.66843729222,103059.66843729222,127769.56169373427,127769.56169373427,0.0,0.0,91506.24889086353,56418.830855534135,38986.02003925488,24709.893256442057,63695.91329569694,21003.40926797575,1528.6886325350752,0.0,0.8872214762876424,2.827474864536802,0.0014959128700940735,0.0,-0.2805589891408431,355486.94730182213,1554560.1667372237,4.373044294696261,1554560.1667372237,4.373044294696261,0.85,0.09561034452124793,4.028046144702076,101325.0,128372.58835998726,1.2669389426102864,1.0,0.0,4.028046144700907,1.2844705786634711,1.2847607123339582,3.1359582785410116,22717.279197811065,2316.517791275417,19309.689338930282,1969.0403286474263,0.85,0.850000088953913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.468097466923,4632.441516551485,5.549045748072023,5.035379177681127,-2.2620208802394743,7.297400057920601,3.512634930472428,3.5,1.0036099801349794,0.6,0.0002258662607270373,0.9703204712428057,0.00023277491037341851,198.94679981438324,0.0,0.0,0.0,0.0015060535018850767,7.853383558076113e-05,0.00014733242514627617,0.0005934618071000649,0.0956103445212345,0.0716379168530819,0.023972427668152597,0.09561034452843913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.3428098626,579.6090781943842,0.0,0.0956103445212345,0.07163791685309197,0.023972427668155962,0.3752574779791573,0.3752574779791573,0.12557357490538196,0.0,4.649412381711727,5.088633233417454,3.3419269708944626,4.659384479634639,5.089035744724242,3.3802763788820585,24709.893256442057,21003.40926797575,0.85,1.0671367578389823,0.6626953027456743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266178449799403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.407894520653,1528.6886325350752,0.3752574779791573,0.12557357490538196,6.112871282664199,3.512634930472428
2963.0,-30.026863944944232,5.035284983908298,35.00010188889973,24.15868624756115,5.066217618960286,-26.51760000698638,-40.035945328976936,1.55695368100241,-0.2781601642305418,-4.9399807963321765,40.00065629651628,42211.136381093645,25761.30325273954,25761.30325273954,67972.43963383319,77298.53174219214,77298.53174219214,25761.30325273954,103059.83499493168,103059.83499493168,103059.83499493168,127769.95392939917,127769.95392939917,0.0,0.0,91506.2780172771,56418.88265617852,38985.9948456651,24710.118934467486,63696.11378013258,21003.601094297363,1528.7025620423337,0.0,0.8872211730786558,2.8274387609962983,0.0014959128700940735,0.0,-0.2781601642305418,355486.4303547047,1554561.5257162652,4.373054476833679,1554561.5257162652,4.373054476833679,0.85,0.09560996221001139,4.028046144702076,101325.0,128372.59877141671,1.266939045363106,1.0,0.0,4.028046144701722,1.284470555960034,1.284760689625393,3.1359583339700996,22717.286428714717,2316.5185286223855,19309.69344497773,1969.0407473477417,0.85,0.8499999991447139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.492518039042,4632.441516551485,5.54902418316033,5.035284983908298,-2.2620611239950406,7.297346107903339,3.512665726126541,3.5,1.0036187788932973,0.6,0.0002258662607270373,0.9702970686436369,0.00023278052467248225,198.94661023160765,0.0,0.0,0.0,0.0015060535018850767,7.85355152920136e-05,0.0001473307454350237,0.0005934550411456302,0.09560996220997968,0.07163803286628063,0.023971929343699048,0.09560996221792335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.4985309177,579.6090272543255,0.0,0.09560996220997968,0.0716380328663044,0.023971929343706993,0.37525780863412783,0.37525780863412783,0.12557087184869348,0.0,4.651913975896889,5.088750155215848,3.3514704622180034,4.661820632101637,5.089146860278277,3.3895794325142674,24710.118934467486,21003.601094297363,0.85,1.0671363698649137,0.6626956320569073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661788948055122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.411639142992,1528.7025620423337,0.37525780863412783,0.12557087184869348,6.112871282664199,3.512665726126541
2964.0,-30.026633108162546,5.035190500692235,35.00011850273085,24.158697632979624,5.066196655461319,-26.517394349924185,-40.035756526608,1.5569578972229565,-0.2757775584022397,-4.940018720213941,40.00068769246998,42211.28730184124,25761.33798592754,25761.33798592754,67972.62528776878,77298.66278837765,77298.66278837765,25761.33798592754,103060.0007743052,103060.0007743052,103060.0007743052,127770.34468133256,127770.34468133256,0.0,0.0,91506.3071198436,56418.931633307075,38985.972762818354,24710.343907027356,63696.316669845706,21003.79232097325,1528.7164631956448,0.0,0.8872208672840945,2.8274028032204646,0.0014959128700940735,0.0,-0.2757775584022397,355485.90514923603,1554562.879437898,4.373064745802732,1554562.879437898,4.373064745802732,0.8499999999999999,0.0956095827547275,4.028046144702076,101325.0,128372.6055639001,1.266939112399705,1.0,0.0,4.028046144702184,1.2844705362458952,1.284760669906801,3.1359583821009958,22717.293653698107,2316.519265365656,19309.702686811834,1969.041689752549,0.85,0.8500001356309642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.516743864384,4632.441516551485,5.549002708492992,5.035190500692235,-2.2621019803679885,7.297292481060223,3.512696276301206,3.5,1.0036275075146304,0.6,0.0002258662607270373,0.9702737518076346,0.0002327861186662476,198.94642133904736,0.0,0.0,0.0,0.0015060535018850767,7.85371937945116e-05,0.0001473290669325257,0.0005934482800601143,0.09560958275468545,0.07163814899109876,0.0239714337635867,0.09560958276252676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.653649548,579.6089765113292,0.0,0.09560958275468545,0.07163814899113026,0.023971433763597238,0.3752581393401823,0.3752581393401823,0.12556818299313025,0.0,4.654399522383642,5.088865895137019,3.3609545898450506,4.664241161811674,5.089256738604661,3.3988249378174373,24710.343907027356,21003.79232097325,0.85,1.0671358854247142,0.6626958905745388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661793412097269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.41537727458,1528.7164631956448,0.3752581393401823,0.12556818299313025,6.112871282664199,3.512696276301206
2965.0,-30.026403025413185,5.0350957336913105,35.00013504945405,24.158708424679958,5.0661750996394925,-26.51718943072797,-40.03557163579387,1.5569615049543089,-0.27341110438766236,-4.9400572257542645,40.00071896546057,42211.45130239428,25761.37204011095,25761.37204011095,67972.82334250523,77298.79372300293,77298.79372300293,25761.37204011095,103060.16576311388,103060.16576311388,103060.16576311388,127770.73392597648,127770.73392597648,0.0,0.0,91506.3361763015,56418.99375569284,38985.93602289851,24710.568162862608,63696.50418576112,21003.982938433215,1528.7303350235663,0.0,0.8872205589823139,2.8273669920271627,0.0014959128700940735,0.0,-0.27341110438766236,355485.37188941106,1554564.2278584817,4.373075098972273,1554564.2278584817,4.373075098972273,0.85,0.09560920612978846,4.028046144702076,101325.0,128372.6133028771,1.2669391887774695,1.0,0.0,4.028046144701521,1.2844705193769212,1.2847606530340168,3.1359584232855924,22717.30086723461,2316.5200009416685,19309.703553839077,1969.0417781647227,0.85,0.8499999038921765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.540775876298,4632.441516551485,5.548981319447516,5.0350957336913105,-2.262143436634112,7.2972391703254225,3.512726582170874,3.5,1.0036361663345355,0.6,0.0002258662607270373,0.9702505117379364,0.00023279169451037975,198.94623306386484,0.0,0.0,0.0,0.0015060535018850767,7.853883755440497e-05,0.00014732742317263235,0.000593441658919413,0.09560920612972486,0.07163826521948409,0.02397094091024077,0.09560920613779604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.8081606635,579.6089259670608,0.0,0.09560920612972486,0.07163826521953175,0.023970940910256717,0.3752584700933512,0.3752584700933512,0.12556550825939716,0.0,4.656869111845765,5.088980448544589,3.370379715264903,4.666646121366625,5.089365439626249,3.4080129143213753,24710.568162862608,21003.982938433215,0.85,1.0671358532372965,0.6626965143846989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661797889858746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.41910623994,1528.7303350235663,0.3752584700933512,0.12556550825939716,6.112871282664199,3.512726582170874
2966.0,-30.02617376192236,5.035000688337709,35.000151529521006,24.158718587737553,5.066152948051129,-26.516985308442074,-40.03538304297251,1.5569644945708632,-0.2710606813209324,-4.940096315205171,40.000750117391256,42211.596785017624,25761.405442432217,25761.405442432217,67973.00222744985,77298.92453518439,77298.92453518439,25761.405442432217,103060.32997761661,103060.32997761661,103060.32997761661,127771.12169323288,127771.12169323288,0.0,0.0,91506.36520079542,56419.03745062877,38985.919722407394,24710.79171561627,63696.71143802366,21004.17295827383,1528.744178368391,0.0,0.8872202481546679,2.8273313255292853,0.0014959128700940735,0.0,-0.2710606813209324,355484.8305433056,1554565.5710606559,4.373085536968579,1554565.5710606559,4.373085536968579,0.8500000000000001,0.0956088323231192,4.028046144702076,101325.0,128372.62209969982,1.2669392755953597,1.0,0.0,4.028046144699226,1.284470505398119,1.284760639052057,3.1359584574140076,22717.30807283576,2316.5207357085,19309.709535344777,1969.0423881085567,0.85,0.84999989758621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.564615047821,4632.441516551485,5.548960020703312,5.035000688337709,-2.262185492486525,7.297186180824234,3.512756644960082,3.5,1.0036447557028807,0.6,0.0002258662607270373,0.9702273550166919,0.00023279725062292384,198.94604545943056,0.0,0.0,0.0,0.0015060535018850767,7.854051425952311e-05,0.0001473257464675142,0.0005934349050738261,0.09560883232312636,0.0716383815538585,0.023970450769267862,0.09560883233078953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536124.9620736669,579.6088756184433,0.0,0.09560883232312636,0.07163838155385314,0.02397045076926606,0.37525880088938984,0.37525880088938984,0.12556284756641276,0.0,4.6593228477862,5.089093804441518,3.3797462698452136,4.669035633884221,5.089472894980304,3.4171440418735983,24710.79171561627,21004.17295827383,0.85,1.0671351894451722,0.6626966421349576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661802381071419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.422827794086,1528.744178368391,0.37525880088938984,0.12556284756641276,6.112871282664199,3.512756644960082
2967.0,-30.025945225353446,5.034905370188106,35.00016794338298,24.15872812215241,5.066130202604278,-26.516781899768954,-40.035198361705966,1.556966877019792,-0.26872614048375,-4.940135974534635,40.00078114915397,42211.75544248981,25761.438177952263,25761.438177952263,67973.19362044208,77299.0552506206,77299.0552506206,25761.438177952263,103060.49342857287,103060.49342857287,103060.49342857287,127771.50799451556,127771.50799451556,0.0,0.0,91506.39418242809,56419.09437429754,38985.88867570061,24711.014565942693,63696.903241643304,21004.362381051287,1528.7579929599788,0.0,0.8872199348694746,2.8272958033919764,0.0014959128700940735,0.0,-0.26872614048375,355484.28130593983,1554566.909081359,4.37309605749756,1554566.909081359,4.37309605749756,0.85,0.09560846131273033,4.028046144702076,101325.0,128372.63189869221,1.2669393723038955,1.0,0.0,4.0280461447024205,1.2844704942583016,1.2847606279097235,3.1359584846112103,22717.3152677962,2316.5214693902813,19309.720620325836,1969.0435184620474,0.85,0.8500001163297263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.588262305333,4632.441516551485,5.548938807931269,5.034905370188106,-2.2622281356961014,7.297133505884208,3.5127864658345644,3.5,1.0036532759527328,0.6,0.0002258662607270373,0.9702042723114107,0.00023280278924038797,198.94585845018267,0.0,0.0,0.0,0.0015060535018850767,7.854215622060577e-05,0.00014732410450643156,0.0005934282911788174,0.09560846131264986,0.0716384979884842,0.023969963324165653,0.09560846132085114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.1153929641,579.6088254640365,0.0,0.09560846131264986,0.0716384979885445,0.023969963324185824,0.3752591317234442,0.3752591317234442,0.1255602008361466,0.0,4.661760833819812,5.089205981424925,3.3890545978237583,4.671409834050905,5.089579272387255,3.426218346070698,24711.014565942693,21004.362381051287,0.85,1.0671349808416284,0.6626971374472239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661806885477853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.42654060517,1528.7579929599788,0.3752591317234442,0.1255602008361466,6.112871282664199,3.5127864658345644
2968.0,-30.0257174813292,5.034809784657861,35.000184291456165,24.158737062849127,5.066106889364598,-26.51657926117091,-40.03501375028861,1.556968669206261,-0.26640743259241617,-4.940176202096427,40.00081206062891,42211.91135865665,25761.47026362934,25761.47026362934,67973.38162228599,77299.18584579216,77299.18584579216,25761.47026362934,103060.6561094215,103060.6561094215,103060.6561094215,127771.89282285413,127771.89282285413,0.0,0.0,91506.42313476802,56419.14864763217,38985.860541262045,24711.236713432627,63697.09725469467,21004.55120641773,1528.7717787426836,0.0,0.8872196191353333,2.8272604251378652,0.0014959128700940735,0.0,-0.26640743259241617,355483.7242000489,1554568.2419170158,4.373106660270557,1554568.2419170158,4.373106660270557,0.85,0.09560809308126678,4.028046144702076,101325.0,128372.64258850215,1.266939477804117,1.0,0.0,4.028046144700518,1.2844704858784246,1.2847606195279535,3.135958505070183,22717.322455484446,2316.522202330505,19309.72331218017,1969.043792954798,0.85,0.8499999658858736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.611718612144,4632.441516551485,5.548917683628825,5.034809784657861,-2.2622713631137428,7.297081147771604,3.512816046006664,3.5,1.0036617274304755,0.6,0.0002258662607270373,0.9701812702442182,0.0002328083087711859,198.9456720898161,0.0,0.0,0.0,0.0015060535018850767,7.854379759239095e-05,0.00014732246313464638,0.000593421679657526,0.09560809308120355,0.07163861452190899,0.023969478559294554,0.09560809308948422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.2681179643,579.6087755040347,0.0,0.09560809308120355,0.07163861452195637,0.023969478559310406,0.37525946259196097,0.37525946259196097,0.12555756798801093,0.0,4.664183167023339,5.089316975168515,3.3983050856205637,4.673768769504022,5.089684452390202,3.435236359260955,24711.236713432627,21004.55120641773,0.85,1.0671346819854675,0.6626975667332392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661811402814727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.430246495704,1528.7717787426836,0.37525946259196097,0.12555756798801093,6.112871282664199,3.512816046006664
2969.0,-30.02549051625308,5.03471393701087,35.00020057421517,24.158745409827702,5.066082981019002,-26.516377383127505,-40.034829278569646,1.5569698478934832,-0.26410439609452396,-4.940216996943673,40.00084285435073,42212.064582783954,25761.501717638945,25761.501717638945,67973.5663004229,77299.31632769831,77299.31632769831,25761.501717638945,103060.81804533725,103060.81804533725,103060.81804533725,127772.27621961186,127772.27621961186,0.0,0.0,91506.45204831006,56419.20030339582,38985.83527212694,24711.45817427461,63697.29344640155,21004.739448133416,1528.785536632955,0.0,0.8872193009479381,2.8272251887251634,0.0014959128700940735,0.0,-0.26410439609452396,355483.1592389226,1554569.5696768006,4.373117345432289,1554569.5696768006,4.373117345432289,0.85,0.09560772761634014,4.028046144702076,101325.0,128372.64960368992,1.2669395470386373,1.0,0.0,4.028046144701152,1.2844704803671376,1.2847606140154217,3.1359585185256633,22717.329633540758,2316.522934288545,19309.726620670284,1969.0441303268992,0.85,0.8499998429463578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.634984905073,4632.441516551485,5.548896650587249,5.03471393701087,-2.262315172156042,7.297029109166912,3.5128453866553535,3.5,1.0036701104729582,0.6,0.0002258662607270373,0.9701583474357512,0.0002328138095435965,198.94548636720137,0.0,0.0,0.0,0.0015060535018850767,7.854543775379976e-05,0.00014732082297323756,0.0005934150730116866,0.09560772761629054,0.07163873115600121,0.02396899646028933,0.09560772762468996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.4202611899,579.6087257343406,0.0,0.09560772761629054,0.07163873115603837,0.02396899646030176,0.3752597934910491,0.3752597934910491,0.12555494894216063,0.0,4.666589957442909,5.089426788708636,3.4074981494181884,4.676112600849137,5.089788466110008,3.4441986153660196,24711.45817427461,21004.739448133416,0.85,1.0671342944519242,0.6626979310871903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661815932825409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43394412681,1528.785536632955,0.3752597934910491,0.12555494894216063,6.112871282664199,3.5128453866553535
2970.0,-30.025264394407838,5.034617832520373,35.00021679201358,24.158753093238943,5.066058496673248,-26.51617632159619,-40.03464871840549,1.5569704238616162,-0.2618170622725984,-4.940258350732454,40.00087352774303,42212.23057338664,25761.532538859552,25761.532538859552,67973.76311224619,77299.44666409316,77299.44666409316,25761.532538859552,103060.97920295272,103060.97920295272,103060.97920295272,127772.65813322795,127772.65813322795,0.0,0.0,91506.48092451606,56419.26483380966,38985.79565634044,24711.678930275226,63697.47458661566,21004.92709073394,1528.7992654060245,0.0,0.8872189803586799,2.8271900955178833,0.0014959128700940735,0.0,-0.2618170622725984,355482.58653695177,1554570.8922471304,4.373128111257105,1554570.8922471304,4.373128111257105,0.85,0.0956073648937919,4.028046144702076,101325.0,128372.66235351526,1.26693967286963,1.0,0.0,4.028046144701919,1.284470477674035,1.2847606113217107,3.1359585251007136,22717.33680232804,2316.523665301407,19309.73952136796,1969.0454458319568,0.85,0.8500001425954614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.658062091838,4632.441516551485,5.548875707476118,5.034617832520373,-2.262359554840621,7.296977387360995,3.512874488922941,3.5,1.0036784254065545,0.6,0.0002258662607270373,0.970135510372112,0.00023281928999836576,198.94530133493643,0.0,0.0,0.0,0.0015060535018850767,7.854704316774307e-05,0.00014731921755929423,0.0005934086063302415,0.09560736489372426,0.07163884788349836,0.023968517010225905,0.09560736490173344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.5718099105,579.6086761591159,0.0,0.09560736489372426,0.07163884788354904,0.023968517010242864,0.37526012441699114,0.37526012441699114,0.12555234362140785,0.0,4.668981282341065,5.089535393202709,3.416634170131431,4.678441288459851,5.08989117145569,3.453105368119452,24711.678930275226,21004.92709073394,0.85,1.0671343495701018,0.6626986524557823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661820475260455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.43763374446,1528.7992654060245,0.37526012441699114,0.12555234362140785,6.112871282664199,3.512874488922941
2971.0,-30.025039023912722,5.034521476421227,35.000232945262304,24.15876021785664,5.066033448082242,-26.51597599270995,-40.034464456234105,1.5569704168794387,-0.25954525099297143,-4.940300257348815,40.00090408318265,42212.378281950725,25761.562731897582,25761.562731897582,67973.9410138483,77299.57687632248,77299.57687632248,25761.562731897582,103061.13960822005,103061.13960822005,103061.13960822005,127773.03860303218,127773.03860303218,0.0,0.0,91506.50975228682,56419.31115791497,38985.77621596872,24711.898994812127,63697.67521078084,21005.11414559031,1528.8129656981216,0.0,0.8872186573899914,2.827155143842482,0.0014959128700940735,0.0,-0.25954525099297143,355482.0061799339,1554572.2097350652,4.37313895699179,1554572.2097350652,4.37313895699179,0.8500000000000001,0.09560700489829017,4.028046144702076,101325.0,128372.66708598321,1.2669397195754573,1.0,0.0,4.028046144699889,1.2844704777066822,1.2847606113543653,3.1359585250210076,22717.34395909083,2316.5243950881118,19309.739528385846,1969.0454465475823,0.85,0.8499998751244263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.680951089321,4632.441516551485,5.54885485418788,5.034521476421227,-2.26240450482213,7.296925981243357,3.512903353963326,3.5,1.0036866725609503,0.6,0.0002258662607270373,0.9701127497676917,0.0002328247523611296,198.94511691783308,0.0,0.0,0.0,0.0015060535018850767,7.854868152860596e-05,0.00014731757919843135,0.0005934020069370841,0.09560700489830307,0.07163896470374677,0.023968040194556305,0.09560700490642259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.7227758715,579.6086267745264,0.0,0.09560700489830307,0.07163896470373711,0.023968040194553064,0.37526045536427655,0.37526045536427655,0.1255497519488285,0.0,4.671357239235931,5.089642790981941,3.425713516694657,4.6807550063558665,5.089992690867177,3.4619569340363228,24711.898994812127,21005.11414559031,0.85,1.0671337813965258,0.6626988841000319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661825029869962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44131403488,1528.8129656981216,0.37526045536427655,0.1255497519488285,6.112871282664199,3.512903353963326
2972.0,-30.02481439134197,5.03442487393284,35.00024903440503,24.158766748756193,5.066007840717252,-26.515776383828953,-40.03428410561753,1.5569698332042328,-0.25728880507386975,-4.940342709634885,40.00093452244658,42212.53912474162,25761.592298606345,25761.592298606345,67974.13142334796,77299.70698146815,77299.70698146815,25761.592298606345,103061.29928007448,103061.29928007448,103061.29928007448,127773.41765659075,127773.41765659075,0.0,0.0,91506.53854552166,56419.370688795134,38985.74206302947,24712.118376516268,63697.86043954574,21005.300620038826,1528.8266378540552,0.0,0.8872183320718978,2.827120332437583,0.0014959128700940735,0.0,-0.25728880507386975,355481.418266468,1554573.5222130239,4.373149881628185,1554573.5222130239,4.373149881628185,0.85,0.09560664761306979,4.028046144702076,101325.0,128372.67699632782,1.266939817382954,1.0,0.0,4.028046144700567,1.2844704804358213,1.2847606140841208,3.135958518357976,22717.351107279756,2316.525124000526,19309.74910145219,1969.0464227286782,0.85,0.8500000290643216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.703652812163,4632.441516551485,5.5488340900247035,5.03442487393284,-2.262450014996883,7.2968748889297235,3.512931982927617,3.5,1.0036948522650335,0.6,0.0002258662607270373,0.9700900642608767,0.00023283019695612234,198.94493310490174,0.0,0.0,0.0,0.0015060535018850767,7.855028514060625e-05,0.00014731597558643105,0.0005933955475139487,0.09560664761304613,0.07163908161481801,0.02396756599822813,0.09560664762109314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536125.8731678511,579.6085775776924,0.0,0.09560664761304613,0.07163908161483573,0.023967565998234058,0.3752607863278323,0.3752607863278323,0.12554717384723663,0.0,4.6737179356954925,5.089749004155863,3.4347365393684868,4.683053904561007,5.090093127804664,3.4707535908580667,24712.118376516268,21005.300620038826,0.85,1.0671336675092995,0.6626994821090518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661829596405862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.444986810653,1528.8266378540552,0.3752607863278323,0.12554717384723663,6.112871282664199,3.512931982927617
2973.0,-30.024590562217593,5.034328030134565,35.00026505986217,24.15877265101301,5.065981663987882,-26.515577554987196,-40.03410008791832,1.5569686567574876,-0.2550476651856002,-4.94038570635383,40.00096484574417,42212.68150334585,25761.62125579303,25761.62125579303,67974.30275913888,77299.83695990841,77299.83695990841,25761.62125579303,103061.45821570144,103061.45821570144,103061.45821570144,127773.79529317279,127773.79529317279,0.0,0.0,91506.56730681824,56419.41185025555,38985.72828506965,24712.337077471362,63698.06536254101,21005.486515850658,1528.8402819685039,0.0,0.8872180044103504,2.8270856606626014,0.0014959128700940735,0.0,-0.2550476651856002,355480.8228155678,1554574.8296927677,4.3731608849665555,1554574.8296927677,4.3731608849665555,0.85,0.09560629302208992,4.028046144702076,101325.0,128372.68362178293,1.266939882771112,1.0,0.0,4.02804614470388,1.2844704859366325,1.2847606195861745,3.135958504928072,22717.35824753971,2316.5258521044098,19309.75028391365,1969.0465433061904,0.85,0.8499998139530549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.726168178204,4632.441516551485,5.548813417505913,5.034328030134565,-2.2624960826286626,7.296824112763228,3.512960376970989,3.5,1.003702964848854,0.6,0.0002258662607270373,0.9700674604627931,0.0002328356221940303,198.94474994975445,0.0,0.0,0.0,0.0015060535018850767,7.855192139016519e-05,0.00014731433933687214,0.0005933889566252211,0.09560629302202406,0.0716391986158026,0.02396709440622146,0.09560629303083538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.0229868842,579.6085285682799,0.0,0.09560629302202406,0.07163919861585195,0.02396709440623797,0.37526111730413675,0.37526111730413675,0.12554460923834979,0.0,4.6760634717006155,5.089854032502103,3.4437036247076094,4.685338041168222,5.090192381092322,3.4794958589940848,24712.337077471362,21005.486515850658,0.85,1.067132924245963,0.6626995853498857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266183417462081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.448652315692,1528.8402819685039,0.37526111730413675,0.12554460923834979,6.112871282664199,3.512960376970989
2974.0,-30.02436752399216,5.034230950085559,35.000281021996635,24.158778029400878,5.065954939535355,-26.515379492725774,-40.03392375363035,1.5569669082689794,-0.25282179178663,-4.940429240796643,40.00099505224077,42212.8525148112,25761.64960588083,25761.64960588083,67974.50212069204,77299.96679662111,77299.96679662111,25761.64960588083,103061.61640250194,103061.61640250194,103061.61640250194,127774.1714930351,127774.1714930351,0.0,0.0,91506.59602484442,56419.48174303462,38985.68253534422,24712.55509053316,63698.23762587737,21005.671826953185,1528.8538974913265,0.0,0.8872176744413398,2.8270511287355142,0.0014959128700940735,0.0,-0.25282179178663,355480.21991677734,1554576.1321358983,4.373171965798393,1554576.1321358983,4.373171965798393,0.85,0.09560594110489354,4.028046144702076,101325.0,128372.69542511475,1.26693999926094,1.0,0.0,4.02804614470157,1.2844704941121874,1.2847606277635761,3.1359584849679396,22717.365377057384,2316.5265791128863,19309.756534545002,1969.0471806932035,0.85,0.849999822340588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.748498078648,4632.441516551485,5.548792836084489,5.034230950085559,-2.262542700997101,7.29677365108266,3.5129885372150644,3.5,1.0037110106328755,0.6,0.0002258662607270373,0.9700449371002245,0.00023284102837774096,198.9445674421203,0.0,0.0,0.0,0.0015060535018850767,7.855348934989237e-05,0.00014731277137714494,0.000593382640811087,0.09560594110491312,0.07163931570227068,0.023966625402642442,0.09560594111268676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.1722288459,579.6084797476348,0.0,0.09560594110491312,0.07163931570225601,0.02396662540263753,0.3752614482895694,0.3752614482895694,0.1255420580454438,0.0,4.678393931565836,5.089957861573964,3.452615139483214,4.687607449009988,5.090290390589587,3.4881840370237,24712.55509053316,21005.671826953185,0.85,1.067133168109465,0.662700477880447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661838764274096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.45230921277,1528.8538974913265,0.3752614482895694,0.1255420580454438,6.112871282664199,3.5129885372150644
2975.0,-30.024145260314082,5.034133638757413,35.00029692122511,24.15878277914601,5.065927656483356,-26.515182183417974,-40.03374371733514,1.5569645795872307,-0.25061102361405574,-4.940473309466955,40.0010251442292,42213.00516264254,25761.677359377518,25761.677359377518,67974.68252202006,77300.09650472729,77300.09650472729,25761.677359377518,103061.7738641048,103061.7738641048,103061.7738641048,127774.5462940382,127774.5462940382,0.0,0.0,91506.62470168958,56419.533359604706,38985.65704676097,24712.772429933393,63698.429476694364,21005.856565443384,1528.8674851664555,0.0,0.8872173421752594,2.8270167349427764,0.0014959128700940735,0.0,-0.25061102361405574,355479.60962154844,1554577.4296430114,4.373183123774805,1554577.4296430114,4.373183123774805,0.85,0.09560559184796623,4.028046144702076,101325.0,128372.70399923313,1.2669400838809093,1.0,0.0,4.028046144701889,1.2844705050006007,1.2847606386544488,3.135958458384525,22717.372496351487,2316.5273050788483,19309.76786153939,1969.0483357251856,0.85,0.8500000545679579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.770643406555,4632.441516551485,5.548772346952577,5.034133638757413,-2.2625898657545873,7.296723504512,3.5130164647838384,3.5,1.0037189899382395,0.6,0.0002258662607270373,0.9700224925159583,0.0002328464159023833,198.94438556861553,0.0,0.0,0.0,0.0015060535018850767,7.855509025761906e-05,0.00014731117046941827,0.0005933761922808906,0.09560559184791116,0.07163943287459051,0.02396615897332065,0.09560559185652949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.320905064,579.6084311120549,0.0,0.09560559184791116,0.07163943287463177,0.02396615897333446,0.3752617792795676,0.3752617792795676,0.12553952019209855,0.0,4.680709415696867,5.090060495417731,3.4614714595861074,4.6898622858528825,5.090387227230394,3.4968185303739574,24712.772429933393,21005.856565443384,0.85,1.0671327861684605,0.6627008783330711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266184336512598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.45595772648,1528.8674851664555,0.3752617792795676,0.12553952019209855,6.112871282664199,3.5130164647838384
2976.0,-30.02392375914619,5.034036101167179,35.00031275792082,24.158786970097594,5.065899833082911,-26.51498561440329,-40.033563785813726,1.556961688340003,-0.24841528895967713,-4.9405179026837285,40.00105512127678,42213.155172692415,25761.70451082807,25761.70451082807,67974.85968352048,77300.22608332172,77300.22608332172,25761.70451082807,103061.93059414979,103061.93059414979,103061.93059414979,127774.91968372907,127774.91968372907,0.0,0.0,91506.65333897193,56419.58242834241,38985.63434514391,24712.989089579278,63698.62343472319,21006.040726142386,1528.881044434705,0.0,0.8872170076622661,2.8269824794387346,0.0014959128700940735,0.0,-0.24841528895967713,355478.9920621227,1554578.722193327,4.373194357211558,1554578.722193327,4.373194357211558,0.85,0.09560524522986774,4.028046144702076,101325.0,128372.71763987598,1.2669402185035872,1.0,0.0,4.028046144701034,1.2844705185194492,1.284760652176351,3.1359584253790596,22717.379605823753,2316.528030043262,19309.77076756849,1969.0486320576845,0.85,0.8499999164788486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.792605040705,4632.441516551485,5.548751947881205,5.034036101167179,-2.2626375680243105,7.29667366919149,3.513044160783324,3.5,1.0037269030809497,0.6,0.0002258662607270373,0.9700001254886398,0.00023285178505853973,198.944204319387,0.0,0.0,0.0,0.0015060535018850767,7.855669026382005e-05,0.00014730957046321728,0.0005933697473820812,0.09560524522978649,0.07163955012743148,0.02396569510235501,0.09560524523820807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.4690133994,579.6083826622361,0.0,0.09560524522978649,0.07163955012749237,0.023965695102375374,0.37526211026992706,0.37526211026992706,0.1255369956029349,0.0,4.683010014329454,5.090161939133623,3.4702729175768923,4.692102613724046,5.090482912835284,3.5053995104776163,24712.989089579278,21006.040726142386,0.85,1.0671323180661743,0.6627012154501493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661847976940852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.45959815803,1528.881044434705,0.37526211026992706,0.1255369956029349,6.112871282664199,3.513044160783324
2977.0,-30.02370300997254,5.0339383421903205,35.00032853248651,24.15879056733104,5.065871488620233,-26.51478977428822,-40.0333839939907,1.5569582529359713,-0.2462344680840829,-4.940563019547979,40.00108498498986,42213.30258061694,25761.73107722302,25761.73107722302,67975.03365783996,77300.3555297443,77300.3555297443,25761.73107722302,103062.08660696732,103062.08660696732,103062.08660696732,127775.29168732709,127775.29168732709,0.0,0.0,91506.68193758359,56419.62898845648,38985.614387919006,24713.20508035977,63698.81946827877,21006.224318305805,1528.8945759060389,0.0,0.8872166709011,2.826948360737832,0.0014959128700940735,0.0,-0.2462344680840829,355478.3672519498,1554580.0098603596,4.373205666151075,1554580.0098603596,4.373205666151075,0.85,0.09560490123728571,4.028046144702076,101325.0,128372.72326316142,1.2669402740010995,1.0,0.0,4.028046144702439,1.2844705345826577,1.2847606682431878,3.135958386161691,22717.38670569566,2316.5287540287113,19309.774220536357,1969.0489841624162,0.85,0.8499998028248138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.814383877289,4632.441516551485,5.54873164145515,5.0339383421903205,-2.262685805383035,7.296624147573356,3.5130716263415325,3.5,1.003734750383295,0.6,0.0002258662607270373,0.9699778349506547,0.0002328571360999478,198.94402368582638,0.0,0.0,0.0,0.0015060535018850767,7.855828905787346e-05,0.00014730797166916386,0.0005933633073658581,0.09560490123730354,0.07163966746169262,0.02396523377561093,0.09560490124567685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.6165617942,579.6083343955868,0.0,0.09560490123730354,0.07163966746167925,0.023965233775606457,0.375262441256797,0.375262441256797,0.1255344842010285,0.0,4.6852958268235625,5.090262196883032,3.4790198851239893,4.6943285514639115,5.090577430678309,3.5139274887342253,24713.20508035977,21006.224318305805,0.85,1.067131765160745,0.6627014901216285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661852599480958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.463230722748,1528.8945759060389,0.375262441256797,0.1255344842010285,6.112871282664199,3.5130716263415325
2978.0,-30.023483075910182,5.033840366541496,35.00034424535397,24.15879360577094,5.065842580701111,-26.514594724128546,-40.033208078797884,1.5569542289194784,-0.24406844674882677,-4.940608660293154,40.00111473701958,42213.46285279252,25761.757077858896,25761.757077858896,67975.21993065142,77300.48483900753,77300.48483900753,25761.757077858896,103062.24191686643,103062.24191686643,103062.24191686643,127775.66233029703,127775.66233029703,0.0,0.0,91506.71050088372,56419.68851466882,38985.57998468322,24713.42041343059,63699.000398113814,21006.407351416,1528.9080802361143,0.0,0.8872163318848015,2.8269143772838516,0.0014959128700940735,0.0,-0.24406844674882677,355477.7351874985,1554581.2927114018,4.373217050827193,1554581.2927114018,4.373217050827193,0.85,0.09560455985801422,4.028046144702076,101325.0,128372.73456540835,1.2669403855456043,1.0,0.0,4.02804614470186,1.2844705533980918,1.2847606870628718,3.135958340224929,22717.39379680115,2316.529477120235,19309.782758329602,1969.0498547750356,0.85,0.8499999133284658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.835980785241,4632.441516551485,5.548711430788433,5.033840366541496,-2.262734576292915,7.296574942834411,3.513098862552125,3.5,1.00374253215775,0.6,0.0002258662607270373,0.9699556272694663,0.00023286246749542155,198.94384371957727,0.0,0.0,0.0,0.0015060535018850767,7.855985340821003e-05,0.00014730640731882728,0.0005933570060905159,0.09560455985795192,0.07163978487863308,0.02396477497931884,0.09560455986673953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.7635584002,579.6082863094339,0.0,0.09560455985795192,0.07163978487867977,0.02396477497933445,0.3752627722365558,0.3752627722365558,0.12553198591081294,0.0,4.687566955940554,5.090361265860224,3.4877127682304945,4.696540213544324,5.090670748127707,3.5224030066027012,24713.42041343059,21006.407351416,0.85,1.0671316583590256,0.6627021238788937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661857232515257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.466855605893,1528.9080802361143,0.3752627722365558,0.12553198591081294,6.112871282664199,3.513098862552125
2979.0,-30.023263860944585,5.033742179214554,35.00035989683469,24.158796085417293,5.065813161663321,-26.51440037225932,-40.03303226837886,1.5569496729779992,-0.24191720313046972,-4.940654804523476,40.00114437472569,42213.62063745527,25761.78247923317,25761.78247923317,67975.40311668844,77300.61401620618,77300.61401620618,25761.78247923317,103062.39649543935,103062.39649543935,103062.39649543935,127776.03156046082,127776.03156046082,0.0,0.0,91506.73901635665,56419.7456376056,38985.54819861227,24713.63506502147,63699.183263633735,21006.58980526825,1528.9215556039496,0.0,0.8872159907264237,2.826880531166835,0.0014959128700940735,0.0,-0.24191720313046972,355477.0961517853,1554582.570634234,4.373228507443535,1554582.570634234,4.373228507443535,0.85,0.09560422106186245,4.028046144702076,101325.0,128372.74202600485,1.266940459175967,1.0,0.0,4.0280461447013165,1.2844705747006933,1.2847607083702852,3.1359582882158974,22717.400876033087,2316.530199000993,19309.791830767346,1969.0507799062216,0.85,0.850000047810893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.857396601441,4632.441516551485,5.548691307661253,5.033742179214554,-2.2627838640665643,7.296526043281117,3.5131258704683805,3.5,1.0037502487052516,0.6,0.0002258662607270373,0.9699334927443143,0.0002328677815712652,198.94366434207012,0.0,0.0,0.0,0.0015060535018850767,7.856141685560514e-05,0.00014730484387143216,0.0005933507084522635,0.09560422106182165,0.07163990236597378,0.02396431869584786,0.09560422107057753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536126.9099901761,579.6082384080488,0.0,0.09560422106182165,0.07163990236600436,0.023964318695858085,0.3752631032053454,0.3752631032053454,0.12552950066013904,0.0,4.689823476391325,5.090459153284257,3.4963518320030857,4.69873760139302,5.090762951602642,3.5308258036588427,24713.63506502147,21006.58980526825,0.85,1.067131470671399,0.6627026984434712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661861875820322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47047151794,1528.9215556039496,0.3752631032053454,0.12552950066013904,6.112871282664199,3.5131258704683805
2980.0,-30.023045434091532,5.033643784846853,35.00037548736136,24.158798006270104,5.065783206625404,-26.514206783289758,-40.03285656273363,1.5569445558235948,-0.23978055165832757,-4.940701461523319,40.00117390226167,42213.775694422024,25761.807324124064,25761.807324124064,67975.58301854608,77300.74305959002,77300.74305959002,25761.807324124064,103062.55038371409,103062.55038371409,103062.55038371409,127776.39944948874,127776.39944948874,0.0,0.0,91506.76750009246,56419.80013492435,38985.51929463124,24713.84906577466,63699.3683604059,21006.77170590846,1528.9350039894744,0.0,0.8872156473639378,2.8268468188289004,0.0014959128700940735,0.0,-0.23978055165832757,355476.4500161004,1554583.8438061038,4.3732400380832335,1554583.8438061038,4.3732400380832335,0.85,0.09560388484519097,4.028046144702076,101325.0,128372.75037741885,1.2669405415980148,1.0,0.0,4.028046144704883,1.2844705986274065,1.284760732302403,3.1359582298002553,22717.407947385997,2316.530920078314,19309.7924808803,1969.0508461992933,0.85,0.8499998118448281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.878632235764,4632.441516551485,5.548671280196387,5.033643784846853,-2.2628336737872665,7.2964774586341195,3.5131526512356555,3.5,1.0037579003530444,0.6,0.0002258662607270373,0.9699114383382067,0.00023287307665329138,198.94348560977522,0.0,0.0,0.0,0.0015060535018850767,7.856297940000748e-05,0.00014730328132702984,0.0005933444144513078,0.09560388484507105,0.07164001993178246,0.0239638649132886,0.09560388485417058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.0558776394,579.6081906847152,0.0,0.09560388484507105,0.07164001993187231,0.02396386491331866,0.37526343415972474,0.37526343415972474,0.12552702837131427,0.0,4.692065498118495,5.090555867110822,3.5049374792446883,4.700920909864976,5.090853995668965,3.53919677860722,24713.84906577466,21006.77170590846,0.85,1.067131194048043,0.6627032069702776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26618665291595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47408035522,1528.9350039894744,0.37526343415972474,0.12552702837131427,6.112871282664199,3.5131526512356555
2981.0,-30.022827781718615,5.033545188171093,35.00039101727461,24.15879936832937,5.065752727914922,-26.514013943731214,-40.03268476864321,1.5569388899275118,-0.23765847629829295,-4.940748619716884,40.0012033178108,42213.943755546294,25761.83160109118,25761.83160109118,67975.77535663747,77300.87195821558,77300.87195821558,25761.83160109118,103062.70355930676,103062.70355930676,103062.70355930676,127776.76596001959,127776.76596001959,0.0,0.0,91506.79594056569,56419.867737896304,38985.475780743756,24714.062400712835,63699.53818145659,21006.95304060591,1528.948424278319,0.0,0.887215301861615,2.8268132413816063,0.0014959128700940735,0.0,-0.23765847629829295,355475.7969387158,1554585.1121515934,4.373251640588078,1554585.1121515934,4.373251640588078,0.85,0.09560355118399899,4.028046144702076,101325.0,128372.76858350135,1.266940721278079,1.0,0.0,4.0280461447033185,1.284470625119919,1.2847607588008993,3.1359581651203703,22717.415007998563,2316.5316400604247,19309.80266894742,1969.0518850930157,0.85,0.8499999961328629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.899688519385,4632.441516551485,5.5486513449328045,5.033545188171093,-2.2628839952927775,7.296429183463871,3.51317920590009,3.5,1.0037654874000257,0.6,0.0002258662607270373,0.9698894626688832,0.00023287835307078415,198.94330751153421,0.0,0.0,0.0,0.0015060535018850767,7.856450718686346e-05,0.00014730175354017385,0.0005933382604553526,0.09560355118399669,0.07164013756867607,0.023963413615320624,0.09560355119253594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.2012118176,579.6081431423711,0.0,0.09560355118399669,0.07164013756867779,0.0239634136153212,0.3752637650966359,0.3752637650966359,0.1255245689707418,0.0,4.694293102010477,5.090651400915078,3.513470040324364,4.703090143418592,5.0909438563367075,3.547516011045502,24714.062400712835,21006.95304060591,0.85,1.067131368566589,0.6627040785648127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661871192313023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.477680711145,1528.948424278319,0.3752637650966359,0.1255245689707418,6.112871282664199,3.51317920590009
