time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2982.0,-30.022610890411098,5.033446393824523,35.00040648693263,24.15880017159509,5.065721743981256,-26.51382183964751,-40.03250546576453,1.5569326932176655,-0.23555086826667093,-4.940796276404577,40.00123262256664,42214.07781211904,25761.8553215884,25761.8553215884,67975.93313370744,77301.00071111921,77301.00071111921,25761.8553215884,103062.85603270761,103062.85603270761,103062.85603270761,127777.13111008711,127777.13111008711,0.0,0.0,91506.82433892402,56419.90143992382,38985.469887778,24714.275077379498,63699.7449651575,21007.133815772573,1528.961816847214,0.0,0.8872149542302062,2.8267797977172373,0.0014959128700940735,0.0,-0.23555086826667093,355475.1369604929,1554586.3757207214,4.373263314597152,1554586.3757207214,4.373263314597152,0.85,0.09560322006397404,4.028046144702076,101325.0,128372.76980837541,1.266940733366646,1.0,0.0,4.028046144704916,1.2844706540944033,1.2847607877819285,3.1359580943809022,22717.422058155713,2316.53235897638,19309.808897338607,1969.052520212163,0.85,0.850000006510697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.920566312386,4632.441516551485,5.5486315033060345,5.033446393824523,-2.26293482492507,7.296381218749593,3.5132055355443135,3.5,1.0037730101555182,0.6,0.0002258662607270373,0.9698675643761961,0.00023288361114778697,198.9431300363668,0.0,0.0,0.0,0.0015060535018850767,7.856610177962916e-05,0.00014730015894740814,0.0005933318373621103,0.0956032200639057,0.07164025527611828,0.023962964787787422,0.0956032200731064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.3459986056,579.6080957790881,0.0,0.0956032200639057,0.07164025527616949,0.02396296478780455,0.3752640960124603,0.3752640960124603,0.12552212238397548,0.0,4.69650637751414,5.090745752576197,3.5219498669208633,4.705245408137898,5.091032530986752,3.555783920575891,24714.275077379498,21007.133815772573,0.85,1.0671303813051203,0.6627040317855166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661875865056613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.481272832545,1528.961816847214,0.3752640960124603,0.12552212238397548,6.112871282664199,3.5132055355443135
2983.0,-30.022394747067793,5.033347406372021,35.00042189674134,24.158800450991862,5.065690241093319,-26.513630460621712,-40.03233010936526,1.5569259546472514,-0.2334575729386188,-4.94084442793497,40.001261818634966,42214.224965413174,25761.878494300145,25761.878494300145,67976.10345971331,77301.12933157176,77301.12933157176,25761.878494300145,103063.0078258719,103063.0078258719,103063.0078258719,127777.49493377964,127777.49493377964,0.0,0.0,91506.85269757063,56419.948331412044,38985.44929573176,24714.48710790774,63699.9364036395,21007.314041721576,1528.975182321863,0.0,0.8872146044799614,2.826746486186545,0.0014959128700940735,0.0,-0.2334575729386188,355474.4701298785,1554587.6346026605,4.373275059766363,1554587.6346026605,4.373275059766363,0.85,0.09560289147147397,4.028046144702076,101325.0,128372.78083224186,1.266940842163749,1.0,0.0,4.028046144700806,1.284470685602513,1.2847608192971551,3.135958017455743,22717.42909845406,2316.5330768870167,19309.815670360746,1969.0532108682116,0.85,0.8500000412315492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.941266458252,4632.441516551485,5.548611756174966,5.033347406372021,-2.2629861583576876,7.296333564729709,3.51323164123005,3.5,1.0037804689228715,0.6,0.0002258662607270373,0.9698457421318145,0.00023288885120077084,198.94295317354934,0.0,0.0,0.0,0.0015060535018850767,7.856766130414418e-05,0.00014729859942289313,0.0005933255555254001,0.09560289147136426,0.07164037305438778,0.023962518416976487,0.09560289148051043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.4902484085,579.6080485914589,0.0,0.09560289147136426,0.07164037305446998,0.023962518417003982,0.3752644269033879,0.3752644269033879,0.1255196885374028,0.0,4.698705425842718,5.090838934631961,3.5303773140332737,4.707386854996344,5.091120093448978,3.564000878111983,24714.48710790774,21007.314041721576,0.85,1.0671298481206881,0.662704350251145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661880547170514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.48485696235,1528.975182321863,0.3752644269033879,0.1255196885374028,6.112871282664199,3.51323164123005
2984.0,-30.02217942265417,5.033248230311164,35.00043724702319,24.15880017159509,5.065658229987232,-26.513439869461756,-40.03215862959621,1.5569186767948195,-0.23137860299431168,-4.940893070521029,40.00129090439745,42214.38496627467,25761.901127302877,25761.901127302877,67976.28609357755,77301.25778826558,77301.25778826558,25761.901127302877,103063.15891556845,103063.15891556845,103063.15891556845,127777.85739773096,127777.85739773096,0.0,0.0,91506.88101822483,56420.00819623393,38985.414246656546,24714.69848216251,63700.112728819055,21007.49370983813,1528.9885200376998,0.0,0.8872142526358737,2.826713307391889,0.0014959128700940735,0.0,-0.23137860299431168,355473.79650003347,1554588.8887311982,4.373286875256505,1554588.8887311982,4.373286875256505,0.85,0.09560256538742957,4.028046144702076,101325.0,128372.79274692586,1.2669409597525374,1.0,0.0,4.0280461447012215,1.2844707196321916,1.2847608533345203,3.1359579343743293,22717.436129320435,2316.53379383586,19309.822985422008,1969.0539567968683,0.85,0.8500001001653367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.96178978926,4632.441516551485,5.548592104280958,5.033248230311164,-2.263037991188746,7.29628622149991,3.5132575240049198,3.5,1.0037878640014057,0.6,0.0002258662607270373,0.9698240030947802,0.00023289407150811007,198.94277698114726,0.0,0.0,0.0,0.0015060535018850767,7.856918637969381e-05,0.0001472970743473435,0.0005933194124507121,0.09560256538740437,0.0716404908994936,0.023962074487910767,0.09560256539643651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.6339532316,579.6080015821065,0.0,0.09560256538740437,0.0716404908995125,0.023962074487917085,0.3752647577663431,0.3752647577663431,0.12551726735851412,0.0,4.700890324703153,5.09093092683662,3.5387527408360597,4.709514467526731,5.091206392170022,3.5721672593447806,24714.69848216251,21007.49370983813,0.85,1.067129761339086,0.6627050276345294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26618852384384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.488433337647,1528.9885200376998,0.3752647577663431,0.12551726735851412,6.112871282664199,3.5132575240049198
2985.0,-30.021964813436657,5.033148870199147,35.000452538147286,24.158799333404772,5.065625709576623,-26.513249972909136,-40.03198725460095,1.5569108690490994,-0.22931378179742978,-4.9409421944484615,40.001319881856624,42214.542493190085,25761.923213442056,25761.923213442056,67976.46570663214,77301.38611188617,77301.38611188617,25761.923213442056,103063.30932532823,103063.30932532823,103063.30932532823,127778.21853459047,127778.21853459047,0.0,0.0,91506.90928916246,56420.06567046626,38985.38179855133,24714.90920926225,63700.291007813576,21007.67282787291,1529.001830311231,0.0,0.8872138987399889,2.8266802601152423,0.0014959128700940735,0.0,-0.22931378179742978,355473.1162047208,1554590.1381890657,4.373298759655738,1554590.1381890657,4.373298759655738,0.85,0.09560224179534903,4.028046144702076,101325.0,128372.80549675123,1.2669410855835306,1.0,0.0,4.0280461447010865,1.2844707561395394,1.2847608898501144,3.13595784524384,22717.44314784421,2316.534509526108,19309.83083308568,1969.0547570358565,0.85,0.8500001830055467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.982137127596,4632.441516551485,5.548572545097018,5.033148870199147,-2.263090314669586,7.296239184868734,3.5132831849038477,3.5,1.0037951956868136,0.6,0.0002258662607270373,0.9698023367865622,0.0002328992745835658,198.94260137427545,0.0,0.0,0.0,0.0015060535018850767,7.857071055076797e-05,0.00014729555017626935,0.0005933132730192929,0.09560224179529468,0.07164060880885786,0.023961632986436818,0.09560224180418717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.7771229629,579.6079547477875,0.0,0.09560224179529468,0.0716406088088986,0.023961632986450435,0.3752650885968574,0.3752650885968574,0.12551485877617188,0.0,4.703061167347357,5.091021746792251,3.547076455972956,4.7116284126510095,5.091291607646099,3.5802831819979133,24714.90920926225,21007.67282787291,0.85,1.067129594404742,0.6627056458503774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661889938647124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.492000511833,1529.001830311231,0.3752650885968574,0.12551485877617188,6.112871282664199,3.5132831849038477
2986.0,-30.021750990930727,5.0330493304943165,35.00046777044441,24.158798006270104,5.065592697851589,-26.513060833527067,-40.03181598437948,1.5569025404479622,-0.22726307247899058,-4.940991797406209,40.00134875063537,42214.697294613135,25761.944764579643,25761.944764579643,67976.64205919277,77301.51428188746,77301.51428188746,25761.944764579643,103063.4590464671,103063.4590464671,103063.4590464671,127778.57833379542,127778.57833379542,0.0,0.0,91506.93752608148,56420.12053880729,38985.35220808243,24715.119287328307,63700.47149541074,21007.85139422906,1529.0151129858239,0.0,0.8872135428058252,2.826647344140092,0.0014959128700940735,0.0,-0.22726307247899058,355472.4292776862,1554591.3829621326,4.373310712510208,1554591.3829621326,4.373310712510208,0.85,0.09560192067876086,4.028046144702076,101325.0,128372.81440492618,1.2669411735003817,1.0,0.0,4.028046144702224,1.284470795082298,1.2847609288016693,3.1359577501674476,22717.450157922547,2316.535224355162,19309.83471106422,1969.0551524796156,0.85,0.8500000914200335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.00230931563,4632.441516551485,5.548553080167842,5.0330493304943165,-2.2631431254835475,7.296192455977864,3.5133086249872414,3.5,1.0038024642820689,0.6,0.0002258662607270373,0.9697807504216669,0.00023290445869216233,198.94242641144933,0.0,0.0,0.0,0.0015060535018850767,7.857223381731732e-05,0.00014729402690972,0.0005933071372313415,0.09560192067864078,0.07164072678045828,0.02396119389818249,0.09560192068827776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536127.9197557471,579.6079080891141,0.0,0.09560192067864078,0.07164072678054828,0.023961193898212586,0.3752654193916307,0.3752654193916307,0.1255124627175103,0.0,4.705218038164787,5.091111391180505,3.5553487951277134,4.7137287249271935,5.091375638412728,3.5883490757942127,24715.119287328307,21007.85139422906,0.85,1.0671293392873884,0.6627061982995599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661894647580727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49556053573,1529.0151129858239,0.3752654193916307,0.1255124627175103,6.112871282664199,3.5133086249872414
2987.0,-30.021537941545287,5.032949615495344,35.00048294427349,24.15879612034189,5.065559195460992,-26.512872439012526,-40.031644818931795,1.5568936929282353,-0.22522636851039124,-4.941041880119868,40.00137751221493,42214.84941809789,25761.96579987671,25761.96579987671,67976.8152179746,77301.64229196866,77301.64229196866,25761.96579987671,103063.60809184537,103063.60809184537,103063.60809184537,127778.93681840648,127778.93681840648,0.0,0.0,91506.96571746687,56420.172843596,38985.32541541207,24715.328726561107,63700.65414197318,21008.02941757694,1529.0283686719006,0.0,0.8872131848236714,2.8266145579448594,0.0014959128700940735,0.0,-0.22522636851039124,355471.73570721986,1554592.6231147726,4.373322734146139,1554592.6231147726,4.373322734146139,0.85,0.09560160202574658,4.028046144702076,101325.0,128372.8199168594,1.2669412278989332,1.0,0.0,4.028046144704564,1.2844708364514115,1.284760970180127,3.1359576491672625,22717.457156696735,2316.535938031513,19309.834617410852,1969.0551429296297,0.85,0.8499998254302255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.022307178085,4632.441516551485,5.54853371263129,5.032949615495344,-2.2631964225871517,7.296146038082496,3.5133338452932823,3.5,1.0038096700837948,0.6,0.0002258662607270373,0.9697592426223184,0.00023290962416225509,198.94225208154435,0.0,0.0,0.0,0.0015060535018850767,7.857375617929254e-05,0.00014729250454774477,0.0005933010050870563,0.09560160202576869,0.07164084481572819,0.023960757210040495,0.09560160203454027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.0618588986,579.6078616036938,0.0,0.09560160202576869,0.07164084481571162,0.02396075721003496,0.3752657501470401,0.3752657501470401,0.12551007911012707,0.0,4.707361027154661,5.091199850691453,3.5635701341809067,4.715815511609492,5.091458445932631,3.5963654723132663,24715.328726561107,21008.02941757694,0.85,1.0671289978666607,0.6627066862455024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266189936502793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49911195282,1529.0283686719006,0.3752657501470401,0.12551007911012707,6.112871282664199,3.5133338452932823
2988.0,-30.021325651966116,5.032849729553272,35.00049805999357,24.15879367562013,5.065525188055478,-26.51268477882992,-40.0314737582579,1.5568843149193083,-0.2232035567561752,-4.941092433504567,40.00140616731602,42214.99891115047,25761.98631304867,25761.98631304867,67976.98522419913,77301.77015582923,77301.77015582923,25761.98631304867,103063.7564688779,103063.7564688779,103063.7564688779,127779.29399776977,127779.29399776977,0.0,0.0,91506.99386576752,56420.22262108912,38985.30138297601,24715.537528891866,63700.838911867875,21008.206899558085,1529.041597286379,0.0,0.8872128248373016,2.8265819010850217,0.0014959128700940735,0.0,-0.2232035567561752,355471.03561922663,1554593.8586747246,4.373334823093643,1554593.8586747246,4.373334823093643,0.85,0.09560128581869459,4.028046144702076,101325.0,128372.83528346117,1.2669413795555013,1.0,0.0,4.028046144701658,1.2844708803009823,1.2847610140396026,3.1359575421111985,22717.464144774738,2316.5366506171567,19309.848536569363,1969.0565622887902,0.85,0.8500001766707239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.042131507361,4632.441516551485,5.548514440183436,5.032849729553272,-2.2632501977627077,7.2960999273159794,3.5133588468194166,3.5,1.0038168133769763,0.6,0.0002258662607270373,0.9697378120388569,0.00023291477131551406,198.94207837366278,0.0,0.0,0.0,0.0015060535018850767,7.857527763664359e-05,0.0001472909830903937,0.0005932948765866391,0.09560128581861918,0.07164096291085223,0.023960322907766955,0.09560128582763364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.2034359751,579.6078152903588,0.0,0.09560128581861918,0.07164096291090874,0.023960322907785856,0.3752660808588387,0.3752660808588387,0.12550770788465312,0.0,4.709490223458715,5.091287132631919,3.571740796411518,4.717888876748418,5.091540122378149,3.604332502348427,24715.537528891866,21008.206899558085,0.85,1.067128571387379,0.6627071108051851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661904090785019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.502655009146,1529.041597286379,0.3752660808588387,0.12550770788465312,6.112871282664199,3.5133588468194166
2989.0,-30.02111419497179,5.032749676931005,35.00051311787654,24.15879074195402,5.065490695857443,-26.51249791647077,-40.03130657421423,1.5568744173563704,-0.22119466270788735,-4.941143455039102,40.001434714118986,42215.161202571064,25762.006314671962,25762.006314671962,67977.16751724303,77301.8978372734,77301.8978372734,25762.006314671962,103063.90415194536,103063.90415194536,103063.90415194536,127779.64983529305,127779.64983529305,0.0,0.0,91507.02197238884,56420.285337686386,38985.26292744718,24715.745683347694,63701.008610794874,21008.383830845538,1529.0547981430598,0.0,0.8872124628659731,2.826549374186318,0.0014959128700940735,0.0,-0.22119466270788735,355470.3290495287,1554595.0895684315,4.373346978706134,1554595.0895684315,4.373346978706134,0.85,0.09560097203900748,4.028046144702076,101325.0,128372.84669706029,1.2669414921989666,1.0,0.0,4.028046144700656,1.2844709265798802,1.2847610603289539,3.1359574291240877,22717.471122505456,2316.537362147671,19309.84949832769,1969.056660360846,0.85,0.8499999579265692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.061783114042,4632.441516551485,5.548495264130154,5.032749676931005,-2.26330444760847,7.296054124539475,3.51338363058605,3.5,1.0038238944531572,0.6,0.0002258662607270373,0.9697164660125029,0.00023291989838617955,198.94190534735293,0.0,0.0,0.0,0.0015060535018850767,7.857676464057216e-05,0.00014728949608646514,0.0005932888868661974,0.09560097203902324,0.07164108106203032,0.023959890976992908,0.09560097204806473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.3444779929,579.6077691520542,0.0,0.09560097203902324,0.07164108106201852,0.02395989097698896,0.3752664115232825,0.3752664115232825,0.1255053489712054,0.0,4.71160569529178,5.091373209840867,3.579861124506408,4.719948792331195,5.091620490105356,3.6122505739033386,24715.745683347694,21008.383830845538,0.85,1.0671285902641658,0.6627078930649336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661908824645791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.506189945663,1529.0547981430598,0.3752664115232825,0.1255053489712054,6.112871282664199,3.51338363058605
2990.0,-30.020903470621526,5.03264946188089,35.00052811826496,24.158787249494367,5.065455718724708,-26.51231176195916,-40.03113575801251,1.556864010062316,-0.2191994999878375,-4.941194938653159,40.00146315522557,42215.30527255491,25762.025806013804,25762.025806013804,67977.33107856872,77302.02536461488,77302.02536461488,25762.025806013804,103064.05117062868,103064.05117062868,103064.05117062868,127780.00437493103,127780.00437493103,0.0,0.0,91507.0500252992,56420.32993323925,38985.24454673329,24715.953204302346,63701.19775103564,21008.560223656994,1529.0679719431068,0.0,0.8872120989313822,2.8265169754798993,0.0014959128700940735,0.0,-0.2191994999878375,355469.61608187144,1554596.3159028094,4.373359200255124,1554596.3159028094,4.373359200255124,0.85,0.09560066067342993,4.028046144702076,101325.0,128372.8548257699,1.266941572423093,1.0,0.0,4.0280461447019436,1.2844709752421757,1.284761109002241,3.135957310318066,22717.47808690193,2316.5380723184708,19309.85995883018,1969.0577270352446,0.85,0.8500001578064047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.081262793359,4632.441516551485,5.5484761837907,5.03264946188089,-2.263359166137099,7.296008628017989,3.5134081975942553,3.5,1.0038309135983587,0.6,0.0002258662607270373,0.9696951944488468,0.0002329250077963052,198.94173292083406,0.0,0.0,0.0,0.0015060535018850767,7.857828397728425e-05,0.00014728797674975306,0.0005932827669078118,0.0956006606733713,0.07164119926865813,0.023959461404713167,0.09560066068235462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.4849977997,579.6077231845688,0.0,0.0956006606733713,0.07164119926870206,0.023959461404727864,0.37526674213494327,0.37526674213494327,0.1255030023008826,0.0,4.713707531897683,5.091458090876529,3.5879314386857573,4.721995438665317,5.091699707487123,3.62011992410487,24715.953204302346,21008.560223656994,0.85,1.0671279894021077,0.6627081870194284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661913566408236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50971527905,1529.0679719431068,0.37526674213494327,0.1255030023008826,6.112871282664199,3.5134081975942553
2991.0,-30.020693457687603,5.032549088724758,35.00054306150391,24.15878326809036,5.065420273146538,-26.51212629457543,-40.03096881844101,1.5568531100343668,-0.21721794715608667,-4.941246874479399,40.001491491394084,42215.46256426017,25762.04477873588,25762.04477873588,67977.50734299605,77302.15275464956,77302.15275464956,25762.04477873588,103064.19753338545,103064.19753338545,103064.19753338545,127780.35762693295,127780.35762693295,0.0,0.0,91507.07803923797,56420.38784884859,38985.21132265486,24716.160093547503,63701.37141620237,21008.736079515376,1529.0811185730695,0.0,0.8872117330807573,2.8264847045073043,0.0014959128700940735,0.0,-0.21721794715608667,355468.89685341844,1554597.5377136122,4.373371486154716,1554597.5377136122,4.373371486154716,0.85,0.0956003517035492,4.028046144702076,101325.0,128372.86790965185,1.266941701550968,1.0,0.0,4.0280461447030795,1.2844710262083947,1.2847611599799722,3.1359571858871647,22717.485041623342,2316.538781502689,19309.86642138225,1969.0583860321567,0.85,0.8500001820625126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.100571343629,4632.441516551485,5.548457196411925,5.032549088724758,-2.263414344563503,7.295963433288261,3.5134325488490226,3.5,1.0038378710997207,0.6,0.0002258662607270373,0.9696739951998747,0.00023293010005953648,198.94156107673345,0.0,0.0,0.0,0.0015060535018850767,7.85797688592785e-05,0.00014728649186775882,0.0005932767857346195,0.095600351703421,0.07164131752674785,0.02395903417667315,0.09560035171316153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.624999145,579.6076773866846,0.0,0.095600351703421,0.07164131752684393,0.023959034176705283,0.3752670726891946,0.3752670726891946,0.12550066780443425,0.0,4.71579582557149,5.091541803666132,3.5959520138562766,4.724028927323332,5.091777887019418,3.62794065350721,24716.160093547503,21008.736079515376,0.85,1.0671278471990016,0.6627088495228647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661918315870833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.513232983703,1529.0811185730695,0.3752670726891946,0.12550066780443425,6.112871282664199,3.5134325488490226
2992.0,-30.02048423915737,5.0324485615299945,35.00055794793876,24.158778797742002,5.065384357062284,-26.511941589213745,-40.0308019836433,1.556841707118657,-0.2152499556250973,-4.941299267890119,40.001519723323256,42215.61710228753,25762.063263371638,25762.063263371638,67977.68036565917,77302.27997818682,77302.27997818682,25762.063263371638,103064.34324155847,103064.34324155847,103064.34324155847,127780.70960007852,127780.70960007852,0.0,0.0,91507.10601778098,56420.4431418819,38985.180973221206,24716.36635852005,63701.547331741254,21008.91140474204,1529.0942385884198,0.0,0.8872113652837359,2.8264525599707833,0.0014959128700940735,0.0,-0.2152499556250973,355468.1712882788,1554598.755031053,4.373383837424642,1554598.755031053,4.373383837424642,0.85,0.0956000451190614,4.028046144702076,101325.0,128372.87286482417,1.2669417504547167,1.0,0.0,4.028046144702538,1.2844710795260137,1.2847612133096344,3.1359570557154752,22717.491987557423,2316.5394897908486,19309.864402986062,1969.0581802130253,0.85,0.8499998333250102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.119709585387,4632.441516551485,5.548438307586104,5.0324485615299945,-2.2634699853077205,7.295918546837715,3.51345668538339,3.5,1.0038447672523971,0.6,0.0002258662607270373,0.9696528766371708,0.00023293517316254298,198.94138988295273,0.0,0.0,0.0,0.0015060535018850767,7.858125283525512e-05,0.0001472850078917822,0.0005932708082109082,0.09560004511901922,0.07164143583886352,0.023958609280155696,0.09560004512821622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.7644854834,579.6076317572663,0.0,0.09560004511901922,0.07164143583889514,0.02395860928016626,0.3752674031832322,0.3752674031832322,0.12549834540979504,0.0,4.717870666646149,5.091624342367481,3.603923217519309,4.726049312265047,5.091854859105808,3.635713472026225,24716.36635852005,21008.91140474204,0.85,1.0671276164085766,0.6627094453834765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661923072828767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.51674346046,1529.0942385884198,0.3752674031832322,0.12549834540979504,6.112871282664199,3.51345668538339
2993.0,-30.020275783524927,5.032347884414105,35.00057277790438,24.1587737686001,5.065347947745215,-26.51175761977982,-40.03063525361938,1.556829784000056,-0.2132954289406257,-4.941352110217432,40.00154785139838,42215.768998346226,25762.081253906705,25762.081253906705,67977.85025225293,77302.40704467428,77302.40704467428,25762.081253906705,103064.48829858098,103064.48829858098,103064.48829858098,127781.06029782874,127781.06029782874,0.0,0.0,91507.13394846661,56420.49590213833,38985.15338480919,24716.571999247753,63701.72538405695,21009.08619936059,1529.1073318021745,0.0,0.8872109955832593,2.8264205416063177,0.0014959128700940735,0.0,-0.2132954289406257,355467.4395075253,1554599.9678716918,4.373396252622966,1554599.9678716918,4.373396252622966,0.85,0.09559974090227995,4.028046144702076,101325.0,128372.88344328188,1.2669418548559772,1.0,0.0,4.028046144701442,1.2844711352759965,1.28476126907221,3.1359569196053303,22717.498921610466,2316.5401968674796,19309.871893859443,1969.0589440695287,0.85,0.8499999036201361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.138678283998,4632.441516551485,5.548419515100033,5.032347884414105,-2.263526080533663,7.295873964947768,3.5134806081608447,3.5,1.00385160233167,0.6,0.0002258662607270373,0.9696318355749488,0.00023294022786814607,198.94121931370873,0.0,0.0,0.0,0.0015060535018850767,7.858273590516457e-05,0.00014728352482187276,0.0005932648343368771,0.09559974090222803,0.07164155420120032,0.02395818670102772,0.09559974091169092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536128.9034587153,579.6075862956949,0.0,0.09559974090222803,0.07164155420123922,0.02395818670104073,0.37526773361367927,0.37526773361367927,0.12549603504844847,0.0,4.7199321396984715,5.091705710921985,3.6118453654162295,4.728056681276826,5.091930693143013,3.6434385140406675,24716.571999247753,21009.08619936059,0.85,1.067127300593748,0.6627099775371523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661927837089284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.52024502309,1529.1073318021745,0.37526773361367927,0.12549603504844847,6.112871282664199,3.5134806081608447
2994.0,-30.020068096087147,5.032247061530293,35.00058755164284,24.158768250513845,5.065311099205514,-26.511574385641552,-40.03046859344465,1.5568173887599321,-0.21135437725160955,-4.941405393377908,40.001575873585764,42215.918230607225,25762.098746057458,25762.098746057458,67978.01697666469,77302.53393278827,77302.53393278827,25762.098746057458,103064.63267884572,103064.63267884572,103064.63267884572,127781.40967995116,127781.40967995116,0.0,0.0,91507.16183397421,56420.546131793286,38985.12855797881,24716.77700110544,63701.90555908425,21009.260450939626,1529.1203971956575,0.0,0.8872106240284734,2.8263886504982714,0.0014959128700940735,0.0,-0.21135437725160955,355466.7016250859,1554601.1761467864,4.373408730099392,1554601.1761467864,4.373408730099392,0.85,0.09559943903171861,4.028046144702076,101325.0,128372.89897691194,1.2669420081609863,1.0,0.0,4.028046144700959,1.284471193233525,1.28476132704283,3.1359567781056117,22717.50584444764,2316.54090280041,19309.879859268083,1969.059756315162,0.85,0.8499999952234012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.157478222168,4632.441516551485,5.548400817092592,5.032247061530293,-2.2635826228144897,7.295829684344783,3.5135043181667682,3.5,1.0038583766190767,0.6,0.0002258662607270373,0.9696108725424281,0.00023294526404679306,198.94104937333248,0.0,0.0,0.0,0.0015060535018850767,7.858421837962435e-05,0.00014728204234741295,0.0005932588628613446,0.09559943903153312,0.07164167260728753,0.023957766424245592,0.09559943904203677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.0419087923,579.6075410052555,0.0,0.09559943903153312,0.07164167260742653,0.023957766424292072,0.3752680639772908,0.3752680639772908,0.12549373665182198,0.0,4.721980308990624,5.091785895545456,3.619718745389946,4.7300510161263105,5.0920053031844645,3.6511159545543137,24716.77700110544,21009.260450939626,0.85,1.06712689958096,0.6627104457880224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661932608457258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.523738276286,1529.1203971956575,0.3752680639772908,0.12549373665182198,6.112871282664199,3.5135043181667682
2995.0,-30.01986115436162,5.032146096787,35.000602269551706,24.15876224348324,5.06527377372375,-26.511391870334265,-40.03030207296831,1.5568044896964146,-0.20942655811393251,-4.941459122521993,40.00160379489914,42216.06488009482,25762.115769195156,25762.115769195156,67978.18064928998,77302.66066722674,77302.66066722674,25762.115769195156,103064.77643642189,103064.77643642189,103064.77643642189,127781.75783417604,127781.75783417604,0.0,0.0,91507.18967463927,56420.593887507486,38985.10643014643,24716.98139775415,63702.08782790058,21009.434188091025,1529.1334368316705,0.0,0.8872102505737939,2.8263568827967798,0.0014959128700940735,0.0,-0.20942655811393251,355465.95756613807,1554602.3800729255,4.37342127138483,1554602.3800729255,4.37342127138483,0.85,0.09559913950377533,4.028046144702076,101325.0,128372.90643750844,1.266942081791349,1.0,0.0,4.028046144698061,1.2844712535468308,1.2847613873697592,3.1359566308544222,22717.512756152242,2316.5416075981343,19309.88833107603,1969.0606201991536,0.85,0.8500001095342896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.176110196558,4632.441516551485,5.548382218934312,5.032146096787,-2.263639614462762,7.295785711249762,3.5135278164041748,3.5,1.0038650904011928,0.6,0.0002258662607270373,0.9695899852649844,0.0002329502822425596,198.9408800434245,0.0,0.0,0.0,0.0015060535018850767,7.858569963726211e-05,0.00014728056108977519,0.0005932528962872275,0.09559913950369989,0.07164179106452534,0.023957348439174544,0.09559913951325448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.1798604878,579.6074958778456,0.0,0.09559913950369989,0.07164179106458188,0.023957348439193452,0.3752683942698544,0.3752683942698544,0.12549145014981614,0.0,4.72401528028513,5.091864911010134,3.6275437253369205,4.732032564408087,5.092078793893677,3.658746457959012,24716.98139775415,21009.434188091025,0.85,1.0671264155884783,0.6627108517093973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661937386735864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.527223088506,1529.1334368316705,0.3752683942698544,0.12549145014981614,6.112871282664199,3.5135278164041748
2996.0,-30.019654945370142,5.032044994307268,35.00061693190937,24.158755712583684,5.0652360012222415,-26.511210059199,-40.03013946404678,1.556791115051096,-0.20751197767049234,-4.941513281398341,40.001631612661924,42216.224675383935,25762.132297567834,25762.132297567834,67978.35697295176,77302.78724327992,77302.78724327992,25762.132297567834,103064.91954084775,103064.91954084775,103064.91954084775,127782.10470824185,127782.10470824185,0.0,0.0,91507.2174725563,56420.65490466042,38985.0695198843,24717.185167394102,63702.2546872784,21009.607392284986,1529.1464490954497,0.0,0.8872098753119935,2.8263252404905495,0.0014959128700940735,0.0,-0.20751197767049234,355465.2075577395,1554603.5795353495,4.373433873363906,1554603.5795353495,4.373433873363906,0.85,0.09559884229225167,4.028046144702076,101325.0,128372.91462189416,1.266942162564956,1.0,0.0,4.028046144702561,1.284471316083863,1.284761449920917,3.1359564781741573,22717.519657244244,2316.5423113136744,19309.888294490134,1969.0606164684307,0.85,0.8499998497121374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.19457495076,4632.441516551485,5.548363714187238,5.032044994307268,-2.263697042104678,7.295742036411946,3.5135511038091654,3.5,1.0038717439454758,0.6,0.0002258662607270373,0.9695691724274809,0.00023295528276909096,198.94071131336236,0.0,0.0,0.0,0.0015060535018850767,7.85871461251683e-05,0.000147279114601869,0.0005932470697671936,0.09559884229218907,0.07164190956234746,0.023956932729841597,0.09559884230181552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.3173005767,579.607450917792,0.0,0.09559884229218907,0.07164190956239438,0.023956932729857282,0.3752687244881072,0.3752687244881072,0.12548917547615848,0.0,4.726037125774383,5.091942765589465,3.6353205592998847,4.734001303727837,5.092151187416448,3.6663298617692703,24717.185167394102,21009.607392284986,0.85,1.0671263883306052,0.6627116243000845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266194217173988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53069988454,1529.1464490954497,0.3752687244881072,0.12548917547615848,6.112871282664199,3.5135511038091654
2997.0,-30.01944952385529,5.031943757939958,35.00063153904542,24.158748692739778,5.065197771003782,-26.511029002561582,-40.02997315311802,1.5567772497100176,-0.2056105333478513,-4.94156787657407,40.00165932892243,42216.36605554303,25762.148364077115,25762.148364077115,67978.51441962014,77302.91364558628,77302.91364558628,25762.148364077115,103065.0620096634,103065.0620096634,103065.0620096634,127782.45033606557,127782.45033606557,0.0,0.0,91507.2452302462,56420.697640202736,38985.05287782608,24717.388326402168,63702.44120422825,21009.780077441843,1529.1594350845498,0.0,0.8872094982019845,2.826293721432781,0.0014959128700940735,0.0,-0.2056105333478513,355464.451507855,1554604.7746216964,4.373446537416536,1554604.7746216964,4.373446537416536,0.85,0.09559854739004486,4.028046144702076,101325.0,128372.92364142128,1.2669422515807676,1.0,0.0,4.028046144700386,1.284471380915292,1.28476151476699,3.1359563198922817,22717.526548349488,2316.5430140108488,19309.8932443123,1969.0611212098222,0.85,0.8499998097598894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.212873284837,4632.441516551485,5.548345308978201,5.031943757939958,-2.263754909103449,7.295698667043407,3.513574181389091,3.5,1.0038783375397402,0.6,0.0002258662607270373,0.9695484395497694,0.00023296026429780358,198.9405432279358,0.0,0.0,0.0,0.0015060535018850767,7.858862556974627e-05,0.00014727763515729104,0.0005932411104961651,0.09559854739000313,0.07164202810536513,0.023956519284638003,0.09559854739945772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.4542391779,579.6074061217826,0.0,0.09559854739000313,0.07164202810539641,0.02395651928464846,0.37526905462916127,0.37526905462916127,0.12548691256097635,0.0,4.728045933580063,5.0920194538269925,3.6430496054406376,4.735957343226232,5.092222380449982,3.6738668987165966,24717.388326402168,21009.780077441843,0.85,1.0671257354436845,0.6627119033036512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661946963273916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53416889952,1529.1594350845498,0.37526905462916127,0.12548691256097635,6.112871282664199,3.513574181389091
2998.0,-30.01924489789501,5.0318423915407315,35.00064609123664,24.15874118395152,5.0651590822511405,-26.510848707779957,-40.029810718819476,1.5567628921360837,-0.20372219492173826,-4.941622901729884,40.00168694280138,42216.520362207506,25762.163967907127,25762.163967907127,67978.68433011463,77303.03986249876,77303.03986249876,25762.163967907127,103065.20383040588,103065.20383040588,103065.20383040588,127782.79469837142,127782.79469837142,0.0,0.0,91507.27293897573,56420.75343868459,38985.02166699016,24717.590867965544,63702.6125349557,21009.95223777071,1529.172394269368,0.0,0.8872091192795724,2.8262623259652564,0.0014959128700940735,0.0,-0.20372219492173826,355463.6895056214,1554605.9652940528,4.373459262340402,1554605.9652940528,4.373459262340402,0.85,0.0955982547789732,4.028046144702076,101325.0,128372.93817288161,1.2669423949951306,1.0,0.0,4.028046144699763,1.2844714480483055,1.2847615819151674,3.1359561559912477,22717.53342729986,2316.543715468571,19309.903182087426,1969.0621345808638,0.85,0.8499999898264724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.231005938698,4632.441516551485,5.5483270022441875,5.0318423915407315,-2.263813209424374,7.295655600965105,3.513597050075465,3.5,1.003884871450133,0.6,0.0002258662607270373,0.9695277874416263,0.0002329652266316672,198.94037579375134,0.0,0.0,0.0,0.0015060535018850767,7.859007055401663e-05,0.00014727619017302067,0.0005932352900328457,0.09559825477889615,0.07164214668921895,0.0239561080896772,0.09559825478865071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.5906719501,579.6073614912392,0.0,0.09559825477889615,0.0716421466892767,0.023956108089696504,0.3752693846896013,0.3752693846896013,0.1254846613380027,0.0,4.7300417741771525,5.092094957989559,3.650731188467546,4.737900706808148,5.092292330250075,3.6813577832311353,24717.590867965544,21009.95223777071,0.85,1.0671255326115945,0.6627125432107188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661951761155568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53762901236,1529.172394269368,0.3752693846896013,0.1254846613380027,6.112871282664199,3.513597050075465
2999.0,-30.019040952994906,5.031740899105247,35.000660588778906,24.15873318621891,5.0651199642559614,-26.510669068875586,-40.02964838929472,1.556748080136625,-0.20184681298724172,-4.941678344199427,40.00171445540908,42216.67230963054,25762.17909225814,25762.17909225814,67978.85140188868,77303.16592542647,77303.16592542647,25762.17909225814,103065.34501768461,103065.34501768461,103065.34501768461,127783.1378122429,127783.1378122429,0.0,0.0,91507.30059567759,56420.80697988157,38984.99290644002,24717.79279455829,63702.78570099831,21010.123875374546,1529.1853265153181,0.0,0.8872087386046409,2.8262310535782085,0.0014959128700940735,0.0,-0.20184681298724172,355462.9217256564,1554607.1516009367,4.373472046124605,1554607.1516009367,4.373472046124605,0.85,0.09559796444046158,4.028046144702076,101325.0,128372.94875133938,1.2669424993963916,1.0,0.0,4.028046144699912,1.284471517306125,1.2847616511886306,3.135955986902652,22717.540293333877,2316.5444156091917,19309.90908340785,1969.062736348075,0.85,0.8499999926961306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.248973658947,4632.441516551485,5.548308789471863,5.031740899105247,-2.2638719323489105,7.295612831454157,3.513619710808265,3.5,1.0038913459452186,0.6,0.0002258662607270373,0.9695072045423992,0.00023297017254621087,198.94020891712148,0.0,0.0,0.0,0.0015060535018850767,7.859151463077759e-05,0.00014727474609625972,0.000593229473225016,0.09559796444038038,0.0716422653091558,0.023955699131224587,0.09559796445035078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.726604375,579.6073170243683,0.0,0.09559796444038038,0.07164226530921665,0.023955699131244932,0.37526971466484177,0.37526971466484177,0.1254824217420644,0.0,4.732024728810416,5.092169300511557,3.658365556621561,4.7398315312121895,5.092361232356609,3.688802469815869,24717.79279455829,21010.123875374546,0.85,1.067125254474128,0.6627131269860456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661956565202117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.541080034967,1529.1853265153181,0.37526971466484177,0.1254824217420644,6.112871282664199,3.513619710808265
3000.0,-30.01883776690744,5.031639284432256,35.000675032032085,24.158724734466546,5.0650803864134115,-26.51049015888522,-40.029486164543755,1.5567327783912286,-0.19998425245415774,-4.94173420705332,40.00174186920069,42216.82162737517,25762.19376075896,25762.19376075896,67979.01538813412,77303.29183451361,77303.29183451361,25762.19376075896,103065.48559527258,103065.48559527258,103065.48559527258,127783.4797188242,127783.4797188242,0.0,0.0,91507.32821958719,56420.858012448974,38984.96689682024,24717.994123551616,63702.961020371855,21010.295005018874,1529.198232898679,0.0,0.8872083561528014,2.826199902112361,0.0014959128700940735,0.0,-0.19998425245415774,355462.14812516986,1554608.3336460176,4.373484889588269,1554608.3336460176,4.373484889588269,0.85,0.09559767636640143,4.028046144702076,101325.0,128372.95537679449,1.2669425647845496,1.0,0.0,4.028046144703408,1.2844715888539024,1.2847617227525692,3.1359558122232873,22717.54715122691,2316.545114919663,19309.9109837746,1969.0629301315537,0.85,0.8499998197530637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.266777230747,4632.441516551485,5.54829067480882,5.031639284432256,-2.263931078703631,7.295570363135887,3.513642164576128,3.5,1.003897761307465,0.6,0.0002258662607270373,0.9694866986941907,0.0002329751001548122,198.94004266166363,0.0,0.0,0.0,0.0015060535018850767,7.859295779998282e-05,0.0001472733029270545,0.0005932236600728628,0.09559767636626004,0.0716423839687142,0.023955292397545846,0.09559767637633468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.8620485842,579.6072727171997,0.0,0.09559767636626004,0.07164238396882015,0.023955292397581283,0.3752700445517858,0.3752700445517858,0.12548019370444072,0.0,4.733994896079821,5.092242502499005,3.6659530310741957,4.741749954599186,5.092429072556911,3.696201542046424,24717.994123551616,21010.295005018874,0.85,1.0671248918302998,0.662713647076381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661961375224207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.544524234538,1529.198232898679,0.3752700445517858,0.12548019370444072,6.112871282664199,3.513642164576128
3001.0,-30.018635378960386,5.031537551289262,35.00068942121441,24.15871579376983,5.065040392634014,-26.510312008813635,-40.029324079491175,1.556717022487248,-0.19813460389872262,-4.9417904858184265,40.001769180770744,42216.96817504643,25762.207977159207,25762.207977159207,67979.17615220563,77303.4175422028,77303.4175422028,25762.207977159207,103065.62551936202,103065.62551936202,103065.62551936202,127783.82035292707,127783.82035292707,0.0,0.0,91507.3557968449,56420.90642968864,38984.94374128473,24718.19483356505,63703.138574849785,21010.465608530292,1529.2111120930688,0.0,0.8872079719587702,2.826168873276402,0.0014959128700940735,0.0,-0.19813460389872262,355461.36876615987,1554609.511285703,4.373497791565649,1554609.511285703,4.373497791565649,0.8500000000000001,0.09559739053568583,4.028046144702076,101325.0,128372.96751418278,1.2669426845712586,1.0,0.0,4.028046144702883,1.2844716625252388,1.2847617964405464,3.1359556323594084,22717.55399753818,2316.545813049123,19309.92232702887,1969.0640868215826,0.85,0.8500000629082435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.284417397426,4632.441516551485,5.548272658171346,5.031537551289262,-2.2639906438263693,7.295528195115631,3.513664412314951,3.5,1.0039041178042718,0.6,0.0002258662607270373,0.9694662738606095,0.00023298000850260886,198.93987705955428,0.0,0.0,0.0,0.0015060535018850767,7.859439975088433e-05,0.00014727186097615298,0.0005932178518280931,0.09559739053563697,0.07164250266171655,0.02395488787392042,0.09559739054537848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.9969877531,579.6072285752393,0.0,0.09559739053563697,0.07164250266175318,0.02395488787393266,0.37527037434846194,0.37527037434846194,0.125477977158163,0.0,4.735952333004661,5.092314531866464,3.673493926045694,4.743655881919722,5.092495620299019,3.703555300325206,24718.19483356505,21010.465608530292,0.85,1.067124441165981,0.6627141004276017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661966191041814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.547960030723,1529.2111120930688,0.37527037434846194,0.125477977158163,6.112871282664199,3.513664412314951
3002.0,-30.018433670325305,5.031435703416551,35.00070375670612,24.15870636412876,5.064999947660027,-26.510134515243625,-40.029165836144216,1.556700792578293,-0.19629757709088835,-4.941847175869068,40.00179639527461,42217.1280558975,25762.221744725408,25762.221744725408,67979.3498006229,77303.5431053489,77303.5431053489,25762.221744725408,103065.76485007431,103065.76485007431,103065.76485007431,127784.15980526283,127784.15980526283,0.0,0.0,91507.38332191063,56420.968272458995,38984.90561050182,24718.394955188513,63703.300565690326,21010.635711910236,1529.223965762478,0.0,0.8872075860278255,2.8261379637707,0.0014959128700940735,0.0,-0.19629757709088835,355460.5837133038,1554610.6847395366,4.373510751879611,1554610.6847395366,4.373510751879611,0.85,0.09559710694073995,4.028046144702076,101325.0,128372.98037536033,1.2669428115012122,1.0,0.0,4.028046144702553,1.2844717384129334,1.2847618723453824,3.1359554470844535,22717.560830892307,2316.5465098573222,19309.92965350803,1969.0648339145405,0.85,0.8500001297344195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.301894899841,4632.441516551485,5.548254739374667,5.031435703416551,-2.264050622951965,7.295486326368516,3.5136864549575355,3.5,1.003910415702153,0.6,0.0002258662607270373,0.9694459180444946,0.00023298490047040534,198.93971201356018,0.0,0.0,0.0,0.0015060535018850767,7.859580754856516e-05,0.00014727045317847214,0.0005932121811540723,0.09559710694062643,0.0716426213914563,0.023954485549170124,0.09559710695061834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.1314473508,579.607184590154,0.0,0.09559710694062643,0.07164262139154137,0.02395448554919857,0.37527070405058616,0.37527070405058616,0.12547577203745647,0.0,4.737897142272459,5.092385422264954,3.6809885418970794,4.745549598778155,5.092561172378737,3.71086398975973,24718.394955188513,21010.635711910236,0.85,1.0671244534735393,0.6627149249882828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661971012476385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.551386610365,1529.223965762478,0.37527070405058616,0.12547577203745647,6.112871282664199,3.5136864549575355
