time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3003.0,-30.018232772993876,5.031333744540261,35.00071803873064,24.15869644554334,5.064959086873943,-26.50995779343662,-40.02900392571462,1.5566841073166529,-0.19447327782000912,-4.941904271990834,40.00182350890462,42217.269435615744,25762.235065154862,25762.235065154862,67979.5045007706,77303.66847386613,77303.66847386613,25762.235065154862,103065.90353902099,103065.90353902099,103065.90353902099,127784.49800314874,127784.49800314874,0.0,0.0,91507.41081243327,56421.011774182654,38984.88782027846,24718.59446412775,63703.482284406215,21010.805294508587,1529.236792396332,0.0,0.8872071983998597,2.826107175589953,0.0014959128700940735,0.0,-0.19447327782000912,355459.79303862446,1554611.8538459875,4.3735237691905775,1554611.8538459875,4.3735237691905775,0.85,0.09559682555958351,4.028046144702076,101325.0,128372.9850521522,1.2669428576575594,1.0,0.0,4.02804614470403,1.284471816429772,1.284761950379843,3.1359552566113527,22717.567655670784,2316.5472057910483,19309.93294446439,1969.0651694986966,0.85,0.850000019242563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.319210477291,4632.441516551485,5.54823691789795,5.031333744540261,-2.264111010889223,7.295444755429484,3.513708293434749,3.5,1.0039166552670713,0.6,0.0002258662607270373,0.9694256445609201,0.00023298977285600737,198.93954763167906,0.0,0.0,0.0,0.0015060535018850767,7.859724799424662e-05,0.00014726901273279068,0.0005932063789723985,0.09559682555952165,0.07164274015092328,0.02395408540859837,0.09559682556954817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.2654085702,579.6071407680995,0.0,0.09559682555952165,0.07164274015096964,0.02395408540861388,0.37527103365599096,0.37527103365599096,0.12547357827687025,0.0,4.73982938358165,5.092455152309697,3.6884371719052638,4.747430994170827,5.092625488513818,3.7181278765079924,24718.59446412775,21010.805294508587,0.85,1.067123837866099,0.6627152538873057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661975839350672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.55480632739,1529.236792396332,0.37527103365599096,0.12547357827687025,6.112871282664199,3.513708293434749
3004.0,-30.018032568687843,5.031231678324597,35.00073226763273,24.158686107862763,5.064917784290537,-26.509781739521234,-40.028845926839836,1.556666955123975,-0.1926614751285456,-4.941961771246992,40.00185052564251,42217.42409992033,25762.247945879633,25762.247945879633,67979.67204579996,77303.7936856964,77303.7936856964,25762.247945879633,103066.04163157602,103066.04163157602,103066.04163157602,127784.8350159456,127784.8350159456,0.0,0.0,91507.43824802582,56421.06866225012,38984.85509530633,24718.79338436958,63703.64847967591,21010.97437671414,1529.2495933175273,0.0,0.8872068090752677,2.8260765060081683,0.0014959128700940735,0.0,-0.1926614751285456,355458.9967819859,1554613.0187743723,4.373536843485396,1554613.0187743723,4.373536843485396,0.85,0.09559654638372368,4.028046144702076,101325.0,128372.99941658427,1.2669429994234815,1.0,0.0,4.028046144701563,1.2844718966298931,1.2847620305980798,3.1359550608079316,22717.574466812355,2316.5479003341975,19309.93670473899,1969.065552939994,0.85,0.8499999299198286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.336364870624,4632.441516551485,5.5482191944536075,5.031231678324597,-2.264171804128957,7.295403482453555,3.5137299286794295,3.5,1.0039228367655513,0.6,0.0002258662607270373,0.9694054414687215,0.00023299462852697947,198.93938381712806,0.0,0.0,0.0,0.0015060535018850767,7.859865366407862e-05,0.00014726760706295868,0.000593200716869451,0.09559654638374282,0.07164285894286308,0.02395368744087973,0.09559654639285314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.3988910769,579.6070971026395,0.0,0.09559654638374282,0.07164285894284875,0.02395368744087494,0.37527136316088566,0.37527136316088566,0.12547139581098304,0.0,4.741749151131614,5.0925237450285294,3.6958401144868276,4.749300296118463,5.092688765145283,3.72534727540301,24718.79338436958,21010.97437671414,0.85,1.0671236839360665,0.6627159528137455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661980671488091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.558216514917,1529.2495933175273,0.37527136316088566,0.12547139581098304,6.112871282664199,3.5137299286794295
3005.0,-30.017833136588113,5.031129508452679,35.00074644364315,24.158675281237834,5.064876080591562,-26.509606420712178,-40.028687997814245,1.5566493647155584,-0.19086221789444835,-4.942019666954916,40.001877442857094,42217.57608409109,25762.26038463022,25762.26038463022,67979.8364687213,77303.9187095009,77303.9187095009,25762.26038463022,103066.17909413112,103066.17909413112,103066.17909413112,127785.17079278742,127785.17079278742,0.0,0.0,91507.46564579831,56421.12302038828,38984.82513934447,24718.9916986563,63703.81683800077,21011.142943857856,1529.262367388478,0.0,0.8872064180978303,2.8260459564530955,0.0014959128700940735,0.0,-0.19086221789444835,355458.19503725093,1554614.1794122744,4.373549973293922,1554614.1794122744,4.373549973293922,0.8500000000000001,0.09559626939264834,4.028046144702076,101325.0,128373.00982801372,1.2669431021763011,1.0,0.0,4.028046144701377,1.2844719788790318,1.2847621128657967,3.135954860001992,22717.581268564743,2316.548593919916,19309.945398673335,1969.0664394745745,0.85,0.85000005812209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.353358810772,4632.441516551485,5.548201567676575,5.031129508452679,-2.264232996421817,7.295362504874496,3.5137513616119382,3.5,1.0039289604605537,0.6,0.0002258662607270373,0.9693853167532502,0.00023299946556187614,198.939220634693,0.0,0.0,0.0,0.0015060535018850767,7.860005873570875e-05,0.00014726620199132857,0.0005931950571760882,0.09559626939257433,0.07164297776091656,0.023953291631657766,0.09559626940258618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.5318818747,579.6070535980256,0.0,0.09559626939257433,0.07164297776097203,0.023953291631676314,0.37527169256286125,0.37527169256286125,0.1254692245749045,0.0,4.743656507813796,5.092591188994049,3.703197646204501,4.751157449060486,5.092750859825344,3.7325223822213616,24718.9916986563,21011.142943857856,0.85,1.0671234447630427,0.6627165871622837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661985508714984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.561619515414,1529.262367388478,0.37527169256286125,0.1254692245749045,6.112871282664199,3.5137513616119382
3006.0,-30.01763437108458,5.031027238524605,35.00076056713194,24.158663965668552,5.064833948956902,-26.50943174462469,-40.028526436630614,1.5566313224970016,-0.18907525491226806,-4.942077957223311,40.00190426506616,42217.710074616094,25762.272391368842,25762.272391368842,67979.98246598494,77304.0435868171,77304.0435868171,25762.272391368842,103066.31597818594,103066.31597818594,103066.31597818594,127785.5054125441,127785.5054125441,0.0,0.0,91507.49299374137,56421.159481540366,38984.81501355667,24719.189434358148,63704.00444791482,21011.311019204426,1529.275116147317,0.0,0.8872060254605458,2.8260155238098674,0.0014959128700940735,0.0,-0.18907525491226806,355457.38782987813,1554615.3359543027,4.373563158851383,1554615.3359543027,4.373563158851383,0.85,0.09559599457905463,4.028046144702076,101325.0,128373.01673184927,1.2669431703118605,1.0,0.0,4.02804614469895,1.2844720632407527,1.284762197246573,3.1359546540383465,22717.588057946512,2316.5492862441824,19309.95005352418,1969.0669141372618,0.85,0.8500000089916959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.370193038022,4632.441516551485,5.548184038824898,5.031027238524605,-2.2642945850409215,7.295321823565526,3.5137725931644503,3.5,1.0039350266184144,0.6,0.0002258662607270373,0.9693652597524832,0.00023300428652117138,198.93905799795698,0.0,0.0,0.0,0.0015060535018850767,7.860149614615089e-05,0.00014726476458088643,0.0005931892672204984,0.09559599457899351,0.07164309660904052,0.023952897969952997,0.09559599458892998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.6644032813,579.607010246959,0.0,0.09559599457899351,0.07164309660908633,0.023952897969968308,0.375272021858539,0.375272021858539,0.1254670645030422,0.0,4.7455515555494685,5.09265751923715,3.7105100606566452,4.753002702311051,5.092811984616901,3.739653550116884,24719.189434358148,21011.311019204426,0.85,1.0671225938640359,0.6627167387747785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266199035085681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.565013719523,1529.275116147317,0.375272021858539,0.1254670645030422,6.112871282664199,3.5137725931644503
3007.0,-30.01743645971788,5.030924871999095,35.000774638316436,24.158652231004112,5.064791407763758,-26.509257878227316,-40.02837248900903,1.5566128262731782,-0.1873007193243552,-4.942136643056868,40.001930988562734,42217.872468563306,25762.28398306123,25762.28398306123,67980.15645162453,77304.16825078543,77304.16825078543,25762.28398306123,103066.45223384665,103066.45223384665,103066.45223384665,127785.83880451135,127785.83880451135,0.0,0.0,91507.52030828578,56421.224526063554,38984.77309135802,24719.386570664712,63704.159662022736,21011.478585065004,1529.2878384261433,0.0,0.8872056311716535,2.8259852097065075,0.0014959128700940735,0.0,-0.1873007193243552,355456.57514577097,1554616.488240138,4.373576399881188,1554616.488240138,4.373576399881188,0.85,0.09559572192509279,4.028046144702076,101325.0,128373.0333233251,1.2669433340569958,1.0,0.0,4.0280461447034,1.284472149725321,1.2847622837506765,3.1359544428919355,22717.594839036756,2316.549977722949,19309.959657905,1969.067893511546,0.85,0.8500001780436612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.386868277647,4632.441516551485,5.548166610682846,5.030924871999095,-2.2643565694233683,7.295281441422463,3.513793624250236,3.5,1.0039410355000675,0.6,0.0002258662607270373,0.969345289385593,0.00023300908685510788,198.93889606036916,0.0,0.0,0.0,0.0015060535018850767,7.860286584131467e-05,0.00014726339488572266,0.0005931837500251746,0.09559572192501625,0.07164321548298037,0.023952506442035875,0.09559572193498679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.7964369864,579.6069670554259,0.0,0.09559572192501625,0.07164321548303773,0.023952506442055058,0.37527235104657525,0.37527235104657525,0.12546491553045994,0.0,4.74743435055791,5.092722695598411,3.717777693503251,4.754835923732514,5.092871793006964,3.7467412775343405,24719.386570664712,21011.478585065004,0.85,1.0671227249882542,0.6627176732657147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661995197742961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.568401217224,1529.2878384261433,0.37527235104657525,0.12546491553045994,6.112871282664199,3.513793624250236
3008.0,-30.017239266477368,5.03082241234652,35.00078865748286,24.15864000739532,5.064748446088347,-26.509084700183553,-40.02821868108583,1.5565938797945638,-0.18553843524881586,-4.942195718423586,40.001957615787525,42218.03237294499,25762.295158309018,25762.295158309018,67980.327531254,77304.29273110101,77304.29273110101,25762.295158309018,103066.58788941003,103066.58788941003,103066.58788941003,127786.17101043397,127786.17101043397,0.0,0.0,91507.5475597155,56421.287201559484,38984.73373128446,24719.583121023938,63704.3168523084,21011.645652870346,1529.3005348690317,0.0,0.8872052352531612,2.825955012520093,0.0014959128700940735,0.0,-0.18553843524881586,355455.75706910226,1554617.6363748955,4.373589695644374,1554617.6363748955,4.373589695644374,0.85,0.09559545141867731,4.028046144702076,101325.0,128373.0459061222,1.266943458239548,1.0,0.0,4.028046144703978,1.2844722383152007,1.2847623723605666,3.135954226605574,22717.60160445819,2316.5506676039413,19309.96522163908,1969.0684608545303,0.85,0.8500001698176456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.403385225846,4632.441516551485,5.548149282114543,5.03082241234652,-2.2644189438705182,7.295241356217039,3.5138144557459148,3.5,1.0039469873559757,0.6,0.0002258662607270373,0.9693253919230467,0.00023301386986153408,198.93873471063802,0.0,0.0,0.0,0.0015060535018850767,7.860423431559643e-05,0.00014726202641144088,0.0005931782377476197,0.09559545141857205,0.07164333438230602,0.023952117036266023,0.09559545142864041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.9279950453,579.606924019484,0.0,0.09559545141857205,0.07164333438238492,0.023952117036292398,0.3752726801227163,0.3752726801227163,0.1254627775954939,0.0,4.749304969135096,5.0927867165468115,3.7250008454609542,4.756657283174775,5.09293045123826,3.7537857383760524,24719.583121023938,21011.645652870346,0.85,1.0671227773913512,0.6627185481138264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662000049209516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.571778229238,1529.3005348690317,0.3752726801227163,0.1254627775954939,6.112871282664199,3.5138144557459148
3009.0,-30.017042793337417,5.030719863132773,35.000802624885054,24.15862736469137,5.064705093607168,-26.508912209309702,-40.0280611711554,1.556574509579477,-0.1837883344560396,-4.9422551732788875,40.00198414636998,42218.17409404917,25762.30590564965,25762.30590564965,67980.47999969881,77304.41703494989,77304.41703494989,25762.30590564965,103066.72294059955,103066.72294059955,103066.72294059955,127786.50202062748,127786.50202062748,0.0,0.0,91507.57476800306,56421.33182710248,38984.71437877843,24719.779080027936,63704.49345880636,21011.812218023744,1529.3132049455903,0.0,0.8872048377569138,2.8259249325082476,0.0014959128700940735,0.0,-0.1837883344560396,355454.9337382367,1554618.7803445437,4.373603044399975,1554618.7803445437,4.373603044399975,0.85,0.09559518304124101,4.028046144702076,101325.0,128373.05498132546,1.2669435478048405,1.0,0.0,4.028046144703489,1.2844723288863986,1.2847624629522225,3.1359540054819854,22717.608359169182,2316.5513563927725,19309.97121127598,1969.0690716275162,0.85,0.8500001807400722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.419744586159,4632.441516551485,5.54813204980798,5.030719863132773,-2.264481699719227,7.295201562852,3.5138350885373866,3.5,1.0039528824392534,0.6,0.0002258662607270373,0.9693055675592339,0.0002330186354915729,198.9385739503762,0.0,0.0,0.0,0.0015060535018850767,7.860563575055223e-05,0.00014726062497648508,0.000593172592702949,0.09559518304119163,0.07164345330168803,0.023951729739503606,0.09559518305118637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.0590756283,579.606881139736,0.0,0.09559518304119163,0.07164345330172503,0.023951729739515978,0.3752730090826971,0.3752730090826971,0.1254606506372022,0.0,4.751163482388961,5.092849592368793,3.732179761598502,4.758466838822869,5.092988024707779,3.7607869627713626,24719.779080027936,21011.812218023744,0.85,1.0671222124018216,0.662718935538652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662004905092015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57514745183,1529.3132049455903,0.3752730090826971,0.1254606506372022,6.112871282664199,3.5138350885373866
3010.0,-30.016847121673003,5.030617227658643,35.00081654082807,24.158614233043068,5.064661309001825,-26.508740482981878,-40.027903800923355,1.5565546703107205,-0.18205032239620778,-4.942315014516626,40.0020105823092,42218.31303439772,25762.316256895505,25762.316256895505,67980.62929129323,77304.54114757366,77304.54114757366,25762.316256895505,103066.85740446916,103066.85740446916,103066.85740446916,127786.8318685081,127786.8318685081,0.0,0.0,91507.60193457986,56421.37382140403,38984.6979035287,24719.974464038947,63704.67236756765,21011.978294433105,1529.325849756034,0.0,0.8872044386414569,2.825894967619544,0.0014959128700940735,0.0,-0.18205032239620778,355454.1050596062,1554619.9202343829,4.373616447540219,1554619.9202343829,4.373616447540219,0.85,0.09559491678704574,4.028046144702076,101325.0,128373.06010352603,1.2669435983570296,1.0,0.0,4.028046144704336,1.2844724216508097,1.284762555737587,3.1359537790038443,22717.61510352508,2316.552044125678,19309.973179161167,1969.069272295959,0.85,0.8500000150176349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.435947089538,4632.441516551485,5.548114919738061,5.030617227658643,-2.264544840754121,7.295162068412765,3.5138555235451503,3.5,1.0039587210129002,0.6,0.0002258662607270373,0.9692858244998894,0.00023302338177036145,198.93841384616408,0.0,0.0,0.0,0.0015060535018850767,7.860703596561945e-05,0.00014725922476141787,0.0005931669525720458,0.09559491678693234,0.07164357224559047,0.02395134454134187,0.09559491679768325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.189688614,579.6068384129484,0.0,0.09559491678693234,0.07164357224567545,0.023951344541370285,0.3752733379229593,0.3752733379229593,0.1254585345920448,0.0,4.753009973984149,5.092911317748872,3.7393147833328158,4.7602646921204155,5.093044413075461,3.767745645628281,24719.974464038947,21011.978294433105,0.85,1.0671215589816374,0.6627192553601651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266200976522146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57850882152,1529.325849756034,0.3752733379229593,0.1254585345920448,6.112871282664199,3.5138555235451503
3011.0,-30.016652128254865,5.030514509549621,35.00083040551434,24.158600682299607,5.06461714020873,-26.508569405502193,-40.02775027239693,1.556534417456072,-0.18032436944315577,-4.942375221477161,40.00203692122649,42218.46530764779,25762.32617308269,25762.32617308269,67980.79148073048,77304.66508415804,77304.66508415804,25762.32617308269,103066.99125724073,103066.99125724073,103066.99125724073,127787.16050779479,127787.16050779479,0.0,0.0,91507.62904413961,56421.4292676295,38984.66641834457,24720.169250554063,63704.83566889863,21012.143862970952,1529.3384675515983,0.0,0.8872040380195616,2.82586511985283,0.0014959128700940735,0.0,-0.18032436944315577,355453.2713171404,1554621.0559397643,4.373629901278106,1554621.0559397643,4.373629901278106,0.85,0.0955946526286012,4.028046144702076,101325.0,128373.07480201464,1.2669437434198336,1.0,0.0,4.0280461447018885,1.2844725163490784,1.284762650457246,3.135953547804352,22717.621833725974,2316.552730415175,19309.975562746746,1969.069515354045,0.85,0.8499998681235055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.451993408227,4632.441516551485,5.548097882707627,5.030514509549621,-2.264608350547067,7.295122860096688,3.513875761615676,3.5,1.0039645033187645,0.6,0.0002258662607270373,0.969266150306385,0.0002330281116859812,198.938254297169,0.0,0.0,0.0,0.0015060535018850767,7.860840202100431e-05,0.00014725785870603301,0.0005931614500379193,0.09559465262849584,0.07164369120189228,0.023950961426603558,0.0955946526387345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.3198222449,579.6067958429627,0.0,0.09559465262849584,0.07164369120197124,0.023950961426629964,0.3752736666395704,0.3752736666395704,0.12545642940041185,0.0,4.754844502085575,5.092971905899219,3.746406095791997,4.762050852034008,5.09309975668458,3.7746613987893056,24720.169250554063,21012.143862970952,0.85,1.0671213694680233,0.6627199468353592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662014629441427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.581860684084,1529.3384675515983,0.3752736666395704,0.12545642940041185,6.112871282664199,3.513875761615676
3012.0,-30.016457895095627,5.030411712070727,35.000844219249885,24.15858667753639,5.0645725804229755,-26.50839905134097,-40.02759688356889,1.556513736668272,-0.17861033713074903,-4.942435805453022,40.00206316654364,42218.614941985965,25762.33569746736,25762.33569746736,67980.95063945332,77304.788833895,77304.788833895,25762.33569746736,103067.12453136235,103067.12453136235,103067.12453136235,127787.48799829003,127787.48799829003,0.0,0.0,91507.65611641096,56421.48222450167,38984.63765767699,24720.36346692768,63705.00112460467,21012.308946888526,1529.3510601643652,0.0,0.8872036358217166,2.825835386055383,0.0014959128700940735,0.0,-0.17861033713074903,355452.43235560023,1554622.1876111794,4.373643407948073,1554622.1876111794,4.373643407948073,0.85,0.09559439056455016,4.028046144702076,101325.0,128373.08604858552,1.2669438544148584,1.0,0.0,4.028046144701063,1.284472613048291,1.284762747178301,3.135953311719724,22717.62855466967,2316.5534157607003,19309.98736286038,1969.0707186307638,0.85,0.8500001360789552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.467884296473,4632.441516551485,5.548080947128287,5.030411712070727,-2.264672236098189,7.295083948168916,3.513895803698885,3.5,1.0039702296282529,0.6,0.0002258662607270373,0.9692465532487553,0.00023303282324808967,198.93809537049322,0.0,0.0,0.0,0.0015060535018850767,7.860976685530737e-05,0.00014725649387172993,0.0005931559524223666,0.0955943905644761,0.07164381017879082,0.02395058038568529,0.09559439057486452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.4494934318,579.6067534242541,0.0,0.0955943905644761,0.07164381017884631,0.023950580385703843,0.3752739952294189,0.3752739952294189,0.12545433499658357,0.0,4.756667155374942,5.093031360588839,3.753454033470291,4.763825468322295,5.093153960264431,3.781535094248966,24720.36346692768,21012.308946888526,0.85,1.0671210962932887,0.6627205744711924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662019497580101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.585205481504,1529.3510601643652,0.3752739952294189,0.12545433499658357,6.112871282664199,3.513895803698885
3013.0,-30.0162644090676,5.030308838510203,35.00085798230816,24.158572253678017,5.064527618411518,-26.50822940982932,-40.027443564590044,1.556492619173277,-0.17690817405451753,-4.942496760125065,40.002089317924714,42218.761984082455,25762.34482726286,25762.34482726286,67981.10681134532,77304.91239406286,77304.91239406286,25762.34482726286,103067.25722132572,103067.25722132572,103067.25722132572,127787.81433059493,127787.81433059493,0.0,0.0,91507.68313871611,56421.53272873582,38984.61156664476,24720.557109269204,63705.16867591396,21012.473542878823,1529.3636272352512,0.0,0.887203232081258,2.825805766275491,0.0014959128700940735,0.0,-0.17690817405451753,355451.58826225484,1554623.3152320758,4.3736569664307225,1554623.3152320758,4.3736569664307225,0.85,0.0955941305785896,4.028046144702076,101325.0,128373.09323080153,1.2669439252978192,1.0,0.0,4.028046144703177,1.2844727117894736,1.284762845941787,3.1359530706498004,22717.635263208795,2316.554099841311,19309.986122303315,1969.0705921291487,0.85,0.849999830465446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.483620427083,4632.441516551485,5.548064111593307,5.030308838510203,-2.2647364915597006,7.295045330069904,3.5139156506420015,3.5,1.003975900183429,0.6,0.0002258662607270373,0.9692270319974859,0.00023303751677411242,198.93793705539224,0.0,0.0,0.0,0.0015060535018850767,7.861113108999453e-05,0.0001472551296370428,0.0005931504572220947,0.09559413057848096,0.0716439291726417,0.02395020140583925,0.09559413058899696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.5787005125,579.6067111573612,0.0,0.09559413057848096,0.07164392917272314,0.023950201405866466,0.3752743236894861,0.3752743236894861,0.1254522513191373,0.0,4.75847800709704,5.093089678601871,3.7604588904233083,4.765588586070521,5.093207026358698,3.788366897318838,24720.557109269204,21012.473542878823,0.85,1.0671207411314496,0.6627211396120952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266202436948274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.588541548186,1529.3636272352512,0.3752743236894861,0.1254522513191373,6.112871282664199,3.5139156506420015
3014.0,-30.016071657201145,5.03020589221917,35.00087169492221,24.158557375799887,5.064482271143554,-26.50806046759441,-40.02729415716601,1.5564710815368308,-0.1752178320176654,-4.942558077240884,40.00211537473905,42218.92216334889,25762.353554923935,25762.353554923935,67981.27571827282,77305.03576419855,77305.03576419855,25762.353554923935,103067.38931912248,103067.38931912248,103067.38931912248,127788.13949044279,127788.13949044279,0.0,0.0,91507.71011222585,56421.59651137607,38984.57066761086,24720.750171320306,63705.32083893116,21012.63764562226,1529.376168225551,0.0,0.8872028268419608,2.825776260825907,0.0014959128700940735,0.0,-0.1752178320176654,355450.73915062373,1554624.438776106,4.373670575256076,1554624.438776106,4.373670575256076,0.8500000000000001,0.09559387265292728,4.028046144702076,101325.0,128373.1100449817,1.2669440912408754,1.0,0.0,4.028046144702036,1.2844728124951694,1.28476294667023,3.1359528247836885,22717.641959634,2316.5547826866464,19309.99429044283,1969.0714250475783,0.85,0.8499999394635205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.499202482712,4632.441516551485,5.548047373659445,5.03020589221917,-2.2648011096478218,7.295007001866992,3.5139353033046947,3.5,1.0039815152299127,0.6,0.0002258662607270373,0.9692075852391769,0.00023304219257766024,198.93777934125117,0.0,0.0,0.0,0.0015060535018850767,7.861246054066337e-05,0.00014725380018637394,0.0005931451021334534,0.09559387265288549,0.07164404817868733,0.023949824474198154,0.09559387266290015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.7074403707,579.6066690433047,0.0,0.09559387265288549,0.07164404817871865,0.02394982447420863,0.37527465201640636,0.37527465201640636,0.1254501783078577,0.0,4.7602771230830285,5.093146860817285,3.7674209191649766,4.767340245223238,5.093258975984668,3.7951568980086563,24720.750171320306,21012.63764562226,0.85,1.0671208436443282,0.6627220710510628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662029244993511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.591869121778,1529.376168225551,0.37527465201640636,0.1254501783078577,6.112871282664199,3.5139353033046947
3015.0,-30.015879626805894,5.030102876478219,35.00088535736791,24.158542043902003,5.064436533379983,-26.50789221371098,-40.027141047734744,1.5564491202851103,-0.17353918873158136,-4.942619754759919,40.0021413387005,42219.0641544868,25762.36188891415,25762.36188891415,67981.42604340095,77305.15895343518,77305.15895343518,25762.36188891415,103067.52084234933,103067.52084234933,103067.52084234933,127788.46350643506,127788.46350643506,0.0,0.0,91507.73703892602,56421.64223997765,38984.549776609296,24720.94266408573,63705.49244069503,21012.80126447287,1529.38868372842,0.0,0.8872024201084645,2.8257468683309557,0.0014959128700940735,0.0,-0.17353918873158136,355449.8850502692,1554625.5583168908,4.373684234268437,1554625.5583168908,4.373684234268437,0.85,0.09559361677696757,4.028046144702076,101325.0,128373.11867477618,1.266944176410325,1.0,0.0,4.028046144701703,1.284472915181622,1.2847630493798772,3.1359525740817333,22717.648644438297,2316.5554643469786,19310.002884363355,1969.0723013835873,0.85,0.8500000676386376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.514631165384,4632.441516551485,5.5480307343079405,5.030102876478219,-2.264866087631883,7.294968964110103,3.513954762571083,3.5,1.0039870750203095,0.6,0.0002258662607270373,0.9691882116887065,0.00023304685096560304,198.93762221768355,0.0,0.0,0.0,0.0015060535018850767,7.861382295393574e-05,0.00014725243777310157,0.0005931396142699241,0.09559361677681803,0.07164416719742417,0.023949449579393867,0.09559361678775467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.835721476,579.6066270793158,0.0,0.09559361677681803,0.07164416719753623,0.02394944957943133,0.37527498020678274,0.37527498020678274,0.12544811590117133,0.0,4.76206458245872,5.093202919965563,3.7743403898685415,4.769080566028322,5.093309857154281,3.801905425235418,24720.94266408573,21012.80126447287,0.85,1.0671203288584024,0.6627225147625935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662034123953607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.5951884372,1529.38868372842,0.37527498020678274,0.12544811590117133,6.112871282664199,3.513954762571083
3016.0,-30.01568828782557,5.029999794578616,35.00089896989486,24.158526362758153,5.064390442658157,-26.507724617414414,-40.026988078001864,1.5564267722470362,-0.17187218759966072,-4.9426817868948065,40.002167209595335,42219.20374551853,25762.369827952396,25762.369827952396,67981.57357347093,77305.28195912224,77305.28195912224,25762.369827952396,103067.65178707463,103067.65178707463,103067.65178707463,127788.78637167769,127788.78637167769,0.0,0.0,91507.76391903439,56421.68570543081,38984.53134844842,24721.134584603064,63705.66593305148,21012.964396912605,1529.401173447517,0.0,0.8872020119110342,2.825717588714298,0.0014959128700940735,0.0,-0.17187218759966072,355449.02604178735,1554626.6738453638,4.373697942451525,1554626.6738453638,4.373697942451525,0.85,0.09559336293468926,4.028046144702076,101325.0,128373.12786133158,1.2669442670745776,1.0,0.0,4.0280461447031835,1.2844730196766276,1.2847631538984858,3.135952318964361,22717.655317675744,2316.5561448278204,19310.002880640674,1969.0723010039794,0.85,0.8499998177900118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.52990716467,4632.441516551485,5.548014192436385,5.029999794578616,-2.2649314200439163,7.294931214622533,3.513974029309595,3.5,1.0039925798027414,0.6,0.0002258662607270373,0.9691689083091463,0.00023305149266611669,198.937465660094,0.0,0.0,0.0,0.0015060535018850767,7.861518414593032e-05,0.000147251076581107,0.0005931341313257583,0.09559336293449537,0.071644286225679,0.023949076708816363,0.0955933629458581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536131.9635427708,579.6065852657367,0.0,0.09559336293449537,0.07164428622582432,0.023949076708864935,0.3752753082579127,0.3752753082579127,0.12544606403765768,0.0,4.763840457239553,5.093257865204976,3.781217555157184,4.7708095992951485,5.093359671984672,3.808612668530884,24721.134584603064,21012.964396912605,0.85,1.0671197385317817,0.6627229011291844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662039006207548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.598499724212,1529.401173447517,0.3752753082579127,0.12544606403765768,6.112871282664199,3.513974029309595
3017.0,-30.015497790830832,5.029896649435448,35.00091253281043,24.158510157745354,5.064343936594426,-26.507557820444774,-40.026838949974604,1.5564039662083846,-0.17021675375644918,-4.9427441861849015,40.002192989605454,42219.3560979545,25762.37741718021,25762.37741718021,67981.7335151347,77305.40475309864,77305.40475309864,25762.37741718021,103067.78217027885,103067.78217027885,103067.78217027885,127789.10812283674,127789.10812283674,0.0,0.0,91507.79076014164,56421.74210499762,38984.49850571558,24721.325952557883,63705.82445827346,21013.1270596742,1529.4136388059014,0.0,0.8872016021771907,2.8256884194867355,0.0014959128700940735,0.0,-0.17021675375644918,355448.1619489694,1554627.7854557096,4.373711702239447,1554627.7854557096,4.373711702239447,0.85,0.09559311112414011,4.028046144702076,101325.0,128373.14255982023,1.266944412137382,1.0,0.0,4.0280461447007605,1.2844731263131708,1.284763260559116,3.135952058618615,22717.661981230794,2316.5568243213324,19310.012323667208,1969.073263924705,0.85,0.8499999841366173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.545031177007,4632.441516551485,5.5479977569314505,5.029896649435448,-2.264997114919347,7.294893764354795,3.513993104397345,3.5,1.0039980298278128,0.6,0.0002258662607270373,0.9691496902859378,0.00023305611402547915,198.9373097916796,0.0,0.0,0.0,0.0015060535018850767,7.861651117371338e-05,0.00014724974955332394,0.0005931287859966127,0.09559311112408758,0.07164440527086187,0.023948705853225706,0.0955931111342787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.0909150371,579.606543599047,0.0,0.09559311112408758,0.07164440527090124,0.02394870585323887,0.3752756361674412,0.3752756361674412,0.12544402265513419,0.0,4.765604829361735,5.09331167346636,3.7880528030045184,4.772527432428433,5.093408234108779,3.8152795236453585,24721.325952557883,21013.1270596742,0.85,1.0671195937454967,0.6627236435124965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662043891599353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.601803560887,1529.4136388059014,0.3752756361674412,0.12544402265513419,6.112871282664199,3.513993104397345
3018.0,-30.01530800520895,5.029793444389326,35.000926046252864,24.158493568561994,5.064297066641706,-26.50739170008852,-40.02668996164573,1.5563807615212268,-0.16857292992744988,-4.942806927750512,40.00221867441961,42219.50598104621,25762.384605534586,25762.384605534586,67981.89058658079,77305.5273409916,77305.5273409916,25762.384605534586,103067.91194652618,103067.91194652618,103067.91194652618,127789.4286791524,127789.4286791524,0.0,0.0,91507.81753589446,56421.796175948846,38984.46817771735,24721.516732626227,63705.98491034357,21013.28922273229,1529.4260772159287,0.0,0.8872011910500751,2.82565936414594,0.0014959128700940735,0.0,-0.16857292992744988,355447.29311990994,1554628.8929614509,4.373725508825292,1554628.8929614509,4.373725508825292,0.85,0.09559286131391946,4.028046144702076,101325.0,128373.15319395403,1.2669445170881226,1.0,0.0,4.028046144702358,1.2844732348137342,1.284763369084187,3.135951793722036,22717.668628561005,2316.5575021603713,19310.022167380397,1969.0742677040985,0.85,0.850000168727857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.560003813194,4632.441516551485,5.547981416064196,5.029793444389326,-2.2650631528509595,7.294856597240285,3.5140119886034538,3.5,1.0040034253152725,0.6,0.0002258662607270373,0.9691305444373607,0.0002330607182112565,198.93715450556746,0.0,0.0,0.0,0.0015060535018850767,7.861783697905839e-05,0.00014724842374797892,0.0005931234455915041,0.09559286131370942,0.07164452431666556,0.02394833699704386,0.095592861325169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.2178169711,579.6065020862085,0.0,0.09559286131370942,0.07164452431682299,0.02394833699709648,0.375275963931342,0.375275963931342,0.12544199169918824,0.0,4.7673577368577185,5.0933643331241,3.794846313034043,4.774233997823046,5.093455647904875,3.8219054055027755,24721.516732626227,21013.28922273229,0.85,1.0671193716297598,0.6627243270858101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662048779990878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.605096907755,1529.4260772159287,0.375275963931342,0.12544199169918824,6.112871282664199,3.5140119886034538
3019.0,-30.015118986402964,5.029690182477806,35.00093951049864,24.158476560283475,5.06424980878246,-26.507226308660318,-40.02654104316605,1.5563571310398268,-0.16694052400248438,-4.942870020554343,40.002244268340725,42219.65320209554,25762.39142938246,25762.39142938246,67982.044631478,77305.64973156448,77305.64973156448,25762.39142938246,103068.04116094694,103068.04116094694,103068.04116094694,127789.74811649242,127789.74811649242,0.0,0.0,91507.84426772075,56421.84773825194,38984.440588298676,24721.70695554548,63706.147543844156,21013.45091221366,1529.4384906548514,0.0,0.8872007784675855,2.825630419072898,0.0014959128700940735,0.0,-0.16694052400248438,355446.4194278608,1554629.9965492312,4.373739364294678,1554629.9965492312,4.373739364294678,0.85,0.09559261350287439,4.028046144702076,101325.0,128373.16449620097,1.2669446286326274,1.0,0.0,4.0280461447053195,1.2844733453052468,1.2847634796006573,3.1359515239647395,22717.675264986046,2316.5581788873924,19310.023452657697,1969.0743987659087,0.85,0.8499999769967466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.574825789644,4632.441516551485,5.547965176807836,5.029690182477806,-2.2651295392149664,7.294819721692772,3.514030682830266,3.5,1.0040087665229331,0.6,0.0002258662607270373,0.9691114763517951,0.00023306530387743143,198.93699984711915,0.0,0.0,0.0,0.0015060535018850767,7.861916218349134e-05,0.00014724709854354597,0.000593118107606897,0.09559261350282353,0.07164464337112784,0.023947970131695685,0.09559261351313035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.3442698343,579.6064607202707,0.0,0.09559261350282353,0.07164464337116597,0.023947970131708417,0.3752762915449308,0.3752762915449308,0.12543997110924193,0.0,4.7690992629972015,5.093415850696147,3.8015983907055784,4.775929496551839,5.093501929042702,3.8284910608323344,24721.70695554548,21013.45091221366,0.85,1.0671190654668148,0.6627249461763314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662053671223796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.608382353355,1529.4384906548514,0.3752762915449308,0.12543997110924193,6.112871282664199,3.514030682830266
3020.0,-30.01493070289594,5.029586866855281,35.00095292573989,24.1584590979852,5.0642021911318675,-26.507061614983105,-40.026388492528326,1.556333103219006,-0.16531953890375917,-4.942933454133889,40.00226976946452,42219.78218471693,25762.397874702983,25762.397874702983,67982.18005941992,77305.77191611368,77305.77191611368,25762.397874702983,103068.16979081667,103068.16979081667,103068.16979081667,127790.06639786737,127790.06639786737,0.0,0.0,91507.87094554208,56421.8812141451,38984.43303488553,24721.8966070507,63706.32964193623,21013.612115993095,1529.4508780757667,0.0,0.8872003644900259,2.8256015855271808,0.0014959128700940735,0.0,-0.16531953890375917,355445.5410183938,1554631.0961356196,4.37375326662255,1554631.0961356196,4.37375326662255,0.85,0.09559236767091943,4.028046144702076,101325.0,128373.17173409312,1.266944700065069,1.0,0.0,4.028046144703912,1.2844734576546601,1.284763591975448,3.135951249671556,22717.681888003848,2316.5588542472556,19310.025137305864,1969.0745705522136,0.85,0.8499998033471272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.589497754683,4632.441516551485,5.547949035365826,5.029586866855281,-2.2651962651813,7.2947831320365815,3.514049187894273,3.5,1.004014053684078,0.6,0.0002258662607270373,0.9690924828450206,0.0002330698717876221,198.93684579054428,0.0,0.0,0.0,0.0015060535018850767,7.862051973139628e-05,0.00014724574099564104,0.0005931126393412923,0.09559236767074773,0.07164476242681189,0.023947605243935837,0.09559236768197675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.4702642172,579.6064195043091,0.0,0.09559236767074773,0.07164476242694058,0.023947605243978844,0.37527661900409,0.37527661900409,0.125437960827539,0.0,4.770829464457165,5.093466221118433,3.8083092703502643,4.77761391523012,5.093547062574828,3.835036475119864,24721.8966070507,21013.612115993095,0.85,1.0671181410311386,0.6627250764879216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662058565154157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61165876326,1529.4508780757667,0.37527661900409,0.125437960827539,6.112871282664199,3.514049187894273
3021.0,-30.014743141970385,5.029483500537988,35.00096629224715,24.158441251516365,5.064154209281091,-26.506897608051307,-40.02624355545265,1.5563086753620263,-0.16370982142524326,-4.942997229917808,40.00229518045945,42219.94002887245,25762.403958075185,25762.403958075185,67982.34398694764,77305.89390641908,77305.89390641908,25762.403958075185,103068.29786449426,103068.29786449426,103068.29786449426,127790.38356918622,127790.38356918622,0.0,0.0,91507.89757420652,56421.943696659895,38984.39319727403,24722.085704691955,63706.47890196599,21013.772848988163,1529.4632405233278,0.0,0.8871999491005105,2.8255728613118247,0.0014959128700940735,0.0,-0.16370982142524326,355444.65787212405,1554632.1918371,4.3737672163760575,1554632.1918371,4.3737672163760575,0.85,0.09559212381041257,4.028046144702076,101325.0,128373.18437256629,1.2669448247971014,1.0,0.0,4.028046144704092,1.284473571874585,1.2847637062211725,3.1359509708116993,22717.688498817995,2316.559528362692,19310.036210442464,1969.0756996979055,0.85,0.8500000434219867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.60402038858,4632.441516551485,5.547932994493223,5.029483500537988,-2.26526333063913,7.294746831177118,3.5140675046522745,3.5,1.004019287043507,0.6,0.0002258662607270373,0.9690735626294615,0.00023307442224940807,198.93669232543436,0.0,0.0,0.0,0.0015060535018850767,7.862180954629954e-05,0.00014724445118073778,0.0005931074439073439,0.09559212381033275,0.07164488148667707,0.023947242323655676,0.09559212382099395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.5958133062,579.6063784340132,0.0,0.09559212381033275,0.0716448814867369,0.023947242323675674,0.37527694630445674,0.37527694630445674,0.1254359607944689,0.0,4.772548421998749,5.093515455814838,3.814979233037718,4.779287408492564,5.093591103297626,3.8415420942870924,24722.085704691955,21013.772848988163,0.85,1.0671182140133897,0.6627260014455066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662063461632467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.614926743303,1529.4632405233278,0.37527694630445674,0.1254359607944689,6.112871282664199,3.5140675046522745
3022.0,-30.014556174065664,5.029380086792931,35.00097961031702,24.158423020876967,5.064105874158788,-26.506734170163508,-40.02609491636974,1.5562838702566206,-0.16211120188057748,-4.943061331101349,40.00232050262546,42220.08013246966,25762.409649406876,25762.409649406876,67982.48978187653,77306.01575135092,77306.01575135092,25762.409649406876,103068.4254007578,103068.4254007578,103068.4254007578,127790.69965115684,127790.69965115684,0.0,0.0,91507.92415457123,56421.988535689976,38984.372909868056,24722.274250399038,63706.64716026709,21013.933112839182,1529.4755777402481,0.0,0.8871995323793028,2.825544246136021,0.0014959128700940735,0.0,-0.16211120188057748,355443.7702207863,1554633.283708863,4.373781210859856,1554633.283708863,4.373781210859856,0.85,0.09559188190265223,4.028046144702076,101325.0,128373.19762347652,1.2669449555734174,1.0,0.0,4.028046144700284,1.284473687858471,1.284763822231257,3.135950687645307,22717.695097641285,2316.560201255402,19310.04316955268,1969.0764093296568,0.85,0.8500001028518772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.618394342713,4632.441516551485,5.547917046928972,5.029380086792931,-2.2653307220874104,7.294710808880341,3.51408563392465,3.5,1.0040244668356142,0.6,0.0002258662607270373,0.9690547026314722,0.000233078958405234,198.93653934577847,0.0,0.0,0.0,0.0015060535018850767,7.862313232619091e-05,0.0001472431284008464,0.0005931021156889021,0.09559188190260019,0.07164500054463953,0.023946881357960664,0.09559188191304645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.7209235204,579.6063375072792,0.0,0.09559188190260019,0.07164500054467854,0.0239468813579737,0.37527727344246914,0.37527727344246914,0.1254339709519294,0.0,4.77425622385681,5.093563616000154,3.8216084415003024,4.780950129220798,5.093634346483327,3.8480076418673548,24722.274250399038,21013.933112839182,0.85,1.067117684138245,0.6627264502910727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662068360515777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61818652375,1529.4755777402481,0.37527727344246914,0.1254339709519294,6.112871282664199,3.51408563392465
3023.0,-30.014370022968723,5.029276628493799,35.00099288019243,24.15840437114241,5.064057184054215,-26.506571502903373,-40.02595018884165,1.5562586639888414,-0.16052374933286728,-4.943125771006965,40.002345734992694,42220.23308201567,25762.41499589586,25762.41499589586,67982.64807791152,77306.13738213597,77306.13738213597,25762.41499589586,103068.55237803183,103068.55237803183,103068.55237803183,127791.01462316819,127791.01462316819,0.0,0.0,91507.95070775576,56422.04640763547,38984.338111244775,24722.462245136358,63706.800356381136,21014.092908365903,1529.4878900851688,0.0,0.8871991142630176,2.825515739355673,0.0014959128700940735,0.0,-0.16052374933286728,355442.8778815113,1554634.371707403,4.373795252202657,1554634.371707403,4.373795252202657,0.85,0.09559164194123444,4.028046144702076,101325.0,128373.21148682374,1.2669450923940166,1.0,0.0,4.028046144702313,1.2844738057181364,1.2847639401175441,3.135950399899386,22717.701689716843,2316.560873460034,19310.046038672735,1969.0767018984807,0.85,0.8499999824988203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.6326203324115,4632.441516551485,5.547901201980029,5.029276628493799,-2.265398448136086,7.2946750766298845,3.514103576612454,3.5,1.004029593317844,0.6,0.0002258662607270373,0.9690359254206127,0.00023308347482473308,198.93638703467943,0.0,0.0,0.0,0.0015060535018850767,7.86244203158551e-05,0.0001472418404111822,0.0005930969276071008,0.09559164194106172,0.07164511960497977,0.023946522336081955,0.09559164195206381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.8455900688,579.6062967256767,0.0,0.09559164194106172,0.07164511960510922,0.02394652233612522,0.37527760041823416,0.37527760041823416,0.12543199123603324,0.0,4.775952940962554,5.093610683048155,3.828197227237638,4.7826020216741085,5.0936763964481315,3.8544340679272295,24722.462245136358,21014.092908365903,0.85,1.0671176027929663,0.6627272574643865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662073261649258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62144067604,1529.4878900851688,0.37527760041823416,0.12543199123603324,6.112871282664199,3.514103576612454
