time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3024.0,-30.014184635742684,5.029173128468323,35.001006102090734,24.158385302312695,5.064008132338958,-26.50640955928315,-40.02580182915551,1.5562330558793873,-0.15894742729631162,-4.9431905471271715,40.002370877302134,42220.36769316928,25762.420003057083,25762.420003057083,67982.78769622637,77306.25878764695,77306.25878764695,25762.420003057083,103068.67879070403,103068.67879070403,103068.67879070403,127791.32847796613,127791.32847796613,0.0,0.0,91507.97719854725,56422.08610406922,38984.32343830892,24722.64968726211,63706.973125571036,21014.252234172793,1529.5001774107757,0.0,0.8871986947649314,2.825487340771629,0.0014959128700940735,0.0,-0.15894742729631162,355441.98088885524,1554635.4558250953,4.3738093399586955,1554635.4558250953,4.3738093399586955,0.85,0.09559140391274674,4.028046144702076,101325.0,128373.21711010922,1.2669451478915295,1.0,0.0,4.028046144703637,1.2844739254567585,1.2847640598832126,3.13595010756618,22717.708266302743,2316.561544085161,19310.053804892465,1969.077493832498,0.85,0.8500000782884924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.646698983233,4632.441516551485,5.547885460084203,5.029173128468323,-2.265466505873424,7.294639634341747,3.5141213335035375,3.5,1.0040346667152964,0.6,0.0002258662607270373,0.9690172256520825,0.0002330879727912419,198.93623534882062,0.0,0.0,0.0,0.0015060535018850767,7.862574064983142e-05,0.0001472405200772059,0.0005930916092409178,0.09559140391263347,0.07164523866612746,0.02394616524650602,0.09559140392366557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536132.9698116732,579.6062560896236,0.0,0.09559140391263347,0.07164523866621235,0.023946165246534395,0.3752779272299911,0.3752779272299911,0.12543002158861205,0.0,4.777638630797412,5.09365662565591,3.834745906138039,4.784243119830876,5.093717201554284,3.860821655701727,24722.64968726211,21014.252234172793,0.85,1.0671169004094323,0.662727573164556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266207816489672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.624684697214,1529.5001774107757,0.3752779272299911,0.12543002158861205,6.112871282664199,3.5141213335035375
3025.0,-30.013999900590914,5.02906958981098,35.001019276253956,24.158365849312418,5.063958725875284,-26.506248238006723,-40.02566108303142,1.5562070632911487,-0.15738206996559256,-4.94325564218342,40.00239593070653,42220.53141225107,25762.42463888114,25762.42463888114,67982.9560511322,77306.38001776036,77306.38001776036,25762.42463888114,103068.8046566415,103068.8046566415,103068.8046566415,127791.64123396257,127791.64123396257,0.0,0.0,91508.0036343084,56422.15502879926,38984.2762283435,24722.836577321064,63707.11280566457,21014.411090722904,1529.5124393715741,0.0,0.8871982739677923,2.8254590501866184,0.0014959128700940735,0.0,-0.15738206996559256,355441.0794795114,1554636.5361091746,4.373823471349175,1554636.5361091746,4.373823471349175,0.85,0.09559116779850849,4.028046144702076,101325.0,128373.23225400661,1.2669452973501762,1.0,0.0,4.028046144699808,1.2844740469931526,1.284764181447059,3.1359498108439,22717.714829226854,2316.5622133171732,19310.057464353136,1969.0778669936358,0.85,0.8499999938158529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.660630913524,4632.441516551485,5.547869813607165,5.02906958981098,-2.2655348815149288,7.2946044713259095,3.514138905376676,3.5,1.0040396872504789,0.6,0.0002258662607270373,0.9689985920446476,0.00023309245501631267,198.93608419672626,0.0,0.0,0.0,0.0015060535018850767,7.862699324550229e-05,0.00014723926748153504,0.000593086563727755,0.09559116779847393,0.07164535772153731,0.02394581007693662,0.09559116780863394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.0935940271,579.6062155972585,0.0,0.09559116779847393,0.0716453577215632,0.023945810076945274,0.37527825387370356,0.37527825387370356,0.12542806195534653,0.0,4.779313363374456,5.093701473769727,3.841254661781079,4.785873572217838,5.093757065210923,3.8671700873986765,24722.836577321064,21014.411090722904,0.85,1.0671172033570393,0.6627286899822745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266208307012415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.627919620547,1529.5124393715741,0.37527825387370356,0.12542806195534653,6.112871282664199,3.514138905376676
3026.0,-30.013816003306875,5.028966015299521,35.00103240287133,24.15834597721698,5.063908968526016,-26.50608770590242,-40.0255166349001,1.55618067112159,-0.15582773557440532,-4.9433210661215945,40.00242089415284,42220.67653315115,25762.428941375052,25762.428941375052,67983.10547452621,77306.50101365513,77306.50101365513,25762.428941375052,103068.92995503018,103068.92995503018,103068.92995503018,127791.95286984285,127791.95286984285,0.0,0.0,91508.03003300237,56422.20555249863,38984.24942278194,24723.022914812664,63707.27233759461,21014.569477590765,1529.5246761632218,0.0,0.887197851826109,2.825430867226219,0.0014959128700940735,0.0,-0.15582773557440532,355440.1735193818,1554637.6125158523,4.3738376479018894,1554637.6125158523,4.3738376479018894,0.8500000000000001,0.09559093359074741,4.028046144702076,101325.0,128373.24338922523,1.2669454072462396,1.0,0.0,4.028046144702726,1.2844741703979363,1.2847643048797173,3.13594950956014,22717.721382948686,2316.5628816108137,19310.066018641555,1969.0787392882949,0.85,0.8500001251505432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.674416809155,4632.441516551485,5.54785426991184,5.028966015299521,-2.2656035812413298,7.2945695965408515,3.5141562930958243,3.5,1.0040446551702356,0.6,0.0002258662607270373,0.9689800433339684,0.00023309691699108638,198.93593373041156,0.0,0.0,0.0,0.0015060535018850767,7.862827880704137e-05,0.00014723798191999593,0.0005930813854265536,0.09559093359063944,0.07164547677359938,0.02394545681704007,0.0955909336017614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.2169319298,579.6061752502811,0.0,0.09559093359063944,0.0716454767736803,0.02394545681706711,0.37527858034720957,0.37527858034720957,0.12542611227718056,0.0,4.780977195548246,5.093745195406939,3.8477238097344753,4.787493330547193,5.093795654994722,3.8734801548496307,24723.022914812664,21014.569477590765,0.85,1.0671168766145458,0.6627293083498742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266208797718489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.631147660228,1529.5246761632218,0.37527858034720957,0.12542611227718056,6.112871282664199,3.5141562930958243
3027.0,-30.01363273166832,5.028862407932855,35.00104548219196,24.158325686026387,5.063858860691253,-26.505927771929205,-40.025368554610736,1.556153900952117,-0.1542842220504781,-4.943386803888589,40.002445769763014,42220.803799049034,25762.432883999933,25762.432883999933,67983.23668304896,77306.62183085691,77306.62183085691,25762.432883999933,103069.05471485684,103069.05471485684,103069.05471485684,127792.2634216601,127792.2634216601,0.0,0.0,91508.0563643996,56422.2383325915,38984.242257564554,24723.208706803252,63707.4509643678,21014.727400782765,1529.536887862257,0.0,0.8871974284081615,2.8254027909625994,0.0014959128700940735,0.0,-0.1542842220504781,355439.2632153613,1554638.6851347457,4.373851867323919,1554638.6851347457,4.373851867323919,0.8500000000000001,0.09559070127301686,4.028046144702076,101325.0,128373.25090549783,1.2669454814260828,1.0,0.0,4.028046144704352,1.2844742955702004,1.284764430080255,3.1359492039612644,22717.72791996348,2316.5635482008106,19310.070459658953,1969.079192146039,0.85,0.8500000760502988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.688057284317,4632.441516551485,5.547838822547031,5.028862407932855,-2.265672592923843,7.294535000856698,3.5141734974345527,3.5,1.0040495706955865,0.6,0.0002258662607270373,0.968961558109763,0.00023310136386386074,198.9357837762317,0.0,0.0,0.0,0.0015060535018850767,7.862959671428353e-05,0.00014723666401275377,0.0005930760768353677,0.09559070127289115,0.07164559581775844,0.023945105455132724,0.09559070128392953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.3398358637,579.6061350452626,0.0,0.09559070127289115,0.07164559581785265,0.02394510545516421,0.3752789066461095,0.3752789066461095,0.12542417249939816,0.0,4.782630200572271,5.093787820729517,3.8541535459556826,4.789102581838108,5.0938332979819165,3.879751622959702,24723.208706803252,21014.727400782765,0.85,1.0671159441157463,0.6627294478107991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662092885947298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.634365072463,1529.536887862257,0.3752789066461095,0.12542417249939816,6.112871282664199,3.5141734974345527
3028.0,-30.013450173625916,5.028758770632937,35.00105851443977,24.158305080514424,5.0638084320742065,-26.5057685122647,-40.02522808788342,1.5561267707130375,-0.15275149886724648,-4.94345285419242,40.002470557302175,42220.95995538064,25762.436475990165,25762.436475990165,67983.39643137081,77306.74245403518,77306.74245403518,25762.436475990165,103069.17893002534,103069.17893002534,103069.17893002534,127792.57288264098,127792.57288264098,0.0,0.0,91508.08266083334,56422.30016217902,38984.20277628258,24723.393952615632,63707.596728898214,21014.884859723286,1529.549074406798,0.0,0.887197003721187,2.825374821133662,0.0014959128700940735,0.0,-0.15275149886724648,355438.3485852009,1554639.7539568348,4.373866129372299,1554639.7539568348,4.373866129372299,0.85,0.09559047083268177,4.028046144702076,101325.0,128373.2632099145,1.2669456028612336,1.0,0.0,4.028046144700825,1.2844744224261069,1.2847645569648154,3.135948894251961,22717.73444829826,2316.5642139056927,19310.075262586823,1969.079681908381,0.85,0.8500000432055981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.701553009754,4632.441516551485,5.547823472697674,5.028758770632937,-2.265741914491849,7.294500685124786,3.514190519237774,3.5,1.0040544340679354,0.6,0.0002258662607270373,0.968943145238784,0.00023310579349975727,198.93563440614614,0.0,0.0,0.0,0.0015060535018850767,7.863084688007466e-05,0.00014723541384696265,0.0005930710411098726,0.09559047083260322,0.07164571485277227,0.023944755979830954,0.0955904708433144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.462304668,579.6060949825835,0.0,0.09559047083260322,0.07164571485283114,0.023944755979850633,0.37527923276796266,0.37527923276796266,0.12542224256370949,0.0,4.784272448151853,5.093829363694795,3.860544100551465,4.7907013553251545,5.0938699169248025,3.885984832550662,24723.393952615632,21014.884859723286,0.85,1.0671160100524255,0.6627303826111669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662097796269247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.637576080848,1529.549074406798,0.37527923276796266,0.12542224256370949,6.112871282664199,3.514190519237774
3029.0,-30.01326829537756,5.028655106187574,35.00107149991882,24.158284055907302,5.063757652198093,-26.50560989954012,-40.02508398899806,1.556099256360659,-0.1512294155870677,-4.943519218573794,40.002495259552205,42221.09806712334,25762.43973344356,25762.43973344356,67983.5378005669,77306.86289626309,77306.86289626309,25762.43973344356,103069.30262970665,103069.30262970665,103069.30262970665,127792.88130063286,127792.88130063286,0.0,0.0,91508.10890933171,56422.34408019209,38984.18314348847,24723.5786709262,63707.76181441467,21015.04187028727,1529.561236913688,0.0,0.8871965777469016,2.825346955554289,0.0014959128700940735,0.0,-0.1512294155870677,355437.42960643873,1554640.819101847,4.373880434661135,1554640.819101847,4.373880434661135,0.8500000000000001,0.09559024226351882,4.028046144702076,101325.0,128373.2719510611,1.2669456891296433,1.0,0.0,4.028046144703579,1.2844745510780806,1.2847646856458488,3.1359485801577542,22717.740964732635,2316.564878397071,19310.080451591835,1969.080211039635,0.85,0.8500000278006997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.71490464175,4632.441516551485,5.547808223044018,5.028655106187574,-2.2658115459901373,7.294466652177711,3.5142073593321865,3.5,1.0040592455234818,0.6,0.0002258662607270373,0.9689248013074075,0.00023311020671807272,198.9354855924952,0.0,0.0,0.0,0.0015060535018850767,7.863212939147514e-05,0.00014723413133556216,0.0005930658750947702,0.09559024226347156,0.07164583388225973,0.023944408381211826,0.0955902422739447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.5843520893,579.6060550577464,0.0,0.09559024226347156,0.07164583388229516,0.023944408381223668,0.3752795587109322,0.3752795587109322,0.125420322411168,0.0,4.7859040254874685,5.093869847647909,3.866895745314082,4.792289802986716,5.0939055674749625,3.892180217040277,24723.5786709262,21015.04187028727,0.85,1.0671154638677762,0.6627308331772267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266210270801226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.640778902572,1529.561236913688,0.3752795587109322,0.125420322411168,6.112871282664199,3.5142073593321865
3030.0,-30.013087206338785,5.028551417347059,35.00108443879185,24.15826261220502,5.063706545578633,-26.505452029794046,-40.0249399599619,1.556071369033902,-0.14971808146344756,-4.943585894203858,40.00251987300473,42221.23343470175,25762.442660861812,25762.442660861812,67983.67609556357,77306.98310805179,77306.98310805179,25762.442660861812,103069.4257689136,103069.4257689136,103069.4257689136,127793.18860919241,127793.18860919241,0.0,0.0,91508.13511456347,56422.38544121368,38984.16630372199,24723.762840278818,63707.92914400081,21015.198414236995,1529.5733740857984,0.0,0.887196150513556,2.8253191960168293,0.0014959128700940735,0.0,-0.14971808146344756,355436.5063215215,1554641.8804179518,4.373894782241784,1554641.8804179518,4.373894782241784,0.85,0.0955900155473958,4.028046144702076,101325.0,128373.28548035178,1.2669458226533608,1.0,0.0,4.028046144703634,1.2844746814740393,1.284764816071261,3.1359482618058028,22717.747470425675,2316.565541793138,19310.081522274548,1969.080320218887,0.85,0.8499998315155461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.728112808355,4632.441516551485,5.547793073802858,5.028551417347059,-2.26588148429161,7.29443290163867,3.5142240185088904,3.5,1.0040640052882543,0.6,0.0002258662607270373,0.9689065373465457,0.00023311460086294415,198.93533742480048,0.0,0.0,0.0,0.0015060535018850767,7.86334113005275e-05,0.00014723284942650983,0.0005930607115059542,0.09559001554723481,0.07164595290061981,0.023944062646615007,0.09559001555856847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.7059607903,579.6060152764213,0.0,0.09559001554723481,0.07164595290074047,0.023944062646655332,0.3752798844742435,0.3752798844742435,0.12541841198498407,0.0,4.787524978397585,5.093909240686116,3.873208752002995,4.793867812740416,5.093940004389765,3.8983380555365557,24723.762840278818,21015.198414236995,0.85,1.067114831842959,0.6627312173225396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266210762104421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64397419103,1529.5733740857984,0.3752798844742435,0.12541841198498407,6.112871282664199,3.5142240185088904
3031.0,-30.01290687136099,5.028447706722755,35.00109733128444,24.158240819256775,5.063655092160577,-26.50529487336675,-40.02479984248055,1.5560430941662642,-0.1482173737262542,-4.943652883118804,40.00254439981591,42221.38186751039,25762.445274916485,25762.445274916485,67983.82714242688,77307.10309490337,77307.10309490337,25762.445274916485,103069.54836981985,103069.54836981985,103069.54836981985,127793.49484531823,127793.49484531823,0.0,0.0,91508.16125980925,56422.44003241612,38984.13469710347,24723.946475498375,63708.081172601844,21015.354504173618,1529.5854868311487,0.0,0.887195722001453,2.8252915406207904,0.0014959128700940735,0.0,-0.1482173737262542,355435.5786984264,1554642.937999925,4.373909172775808,1554642.937999925,4.373909172775808,0.85,0.09558979067753762,4.028046144702076,101325.0,128373.29544637249,1.266945921010338,1.0,0.0,4.028046144702256,1.284474813682094,1.2847649483091788,3.135947939029821,22717.75396122663,2316.566203670635,19310.08747568304,1969.0809272976035,0.85,0.8499998507176546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.741178132315,4632.441516551485,5.547778027818076,5.028447706722755,-2.2659517298678638,7.294399436590618,3.5142404975523145,3.5,1.0040687135863755,0.6,0.0002258662607270373,0.9688883498064981,0.00023311897678627913,198.93518987430053,0.0,0.0,0.0,0.0015060535018850767,7.863465841390741e-05,0.0001472316023131299,0.0005930556880757122,0.0955897906775628,0.07164607191080254,0.023943718766760273,0.09558979068763858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.8271414271,579.6059756351276,0.0,0.0955897906775628,0.07164607191078366,0.023943718766753958,0.37528021005463524,0.37528021005463524,0.12541651123027295,0.0,4.789135370116753,5.093947522839301,3.879483426213028,4.795435509392576,5.093973247249153,3.9044587809985956,24723.946475498375,21015.354504173618,0.85,1.067114656274781,0.6627319657159605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266211253523475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.647159731594,1529.5854868311487,0.37528021005463524,0.12541651123027295,6.112871282664199,3.5142404975523145
3032.0,-30.01272719915334,5.028343977232395,35.00111017759874,24.15821860721337,5.063603299875409,-26.50513834732615,-40.02465979484839,1.5560144480481575,-0.14672718393916284,-4.943720166450103,40.0025688397542,42221.527999694896,25762.44753884317,25762.44753884317,67983.97553853807,77307.22289526557,77307.22289526557,25762.44753884317,103069.67043410875,103069.67043410875,103069.67043410875,127793.80000267865,127793.80000267865,0.0,0.0,91508.1873496744,56422.49245410336,38984.105439523366,24724.129568569908,63708.235008093274,21015.51013328442,1529.597574270462,0.0,0.8871952923082043,2.8252639901555745,0.0014959128700940735,0.0,-0.14672718393916284,355434.64700085437,1554643.9918357637,4.373923602985239,1554643.9918357637,4.373923602985239,0.85,0.09558956763293922,4.028046144702076,101325.0,128373.31025621333,1.266946067172103,1.0,0.0,4.028046144702109,1.2844749476260755,1.2847650822834151,3.1359476120157725,22717.760438278834,2316.5668641461493,19310.09829544362,1969.0820306061314,0.85,0.8500000846433174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.7541012067695,4632.441516551485,5.547763076461843,5.028343977232395,-2.2660222678318216,7.294366245064216,3.5142567972095615,3.5,1.0040733706313032,0.6,0.0002258662607270373,0.9688702294758371,0.0002331233367024105,198.9350428662983,0.0,0.0,0.0,0.0015060535018850767,7.863590492386763e-05,0.00014723035580316968,0.0005930506670760726,0.0955895676328724,0.07164619090372643,0.023943376729145968,0.09558956764355812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536133.9478928552,579.605936134233,0.0,0.0955895676328724,0.07164619090377651,0.0239433767291627,0.37528053544755974,0.37528053544755974,0.12541462009590745,0.0,4.79073526140985,5.093984720563924,3.88571992564556,4.796992982510915,5.094005547029269,3.9105419975521727,24724.129568569908,21015.51013328442,0.85,1.0671144088342994,0.662732659197531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662117450460129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.650336202103,1529.597574270462,0.37528053544755974,0.12541462009590745,6.112871282664199,3.5142567972095615
3033.0,-30.01254827907504,5.028240231586414,35.001122977917674,24.158196045924,5.063551192190712,-26.50498252974577,-40.024519817065425,1.5559854428614879,-0.1452475044625885,-4.943787749174763,40.00259319266405,42221.671516885704,25762.44947751769,25762.44947751769,67984.12099440339,77307.3424770526,77307.3424770526,25762.44947751769,103069.79195457029,103069.79195457029,103069.79195457029,127794.10407623262,127794.10407623262,0.0,0.0,91508.21339776415,56422.54243759748,38984.07884462963,24724.312121662333,63708.39096629196,21015.66530341298,1529.6096366456945,0.0,0.8871948614091714,2.8252365439293947,0.0014959128700940735,0.0,-0.1452475044625885,355433.71115994797,1554645.0419181245,4.3739380736975795,1554645.0419181245,4.3739380736975795,0.85,0.09558934640442834,4.028046144702076,101325.0,128373.321391432,1.2669461770681667,1.0,0.0,4.028046144702279,1.2844750832490235,1.2847652179369973,3.1359472809027245,22717.766904959903,2316.5675235641024,19310.10048970145,1969.08225435816,0.85,0.8499999392759653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.766882701569,4632.441516551485,5.54774822428857,5.028240231586414,-2.26609310075588,7.294333332342294,3.514272918324507,3.5,1.004077976664145,0.6,0.0002258662607270373,0.968852185362315,0.00023312767844206456,198.93489647390504,0.0,0.0,0.0,0.0015060535018850767,7.863715083038159e-05,0.0001472291098966557,0.0005930456485071422,0.0955893464042499,0.07164630988071533,0.023943036523534574,0.09558934641551528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.068214301,579.6058967739937,0.0,0.0955893464042499,0.07164630988084908,0.02394303652357927,0.3752808606502432,0.3752808606502432,0.12541273852499812,0.0,4.7923247123782176,5.094020828149553,3.8919185011100126,4.798540244712171,5.094036724355476,3.9165882843256554,24724.312121662333,21015.66530341298,0.85,1.0671140796880856,0.6627332895477637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266212236658206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.653505406284,1529.6096366456945,0.3752808606502432,0.12541273852499812,6.112871282664199,3.514272918324507
3034.0,-30.01237005268849,5.028136472359964,35.001135732481046,24.15817310046407,5.063498780652891,-26.504827366864824,-40.024379978980846,1.555956094829213,-0.14377821901393872,-4.943855633192071,40.00261746056781,42221.81262302696,25762.45110717398,25762.45110717398,67984.26373020094,77307.4618443227,77307.4618443227,25762.45110717398,103069.91295149668,103069.91295149668,103069.91295149668,127794.40710056899,127794.40710056899,0.0,0.0,91508.23938920374,56422.590167907874,38984.05469032873,24724.49414907231,63708.548839401046,21015.820026711463,1529.6216748254599,0.0,0.8871944292871674,2.8252092001783615,0.0014959128700940735,0.0,-0.14377821901393872,355432.77114965755,1554646.0883379516,4.3739525854900885,1554646.0883379516,4.3739525854900885,0.85,0.0955891269849585,4.028046144702076,101325.0,128373.32840661972,1.2669462463026866,1.0,0.0,4.0280461447030635,1.2844752204750842,1.2847653551940545,3.1359469458758706,22717.77335757704,2316.5681815479334,19310.103028557747,1969.082513249453,0.85,0.8499998096035791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.779523240827,4632.441516551485,5.547733474046317,5.028136472359964,-2.2661642290206023,7.294300701380567,3.514288861683357,3.5,1.0040825319095306,0.6,0.0002258662607270373,0.9688342115680955,0.00023313200342240607,198.9347506493045,0.0,0.0,0.0,0.0015060535018850767,7.863839551169807e-05,0.00014722786521533925,0.0005930406348733641,0.09558912698482207,0.07164642884443419,0.023942698140387884,0.09558912699638661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.188115764,579.6058575511406,0.0,0.09558912698482207,0.07164642884453644,0.023942698140422054,0.37528118565939717,0.37528118565939717,0.12541086646179925,0.0,4.793903793571872,5.09405584226738,3.8980794379663735,4.8000774141781335,5.094066791253624,3.922598070605545,24724.49414907231,21015.820026711463,0.85,1.0671136757733766,0.6627338621298898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662127283472087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.656665531882,1529.6216748254599,0.37528118565939717,0.12541086646179925,6.112871282664199,3.514288861683357
3035.0,-30.012192530788656,5.028032702171721,35.00114844157615,24.158149770833575,5.063446015125586,-26.504672873434888,-40.024244017526485,1.55592635777183,-0.14231918292858836,-4.9439238121356315,40.002641645328865,42221.96696849277,25762.452422589235,25762.452422589235,67984.419391082,77307.58102403367,77307.58102403367,25762.452422589235,103070.03344662291,103070.03344662291,103070.03344662291,127794.70910658839,127794.70910658839,0.0,0.0,91508.26533493055,56422.651279389866,38984.015617267425,24724.675659965476,63708.6912772329,21015.974310970654,1529.6336892040922,0.0,0.88719399596683,2.8251819577037227,0.0014959128700940735,0.0,-0.14231918292858836,355431.8270550647,1554647.1311730382,4.3739671375354545,1554647.1311730382,4.3739671375354545,0.85,0.09558890936325863,4.028046144702076,101325.0,128373.34499809555,1.2669464100478218,1.0,0.0,4.028046144703004,1.2844753595201852,1.2847654942705626,3.135946606408043,22717.779798845557,2316.5688383745273,19310.114944835048,1969.0837283715691,0.85,0.8500000931348196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.79202341987,4632.441516551485,5.547718823897018,5.028032702171721,-2.266235646963256,7.294268349134978,3.514304628036022,3.5,1.0040870365817205,0.6,0.0002258662607270373,0.9688163091775767,0.00023313631138061048,198.93460540132665,0.0,0.0,0.0,0.0015060535018850767,7.86396057050767e-05,0.0001472266550219606,0.0005930357601585909,0.0955889093633386,0.07164654779379954,0.023942361569539047,0.0955889093730334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.3076064448,579.6058184626621,0.0,0.0955889093633386,0.0716465477937396,0.02394236156951902,0.3752815104714623,0.3752815104714623,0.1254090038537435,0.0,4.795472585853304,5.094089787765142,3.904202978794558,4.80160462920702,5.094095901499259,3.9285714437874617,24724.675659965476,21015.974310970654,0.85,1.0671137332776617,0.6627348030861422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662132201008167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65981772452,1529.6336892040922,0.3752815104714623,0.1254090038537435,6.112871282664199,3.514304628036022
3036.0,-30.012015701006124,5.02792892384331,35.00116110532046,24.15812612688171,5.063392961858781,-26.504519031677308,-40.02410435406489,1.5558962925298907,-0.1408704958350313,-4.94399227199119,40.002665742575026,42222.10322232886,25762.45339940936,25762.45339940936,67984.55662173821,77307.69998982368,77307.69998982368,25762.45339940936,103070.15338923305,103070.15338923305,103070.15338923305,127795.01001276258,127795.01001276258,0.0,0.0,91508.29123048412,56422.69446298905,38983.996408327854,24724.85662352953,63708.85303185738,21016.1281300001,1529.6456776974724,0.0,0.8871935615364521,2.8251548194846117,0.0014959128700940735,0.0,-0.1408704958350313,355430.87907396303,1554648.1702343728,4.373981726868643,1554648.1702343728,4.373981726868643,0.85,0.09558869351466565,4.028046144702076,101325.0,128373.35791494917,1.2669465375272555,1.0,0.0,4.028046144701051,1.2844755000998487,1.28476563488198,3.135946263193775,22717.786227658096,2316.569493930965,19310.122697771345,1969.0845189510533,0.85,0.8500001938684483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.804383847824,4632.441516551485,5.547704267866421,5.02792892384331,-2.2663073432654377,7.294236267108747,3.514320218149835,3.5,1.004091490899953,0.6,0.0002258662607270373,0.9687984769391459,0.00023314060261598127,198.93446071984832,0.0,0.0,0.0,0.0015060535018850767,7.864084886796173e-05,0.00014722541185907559,0.0005930307526411247,0.09558869351456534,0.07164666671729822,0.023942026797267115,0.09558869352565064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.4266647458,579.6057795156221,0.0,0.09558869351456534,0.07164666671737341,0.02394202679729224,0.3752818350843694,0.3752818350843694,0.12540715064840116,0.0,4.797031128491824,5.094122663136886,3.9102892792832336,4.803121776156161,5.09412396168824,3.934508225186846,24724.85662352953,21016.1281300001,0.85,1.0671131779400076,0.6627352591203588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662137119066192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.662961744823,1529.6456776974724,0.3752818350843694,0.12540715064840116,6.112871282664199,3.514320218149835
3037.0,-30.011839629672835,5.02782513974146,35.001173723995265,24.158102028910093,5.063339574128463,-26.504365905974453,-40.02396479537708,1.5558658504300387,-0.13943197476612568,-4.944061029605473,40.00268975731255,42222.2368401964,25762.45409222192,25762.45409222192,67984.69093241832,77307.81873762482,77307.81873762482,25762.45409222192,103070.27282984674,103070.27282984674,103070.27282984674,127795.30990787836,127795.30990787836,0.0,0.0,91508.31707968844,56422.73518225989,38983.979886031724,24725.03707803162,63709.01696406334,21016.281516326875,1529.6576428916576,0.0,0.8871931258916665,2.8251277811083306,0.0014959128700940735,0.0,-0.13943197476612568,355429.926971089,1554649.2057384215,4.3739963569946605,1554649.2057384215,4.3739963569946605,0.85,0.09558847944450247,4.028046144702076,101325.0,128373.36665609582,1.2669466237956657,1.0,0.0,4.028046144700045,1.2844756424416632,1.2847657772559464,3.1359459156774294,22717.792644964004,2316.570148314053,19310.121843085228,1969.0844317973242,0.85,0.849999916139116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.816605185801,4632.441516551485,5.547689816917556,5.02782513974146,-2.2663793292787635,7.294204469020224,3.5143356328577173,3.5,1.004095895102205,0.6,0.0002258662607270373,0.9687807215376119,0.00023314487551790976,198.93431665913945,0.0,0.0,0.0,0.0015060535018850767,7.864209111638887e-05,0.00014722416961064844,0.000593025748807137,0.09558847944440921,0.07164678562745494,0.023941693816954265,0.0955884794554199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.5453153973,579.605740701932,0.0,0.09558847944440921,0.07164678562752484,0.023941693816977628,0.3752821594956595,0.3752821594956595,0.12540530678834277,0.0,4.7985795043829285,5.094154463619645,3.916338678337013,4.8046290548393245,5.094150896198471,3.940409429888007,24725.03707803162,21016.281516326875,0.85,1.0671125402981305,0.6627356511247522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662142037512438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66609781711,1529.6576428916576,0.3752821594956595,0.12540530678834277,6.112871282664199,3.5143356328577173
3038.0,-30.011664225361404,5.027721352591909,35.00118629776211,24.158077651541703,5.0632858809149885,-26.504213411125548,-40.02382914824409,1.5558350666791299,-0.1380036215613245,-4.944130063965105,40.00271368661662,42222.38382564365,25762.454457946165,25762.454457946165,67984.83828358981,77307.93728055495,77307.93728055495,25762.454457946165,103070.39173850112,103070.39173850112,103070.39173850112,127795.60873635183,127795.60873635183,0.0,0.0,91508.34287045244,56422.78941554135,38983.948283234546,24725.216997850708,63709.165281085254,21016.434448173102,1529.6695828433624,0.0,0.8871926891504553,2.825100845070684,0.0014959128700940735,0.0,-0.1380036215613245,355428.971039727,1554650.2375594783,4.374011023951427,1554650.2375594783,4.374011023951427,0.85,0.09558826712657635,4.028046144702076,101325.0,128373.37600967954,1.2669467161083596,1.0,0.0,4.028046144702286,1.2844757863810092,1.284765921227805,3.1359455642609144,22717.79904776156,2316.5708012177006,19310.12582500041,1969.084837839671,0.85,0.8499998518519813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.828687989832,4632.441516551485,5.547675461107056,5.027721352591909,-2.26645158861777,7.294172941209679,3.514350872860065,3.5,1.00410024938859,0.6,0.0002258662607270373,0.9687630337489954,0.000233149132304277,198.9341731443921,0.0,0.0,0.0,0.0015060535018850767,7.864329856442881e-05,0.0001472229621626085,0.0005930208851507148,0.09558826712641254,0.07164690451147875,0.02394136261493379,0.09558826713818327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.6635439522,579.6057020263195,0.0,0.09558826712641254,0.07164690451160154,0.023941362614974815,0.375282483702363,0.375282483702363,0.12540347222335818,0.0,4.800117761051638,5.094185197121249,3.9223513365948293,4.806126442403752,5.094176834977702,3.946274575457153,24725.216997850708,21016.434448173102,0.85,1.0671123688976343,0.6627364153863611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662146956234728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.669224589456,1529.6695828433624,0.375282483702363,0.12540347222335818,6.112871282664199,3.514350872860065
3039.0,-30.011489554708383,5.027617564857255,35.001198826836145,24.158052855078154,5.063231888528217,-26.50406160650844,-40.02368979910386,1.5558039403282178,-0.1365853535997985,-4.944199382960569,40.00273753237152,42222.51257467993,25762.45452815845,25762.45452815845,67984.96710283839,77308.0556034255,77308.0556034255,25762.45452815845,103070.51013158396,103070.51013158396,103070.51013158396,127795.90653026922,127795.90653026922,0.0,0.0,91508.36861697627,56422.82558823046,38983.93669860645,24725.396398685265,63709.33309729172,21016.586938882476,1529.6814986439156,0.0,0.887192251264723,2.8250740093181066,0.0014959128700940735,0.0,-0.1365853535997985,355428.0111669397,1554651.2657773858,4.374025729354199,1554651.2657773858,4.374025729354199,0.85,0.09558805655706815,4.028046144702076,101325.0,128373.38592002414,1.2669468139158564,1.0,0.0,4.028046144703146,1.284475931922325,1.2847660668019953,3.1359452089333977,22717.805439576077,2316.5714530013897,19310.130151267236,1969.0852789961136,0.85,0.8499998031336063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.840632904926,4632.441516551485,5.547661206461967,5.027617564857255,-2.266524126065217,7.294141690922473,3.514365938969519,3.5,1.0041045539912912,0.6,0.0002258662607270373,0.9687454202887188,0.00023315337135707082,198.9340302301254,0.0,0.0,0.0,0.0015060535018850767,7.864453898332612e-05,0.0001472217217437112,0.0005930158886861577,0.09558805655700738,0.07164702337444114,0.023941033182566244,0.0955880565675952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.781359716,579.6056634857358,0.0,0.09558805655700738,0.0716470233744867,0.023941033182581457,0.3752828077018673,0.3752828077018673,0.1254016468984237,0.0,4.801645965387706,5.09421485994028,3.9283275262993698,4.807614029360764,5.094201673822397,3.9521043275190664,24725.396398685265,21016.586938882476,0.85,1.0671115800100635,0.6627366905599394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662151875103886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67234386817,1529.6814986439156,0.3752828077018673,0.1254016468984237,6.112871282664199,3.514365938969519
3040.0,-30.011315605036483,5.027513778971166,35.00121131143952,24.15802770936864,5.063177580233174,-26.50391048235694,-40.023558063525684,1.555772457553638,-0.13517710001229943,-4.944268983804343,40.002761295211506,42222.670188114585,25762.454306330743,25762.454306330743,67985.12449444534,77308.17370798784,77308.17370798784,25762.454306330743,103070.62801431859,103070.62801431859,103070.62801431859,127796.20329913478,127796.20329913478,0.0,0.0,91508.3943092238,56422.89078935068,38983.89279985903,24725.575284816197,63709.46808467523,21016.738992093768,1529.693390479229,0.0,0.8871918122472146,2.8250472732586696,0.0014959128700940735,0.0,-0.13517710001229943,355427.0473943053,1554652.2904216251,4.374040472775044,1554652.2904216251,4.374040472775044,0.85,0.09558784772526756,4.028046144702076,101325.0,128373.40535098076,1.266947005684488,1.0,0.0,4.028046144701759,1.2844760791302479,1.2847662140431695,3.135944849537074,22717.811817916,2316.572103411053,19310.139328983412,1969.0862148627118,0.85,0.8499999684720873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.852440516748,4632.441516551485,5.54764705302824,5.027513778971166,-2.2665969386309306,7.294110717602097,3.5143808319238854,3.5,1.0041088091211101,0.6,0.0002258662607270373,0.9687278798741366,0.00023315759298306077,198.93388790596427,0.0,0.0,0.0,0.0015060535018850767,7.864571164659426e-05,0.00014722054908044305,0.0005930111651444014,0.09558784772512657,0.07164714221533983,0.02394070550978674,0.09558784773673792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536134.8987658268,579.6056250791587,0.0,0.09558784772512657,0.0716471422154455,0.02394070550982205,0.3752831314911465,0.3752831314911465,0.1253998307615426,0.0,4.8031641806715015,5.094243448030625,3.9342675064497143,4.809091883792064,5.094225426609228,3.9578989110145812,24725.575284816197,21016.738992093768,0.85,1.067111789476682,0.6627377602964305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662156794003203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.675454296073,1529.693390479229,0.3752831314911465,0.1253998307615426,6.112871282664199,3.5143808319238854
3041.0,-30.011142388733468,5.027409997437709,35.00122375173798,24.15800221441316,5.063122961926263,-26.50376004923481,-40.02342269578946,1.555740622427598,-0.13377884474391522,-4.944338859035329,40.00278497393779,42222.80956679471,25762.453784014862,25762.453784014862,67985.26335080958,77308.29158847388,77308.29158847388,25762.453784014862,103070.74537248875,103070.74537248875,103070.74537248875,127796.4990187268,127796.4990187268,0.0,0.0,91508.41994881284,56422.93792713378,38983.86891297672,24725.753646238056,63709.62255921478,21016.890599302347,1529.7052576097012,0.0,0.8871913721400841,2.825020637544921,0.0014959128700940735,0.0,-0.13377884474391522,355426.0798250083,1554653.311440114,4.374055252798381,1554653.311440114,4.374055252798381,0.85,0.09558764061463099,4.028046144702076,101325.0,128373.41643052331,1.2669471150310714,1.0,0.0,4.028046144700474,1.2844762279857387,1.2847663629322834,3.1359444861184294,22717.81818318296,2316.5727524876447,19310.144367649005,1969.0867286636117,0.85,0.8499999521055894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.864111407284,4632.441516551485,5.5476329982893855,5.027409997437709,-2.266670019889118,7.294080017326827,3.5143955524563437,3.5,1.0041130149875268,0.6,0.0002258662607270373,0.9687104137500737,0.00023316179688072453,198.93374618204177,0.0,0.0,0.0,0.0015060535018850767,7.864691665888263e-05,0.0001472193440681547,0.0005930063112992989,0.09558764061451715,0.0716472610290111,0.023940379585506048,0.095587640626136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.0157563614,579.6055868085268,0.0,0.09558764061451715,0.07164726102909642,0.02394037958553456,0.37528345506682065,0.37528345506682065,0.1253980237625177,0.0,4.804672457375773,5.094270955153604,3.940171491711169,4.810560014291411,5.0942480876868785,3.9636583724719685,24725.753646238056,21016.890599302347,0.85,1.0671113816067708,0.6627383410967599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662161712817332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.678556102677,1529.7052576097012,0.37528345506682065,0.1253980237625177,6.112871282664199,3.5143955524563437
3042.0,-30.010969868449727,5.0273062227726255,35.00123614791666,24.157976370211713,5.063068037319843,-26.503610273166764,-40.02329120468346,1.5557084420368221,-0.13239049260914726,-4.944409003850794,40.00280856944656,42222.96221159156,25762.452959809954,25762.452959809954,67985.41517140152,77308.40925610783,77308.40925610783,25762.452959809954,103070.86221591779,103070.86221591779,103070.86221591779,127796.7937034701,127796.7937034701,0.0,0.0,91508.44553330628,56422.99848878968,38983.830049462886,24725.931487552316,63709.761537015205,21017.041764419468,1529.7171002022972,0.0,0.88719093096405,2.8249941014616136,0.0014959128700940735,0.0,-0.13239049260914726,355425.1085239792,1554654.3288693174,4.3740700687285035,1554654.3288693174,4.3740700687285035,0.85,0.09558743521350294,4.028046144702076,101325.0,128373.4280668268,1.266947229872458,1.0,0.0,4.028046144699352,1.2844763784556623,1.284766513436195,3.1359441187583634,22717.824534771924,2316.573400169469,19310.14975334457,1969.08727785172,0.85,0.8499999515265396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.875646178561,4632.441516551485,5.547619041222571,5.0273062227726255,-2.2667433653452767,7.294049588117902,3.5144101013253697,3.5,1.0041171718072486,0.6,0.0002258662607270373,0.9686930181461868,0.00023316598395566377,198.93360502779635,0.0,0.0,0.0,0.0015060535018850767,7.864808717864745e-05,0.00014721817354838986,0.0005930015963916729,0.09558743521341452,0.07164737981378957,0.02394005539962495,0.09558743522437396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.1323357434,579.605548672388,0.0,0.09558743521341452,0.07164737981385584,0.023940055399647088,0.37528377842509075,0.37528377842509075,0.12539622585007462,0.0,4.806170854915877,5.094297391254429,3.946039684184882,4.812018511241661,5.0942697268998245,3.9693828589770987,24725.931487552316,21017.041764419468,0.85,1.067111436791396,0.6627392913260259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26621666314276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68164901578,1529.7171002022972,0.37528377842509075,0.12539622585007462,6.112871282664199,3.5144101013253697
3043.0,-30.010798006613246,5.027202457505764,35.00124850017032,24.157950176764302,5.063012834037498,-26.503461117558228,-40.02315601157022,1.5556759449825217,-0.13101195861099768,-4.944479413303471,40.00283208238916,42223.09688209945,25762.451832023355,25762.451832023355,67985.54871412281,77308.52671929465,77308.52671929465,25762.451832023355,103070.978551318,103070.978551318,103070.978551318,127797.0873633078,127797.0873633078,0.0,0.0,91508.4710671505,56423.0412299553,38983.81093021689,24726.108811989812,63709.9197422067,21017.19249019134,1529.7289183374448,0.0,0.8871904887418801,2.8249676644619113,0.0014959128700940735,0.0,-0.13101195861099768,355424.13356014586,1554655.3427387262,4.374084919800875,1554655.3427387262,4.374084919800875,0.85,0.09558723150958863,4.028046144702076,101325.0,128373.44020421513,1.2669473496591674,1.0,0.0,4.0280461447045335,1.2844765304062855,1.2847666654211405,3.135943747783377,22717.83087378675,2316.5740465690883,19310.1554573226,1969.0878594956075,0.85,0.8499999654282074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.887045438695,4632.441516551485,5.547605180734892,5.027202457505764,-2.2668169703923473,7.294019427898111,3.514424479297132,3.5,1.0041212797991805,0.6,0.0002258662607270373,0.968675689270034,0.00023317015511893727,198.93346441248454,0.0,0.0,0.0,0.0015060535018850767,7.864929067007765e-05,0.00014721697005695965,0.0005929967486726573,0.09558723150948986,0.07164749856782957,0.02393973294166029,0.09558723152054682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.2485071932,579.6055106696917,0.0,0.09558723150948986,0.0716474985679036,0.023939732941685027,0.3752841015628004,0.3752841015628004,0.12539443697145802,0.0,4.807659436840424,5.09432277537752,3.9518722753567204,4.8134674546925,5.0942903996603945,3.9750725195198697,24726.108811989812,21017.19249019134,0.85,1.0671108830338643,0.6627397594118675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662171549714771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68473375917,1529.7289183374448,0.3752841015628004,0.12539443697145802,6.112871282664199,3.514424479297132
3044.0,-30.010626920917055,5.027098703831048,35.00126080872303,24.157923634070926,5.0629573345146595,-26.503312690112974,-40.0230246950872,1.5556431037106366,-0.12964320831247278,-4.944550099020766,40.002855514007884,42223.24453753564,25762.450440965946,25762.450440965946,67985.69497850159,77308.64394450955,77308.64394450955,25762.450440965946,103071.09438547549,103071.09438547549,103071.09438547549,127797.38001858353,127797.38001858353,0.0,0.0,91508.49655726457,56423.09715029091,38983.77711885963,24726.285633108037,63710.062751967664,21017.342788141832,1529.7407130581594,0.0,0.887190045410557,2.824941324736004,0.0014959128700940735,0.0,-0.12964320831247278,355423.1547741137,1554656.3531030775,4.374099808131878,1554656.3531030775,4.374099808131878,0.8500000000000001,0.09558702950044431,4.028046144702076,101325.0,128373.45295404052,1.2669474754901606,1.0,0.0,4.028046144701386,1.284476683966447,1.2847668190159878,3.1359433728789243,22717.837201945153,2316.5746918616605,19310.166000481582,1969.0889345986227,0.85,0.850000192748463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.898309802492,4632.441516551485,5.547591424770374,5.027098703831048,-2.2668908426340466,7.293989546465095,3.51443868714625,3.5,1.0041253391846428,0.6,0.0002258662607270373,0.9686584389844555,0.00023317430751322024,198.93332443239893,0.0,0.0,0.0,0.0015060535018850767,7.865045966797842e-05,0.0001472158010590589,0.0005929920398951699,0.09558702950032244,0.07164761729700579,0.023939412203316655,0.09558702951191883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.3642768483,579.6054727984317,0.0,0.09558702950032244,0.07164761729709714,0.023939412203347173,0.37528442447786575,0.37528442447786575,0.12539265707221864,0.0,4.809138269514506,5.094347087281733,3.9576695849487464,4.814906890708301,5.094309896885818,3.980728155650354,24726.285633108037,21017.342788141832,0.85,1.067110783475125,0.6627405893777994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662176467558948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68781106235,1529.7407130581594,0.37528442447786575,0.12539265707221864,6.112871282664199,3.51443868714625
