time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3045.0,-30.01045646834531,5.0269949642467004,35.00127307378794,24.157896742131584,5.062901529224044,-26.503164863047434,-40.02288974644614,1.5556099239261534,-0.1282841200686562,-4.944621042811454,40.002878864433185,42223.37430900293,25762.448750121694,25762.448750121694,67985.82305912462,77308.76097451193,77308.76097451193,25762.448750121694,103071.20972463362,103071.20972463362,103071.20972463362,127797.67166913618,127797.67166913618,0.0,0.0,91508.52198473833,56423.13531922924,38983.762961676766,24726.461944502564,63710.224906179326,21017.49265282718,1529.7524835960269,0.0,0.8871896010611774,2.8249150827808287,0.0014959128700940735,0.0,-0.1282841200686562,355422.1724154493,1554657.3599664094,4.374114730662291,1554657.3599664094,4.374114730662291,0.85,0.09558682916634308,4.028046144702076,101325.0,128373.45724109969,1.266947517800145,1.0,0.0,4.028046144701611,1.2844768391094727,1.2847669741940568,3.13594299411013,22717.843514552518,2316.5753355684683,19310.163404273284,1969.0886698590532,0.85,0.8499998422783239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.9094398077405,4632.441516551485,5.547577764821415,5.0269949642467004,-2.266964967819787,7.293959932066487,3.5144527255502207,3.5,1.004129350157206,0.6,0.0002258662607270373,0.9686412528652947,0.0002331784446087882,198.93318497052343,0.0,0.0,0.0,0.0015060535018850767,7.865166101659982e-05,0.0001472145997104375,0.0005929872008074872,0.09558682916628242,0.07164773599328388,0.023939093172998537,0.0955868291772202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.4796453561,579.6054350583944,0.0,0.09558682916628242,0.07164773599332935,0.023939093173013723,0.37528474716669047,0.37528474716669047,0.12539088610445928,0.0,4.810607415294783,5.094370353737929,3.96343177685236,4.816336922742778,5.094328490698274,3.986349364225248,24726.461944502564,21017.49265282718,0.85,1.0671100778445157,0.6627409394831322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662181384856155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.690878545574,1529.7524835960269,0.37528474716669047,0.12539088610445928,6.112871282664199,3.5144527255502207
3046.0,-30.010286741736806,5.026891241171838,35.001285295513576,24.157869500946276,5.062845452699952,-26.503017716484045,-40.0227586045861,1.5555764274471995,-0.12693472482141033,-4.944692244153334,40.00290213220902,42223.51723961129,25762.446768983486,25762.446768983486,67985.96400859478,77308.87777913264,77308.87777913264,25762.446768983486,103071.32454811613,103071.32454811613,103071.32454811613,127797.96228664034,127797.96228664034,0.0,0.0,91508.54737088557,56423.186831364335,38983.73393280137,24726.6377385242,63710.37167132557,21017.64207774557,1529.7642295020078,0.0,0.8871891557026059,2.824888939081046,0.0014959128700940735,0.0,-0.12693472482141033,355421.18649406865,1554658.363266051,4.374129687094485,1554658.363266051,4.374129687094485,0.85,0.09558663049452243,4.028046144702076,101325.0,128373.47104877085,1.2669476540712643,1.0,0.0,4.028046144701879,1.2844769957333462,1.2847671308533082,3.1359426117260623,22717.84981690019,2316.5759782290784,19310.174605989178,1969.0898121161842,0.85,0.850000099552732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.920436067899,4632.441516551485,5.54756420219746,5.026891241171838,-2.2670393446064363,7.293930585778274,3.514466595281994,3.5,1.0041333129377126,0.6,0.0002258662607270373,0.9686241402692128,0.0002331825641515207,198.93304610281498,0.0,0.0,0.0,0.0015060535018850767,7.86528284924996e-05,0.0001472134322345377,0.0005929824981606899,0.09558663049439146,0.07164785465426524,0.02393877584012623,0.0955866305058639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.5946055178,579.6053974519333,0.0,0.09558663049439146,0.0716478546543634,0.023938775840159028,0.3752850696273068,0.3752850696273068,0.1253891240162839,0.0,4.8120669246224,5.094392572202423,3.9691590548789577,4.817757519331906,5.094346026935341,3.99193647494144,24726.6377385242,21017.64207774557,0.85,1.0671098319646681,0.6627416562163148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266218630148798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.693939048066,1529.7642295020078,0.3752850696273068,0.1253891240162839,6.112871282664199,3.514466595281994
3047.0,-30.01011775504167,5.026787536766395,35.001297474124435,24.157841910515003,5.062789075046513,-26.502871265943607,-40.02262760242445,1.5555425859484386,-0.1255949152657081,-4.9447637111925085,40.002925319845446,42223.65759714831,25762.444528653214,25762.444528653214,67986.10212580152,77308.99435121461,77308.99435121461,25762.444528653214,103071.43887986783,103071.43887986783,103071.43887986783,127798.25191470547,127798.25191470547,0.0,0.0,91508.57270219072,56423.23594812441,38983.70750451812,24726.81303483764,63710.520539355755,21017.791079611994,1529.7759520971995,0.0,0.8871887092836939,2.8248628912447726,0.0014959128700940735,0.0,-0.1255949152657081,355420.19689544017,1554659.3631113046,4.374144679146257,1554659.3631113046,4.374144679146257,0.85,0.09558643348282893,4.028046144702076,101325.0,128373.48541320291,1.2669477958371864,1.0,0.0,4.028046144701637,1.2844771539705127,1.284767289126217,3.1359422254033693,22717.8561056328,2316.5766195013384,19310.181661285285,1969.0905315561672,0.85,0.8500001748183186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.931299180794,4632.441516551485,5.547550742879809,5.026787536766395,-2.267113978068986,7.2939015148353805,3.5144802970948215,3.5,1.0041372277413776,0.6,0.0002258662607270373,0.9686071025984939,0.00023318666580195746,198.93290784068498,0.0,0.0,0.0,0.0015060535018850767,7.865399474074498e-05,0.00014721226598629232,0.0005929778004589413,0.09558643348274115,0.07164797328592253,0.02393846019681863,0.09558643349406822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.7091697389,579.6053599749936,0.0,0.09558643348274115,0.0716479732859883,0.02393846019684062,0.37528539185728915,0.37528539185728915,0.12538737075512846,0.0,4.813516864087944,5.094413730930171,3.9748517145400797,4.819168795926828,5.094362441230032,3.997490134626105,24726.81303483764,21017.791079611994,0.85,1.0671095064088296,0.6627423106842392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662191217339784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.696990688844,1529.7759520971995,0.37528539185728915,0.12538737075512846,6.112871282664199,3.5144802970948215
3048.0,-30.00994946917467,5.026683853407146,35.001309609764256,24.15781400576236,5.062732413114349,-26.502725474586484,-40.02249667011199,1.5555084185261425,-0.12426468062926688,-4.944835429918214,40.00294842543909,42223.79551748326,25762.442003109863,25762.442003109863,67986.23752059313,77309.11069665464,77309.11069665464,25762.442003109863,103071.55269976449,103071.55269976449,103071.55269976449,127798.5405165983,127798.5405165983,0.0,0.0,91508.59797545892,56423.28279628732,38983.68353241289,24726.987816833807,63710.671349246695,21017.939644308735,1529.78765011885,0.0,0.8871882618820639,2.8248369407533427,0.0014959128700940735,0.0,-0.12426468062926688,355419.2038124673,1554660.3594192076,4.374159704210878,1554660.3594192076,4.374159704210878,0.85,0.09558623811091504,4.028046144702076,101325.0,128373.49554625191,1.2669478958426046,1.0,0.0,4.028046144702856,1.2844773137316825,1.2847674489234733,3.1359418353600472,22717.862379957198,2316.57725930437,19310.184550967766,1969.0908262217747,0.85,0.8500000672600319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.9420296854505,4632.441516551485,5.547537380619465,5.026683853407146,-2.2671888570468215,7.293872710453968,3.514493831667799,3.5,1.0041410947622282,0.6,0.0002258662607270373,0.9685901359083141,0.0002331907505079296,198.93277015215196,0.0,0.0,0.0,0.0015060535018850767,7.865516038313171e-05,0.0001472111003439056,0.0005929731051976194,0.09558623811090566,0.0716480918795652,0.023938146231340468,0.0955862381215331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.8233286134,579.6053226306515,0.0,0.09558623811090566,0.07164809187957222,0.02393814623134282,0.375285713853286,0.375285713853286,0.12538562627359345,0.0,4.814957277931285,5.094433826615443,3.9805099374040083,4.820570749288947,5.094377806075045,4.003010110356513,24726.987816833807,21017.939644308735,0.85,1.0671091055987905,0.6627429066949003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662196132309187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.700033164245,1529.78765011885,0.375285713853286,0.12538562627359345,6.112871282664199,3.514493831667799
3049.0,-30.00978176674418,5.026580193562187,35.001321702658174,24.157785751763754,5.06267548768082,-26.502580234670145,-40.02236584257332,1.5554739556068444,-0.12294383152504906,-4.944907391900689,40.00297145164803,42223.93141046102,25762.439181395104,25762.439181395104,67986.37059185612,77309.22685916623,77309.22685916623,25762.439181395104,103071.66604056134,103071.66604056134,103071.66604056134,127798.82813891681,127798.82813891681,0.0,0.0,91508.62319533722,56423.32774663223,38983.66160967221,24727.162098355468,63710.823708027674,21018.087783602146,1529.799324177811,0.0,0.8871878135318622,2.824811086108388,0.0014959128700940735,0.0,-0.12294383152504906,355418.20736440114,1554661.352303587,4.37417476114169,1554661.352303587,4.37417476114169,0.85,0.09558604436822268,4.028046144702076,101325.0,128373.51091285364,1.2669480474991723,1.0,0.0,4.028046144703748,1.284477474874587,1.2847676101027765,3.135941441943436,22717.868641027057,2316.5778977558143,19310.19223086151,1969.0916093529913,0.85,0.8500001710542734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.952628175601,4632.441516551485,5.547524112345651,5.026580193562187,-2.267263974409547,7.293844167971734,3.5145071997490365,3.5,1.0041449142140104,0.6,0.0002258662607270373,0.9685732283595033,0.0002331948211180611,198.93263294116605,0.0,0.0,0.0,0.0015060535018850767,7.865632510870692e-05,0.0001472099356183304,0.0005929684136292565,0.0955860443680905,0.07164821043408037,0.02393783393401013,0.09558604437951901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536135.9370952728,579.605285414608,0.0,0.0955860443680905,0.07164821043417946,0.02393783393404323,0.37528603561170903,0.37528603561170903,0.12538389052169557,0.0,4.816388239961725,5.094452907818209,3.986133868221202,4.82196356037565,5.094392366332272,4.008496388601145,24727.162098355468,21018.087783602146,0.85,1.067108642377978,0.6627434547693775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266220104628355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70306723261,1529.799324177811,0.37528603561170903,0.12538389052169557,6.112871282664199,3.5145071997490365
3050.0,-30.009614848048884,5.026476559316695,35.001333753022756,24.157757183443778,5.062618277905258,-26.502435728551955,-40.02223511980844,1.5554391584083114,-0.12163239104120294,-4.944979611047789,40.00299439867332,42224.06457588899,25762.436109459042,25762.436109459042,67986.50068534803,77309.34278599334,77309.34278599334,25762.436109459042,103071.77889545239,103071.77889545239,103071.77889545239,127799.11478280478,127799.11478280478,0.0,0.0,91508.64838170892,56423.370171604685,38983.64245567137,24727.335887352398,63710.978343023766,21018.235504249536,1529.8109750466213,0.0,0.8871873641614563,2.8247853259764857,0.0014959128700940735,0.0,-0.12163239104120294,355417.20735832886,1554662.3417753826,4.3741898523443865,1554662.3417753826,4.3741898523443865,0.85,0.0955858522520431,4.028046144702076,101325.0,128373.51787236531,1.2669481161842122,1.0,0.0,4.028046144702015,1.2844776375805669,1.284767772845508,3.13594104471081,22717.874893778586,2316.5785353590254,19310.191260336473,1969.0915103869797,0.85,0.8499998943838128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.963095269939,4632.441516551485,5.547510947212113,5.026476559316695,-2.267339339456284,7.293815898772979,3.5145204021181526,3.5,1.0041486863194722,0.6,0.0002258662607270373,0.9685564001420257,0.00023319887276973967,198.93249637160554,0.0,0.0,0.0,0.0015060535018850767,7.865748891743269e-05,0.00014720877180960463,0.0005929637257540056,0.09558585225193562,0.07164832895541683,0.023937523296518794,0.09558585226357065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.0504707141,579.6052483265428,0.0,0.09558585225193562,0.07164832895549739,0.023937523296545707,0.3752863571319248,0.3752863571319248,0.12538216344527178,0.0,4.817809815769579,5.094470959027603,3.991723809900634,4.82334722000661,5.094405808154875,4.01394986363556,24727.335887352398,21018.235504249536,0.85,1.0671080942958464,0.6627439363519434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266220595914589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.706095222333,1529.8109750466213,0.3752863571319248,0.12538216344527178,6.112871282664199,3.5145204021181526
3051.0,-30.009448566816914,5.026372952983527,35.001345761033,24.157728265877836,5.062560797240765,-26.502291823235453,-40.02210823874918,1.5554040536592328,-0.12033029716263854,-4.945052072934618,40.0030172657372,42224.2112103901,25762.432759980107,25762.432759980107,67986.6439703702,77309.45849817627,77309.45849817627,25762.432759980107,103071.89125815638,103071.89125815638,103071.89125815638,127799.40043186475,127799.40043186475,0.0,0.0,91508.67350186635,56423.42621407971,38983.60809754071,24727.509173708375,63711.11727124908,21018.382797652117,1529.8226018284665,0.0,0.887186913846246,2.8247596612029624,0.0014959128700940735,0.0,-0.12033029716263854,355416.2039918805,1554663.3277988639,4.374204975286889,1554663.3277988639,4.374204975286889,0.85,0.09558566174375208,4.028046144702076,101325.0,128373.5295643449,1.2669482315750793,1.0,0.0,4.028046144701321,1.2844778017246448,1.2847679370266625,3.1359406439672934,22717.88113009181,2316.579171285996,19310.195092137918,1969.0919011219855,0.85,0.8499998297182692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.973431498836,4632.441516551485,5.5474978787002485,5.026372952983527,-2.26741494074512,7.293787893728647,3.514533439443366,3.5,1.004152411269533,0.6,0.0002258662607270373,0.9685396365051775,0.0002332029090126245,198.93236032379127,0.0,0.0,0.0,0.0015060535018850767,7.865861853915e-05,0.00014720764218788731,0.0005929591755856022,0.0955856617437138,0.07164844743627538,0.023937214307438417,0.09558566175449243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.1634510905,579.6052113677084,0.0,0.0955856617437138,0.07164844743630408,0.023937214307448,0.37528667841180935,0.37528667841180935,0.12538044499650677,0.0,4.819222056547119,5.09448798673111,3.997279942644184,4.824721775771991,5.094418280181571,4.019370278044164,24727.509173708375,21018.382797652117,0.85,1.067108016343806,0.6627447927277933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662210870797392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.709113101304,1529.8226018284665,0.37528667841180935,0.12538044499650677,6.112871282664199,3.514533439443366
3052.0,-30.009282911530327,5.026269376926919,35.001357726921015,24.15769906891512,5.06250303955363,-26.50214850897137,-40.02198149738831,1.55536863699472,-0.11903740053224965,-4.945124771108483,40.00304005485307,42224.35566949478,25762.429126792907,25762.429126792907,67986.78479628768,77309.57402579233,77309.57402579233,25762.429126792907,103072.00315258524,103072.00315258524,103072.00315258524,127799.6851207909,127799.6851207909,0.0,0.0,91508.6985787249,56423.48022242758,38983.57595144147,24727.681968205674,63711.25791964714,21018.529672974822,1529.8342050012736,0.0,0.8871864626124171,2.8247340905849736,0.0014959128700940735,0.0,-0.11903740053224965,355415.19735673734,1554664.310462286,4.374220129089861,1554664.310462286,4.374220129089861,0.85,0.0955854728331752,4.028046144702076,101325.0,128373.54648987729,1.2669483986170964,1.0,0.0,4.028046144704481,1.2844779673272304,1.2847681026666542,3.1359402396630607,22717.88735565568,2316.579806116837,19310.20373065299,1969.092782005373,0.85,0.8499999770377267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.983637449857,4632.441516551485,5.547484904778817,5.026269376926919,-2.267490772622899,7.2937601495498185,3.514546312465055,3.5,1.00415608927573,0.6,0.0002258662607270373,0.9685229362842036,0.000233206930125565,198.93222478829748,0.0,0.0,0.0,0.0015060535018850767,7.865974693210581e-05,0.0001472065137949315,0.0005929546303667068,0.09558547283310195,0.0716485658759723,0.023936906957129647,0.09558547284437656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.276046352,579.6051745348539,0.0,0.09558547283310195,0.0716485658760272,0.023936906957148,0.37528699944937033,0.37528699944937033,0.12537873512542114,0.0,4.820625034982868,5.094504032912198,4.002802426487904,4.826087370576261,5.094429950540018,4.0247576955963495,24727.681968205674,21018.529672974822,0.85,1.0671078709830664,0.6627455970614845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662215781128427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.712123773716,1529.8342050012736,0.37528699944937033,0.12537873512542114,6.112871282664199,3.514546312465055
3053.0,-30.0091180469487,5.0261658331901575,35.0013696508163,24.157669522706442,5.062445033206695,-26.502005931214008,-40.02185101909561,1.5553329174719985,-0.11775383349043977,-4.94519771668667,40.00306276349641,42224.481689288514,25762.42524841143,25762.42524841143,67986.90693769994,77309.68929195503,77309.68929195503,25762.42524841143,103072.11454036646,103072.11454036646,103072.11454036646,127799.96880142116,127799.96880142116,0.0,0.0,91508.72361356007,56423.51601089355,38983.5640029628,24727.854261054697,63711.4182640175,21018.676121896493,1529.8457842581336,0.0,0.88718601041195,2.824708614543917,0.0014959128700940735,0.0,-0.11775383349043977,355414.187297003,1554665.2896566621,4.374235315366016,1554665.2896566621,4.374235315366016,0.85,0.0955852855122984,4.028046144702076,101325.0,128373.55495264346,1.2669484821381047,1.0,0.0,4.028046144700769,1.2844781343459755,1.284768269723125,3.135939831901504,22717.893570786855,2316.5804398838395,19310.208180371155,1969.0932357503486,0.85,0.8499999403642918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.993713725904,4632.441516551485,5.547472033019201,5.0261658331901575,-2.2675668423668096,7.293732675556967,3.514559021942951,3.5,1.0041597205551287,0.6,0.0002258662607270373,0.9685063160850311,0.0002332109321083737,198.9320898999243,0.0,0.0,0.0,0.0015060535018850767,7.866090861103024e-05,0.00014720535211600706,0.0005929499510703938,0.09558528551227838,0.07164868427621272,0.023936601236065662,0.09558528552324377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.3882440244,579.6051378320592,0.0,0.09558528551227838,0.07164868427622773,0.02393660123607068,0.3752873202448786,0.3752873202448786,0.12537703377920092,0.0,4.822018791513472,5.094519052171279,4.008291553463778,4.827443883196224,5.094440391536523,4.030112904156738,24727.854261054697,21018.676121896493,0.85,1.067107102465762,0.6627459070886164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662220690026946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71512744906,1529.8457842581336,0.3752873202448786,0.12537703377920092,6.112871282664199,3.514559021942951
3054.0,-30.00895384761568,5.026062323842405,35.00138153296113,24.157639627251797,5.062386730771937,-26.501863981779074,-40.02172445235772,1.5552968649353283,-0.11647938647553246,-4.945270904864426,40.003085395211144,42224.62108238775,25762.42112173031,25762.42112173031,67987.04220411806,77309.8043418577,77309.8043418577,25762.42112173031,103072.22546358801,103072.22546358801,103072.22546358801,127800.25153639735,127800.25153639735,0.0,0.0,91508.74858163595,56423.56532216591,38983.536954966716,24728.02607280935,63711.563027776065,21018.822161887947,1529.857340678302,0.0,0.8871855572573354,2.824683230886753,0.0014959128700940735,0.0,-0.11647938647553246,355413.1738811747,1554666.265532297,4.374250533695942,1554666.265532297,4.374250533695942,0.85,0.09558509977458682,4.028046144702076,101325.0,128373.56820355373,1.2669486129144212,1.0,0.0,4.0280461447004114,1.2844783029218843,1.2847684383371114,3.135939420338377,22717.899769344418,2316.581071960804,19310.21296480588,1969.0937236269144,0.85,0.8499999190445906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.003660856227,4632.441516551485,5.547459262118761,5.026062323842405,-2.267643145637845,7.2937054694802494,3.514571568543906,3.5,1.0041633052982588,0.6,0.0002258662607270373,0.968489763256182,0.00023321491800558337,198.93195555602398,0.0,0.0,0.0,0.0015060535018850767,7.866203547961649e-05,0.00014720422524742082,0.0005929454119917295,0.0955850997744582,0.07164880263847669,0.023936297135981506,0.09558509978577162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.5000616176,579.605101253593,0.0,0.0955850997744582,0.0716488026385731,0.023936297136013716,0.3752876407951422,0.3752876407951422,0.12537534091087893,0.0,4.823403393513672,5.094533050457642,4.013747569935504,4.8287915183888686,5.094449844201222,4.035435996577178,24728.02607280935,21018.822161887947,0.85,1.0671068009189797,0.6627465890921441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266222559739611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.718120805795,1529.857340678302,0.3752876407951422,0.12537534091087893,6.112871282664199,3.514571568543906
3055.0,-30.008790372403126,5.02595885115054,35.001393373442966,24.15760945240038,5.062328173459665,-26.501722709550176,-40.02159795546902,1.5552605106067627,-0.11521414822919951,-4.945344322632634,40.00310794597243,42224.757954936045,25762.416723023747,25762.416723023747,67987.17467795979,77309.91915319562,77309.91915319562,25762.416723023747,103072.33587621937,103072.33587621937,103072.33587621937,127800.53325058322,127800.53325058322,0.0,0.0,91508.7735010862,56423.612302826965,38983.512442510255,24728.19737436385,63711.70981687411,21018.96776820927,1529.868872298861,0.0,0.8871851032284213,2.8246579422921037,0.0014959128700940735,0.0,-0.11521414822919951,355412.15728840383,1554667.2379195662,4.374265781398162,1554667.2379195662,4.374265781398162,0.85,0.09558491559725216,4.028046144702076,101325.0,128373.57772416568,1.2669487068755556,1.0,0.0,4.028046144703246,1.2844784729089682,1.2847686083625918,3.1359390053301004,22717.905955830207,2316.58170280679,19310.21805257538,1969.0942424350192,0.85,0.8499999115288046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.013479378957,4632.441516551485,5.5474465863240665,5.02595885115054,-2.2677196720382296,7.29367852318877,3.5145839529459844,3.5,1.0041668436988527,0.6,0.0002258662607270373,0.9684732837285994,0.0002332188863873018,198.93182180476163,0.0,0.0,0.0,0.0015060535018850767,7.866316174122327e-05,0.00014720309898581406,0.0005929408753580064,0.09558491559716756,0.07164892095219845,0.023935994644969115,0.09558491560867173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.6114792472,579.6050648059647,0.0,0.09558491559716756,0.07164892095226186,0.0239359946449903,0.3752879610972839,0.3752879610972839,0.1253736564755896,0.0,4.824778871331034,5.094546014921377,4.019170631006261,4.83013017440345,5.0944582365356155,4.040726778682256,24728.19737436385,21018.96776820927,0.85,1.06710642161974,0.6627472104626013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266223050313785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.721106330868,1529.868872298861,0.3752879610972839,0.1253736564755896,6.112871282664199,3.5145839529459844
3056.0,-30.008627551862652,5.0258554171857535,35.00140517246807,24.157578928302996,5.0622693674764605,-26.50158205138881,-40.021475370135136,1.5552238670025547,-0.11395795010531629,-4.945417975305573,40.00313041941563,42224.90823496972,25762.41207577444,25762.41207577444,67987.32031074417,77310.03374161237,77310.03374161237,25762.41207577444,103072.4458173868,103072.4458173868,103072.4458173868,127800.81400857944,127800.81400857944,0.0,0.0,91508.79836200945,56423.672855366436,38983.4727851589,24728.368191192636,63711.84097635154,21019.11296251374,1529.8803807115835,0.0,0.887184648285432,2.8246327459091223,0.0014959128700940735,0.0,-0.11395795010531629,355411.1374454889,1554668.2069728095,4.374281059808534,1554668.2069728095,4.374281059808534,0.85,0.09558473297913277,4.028046144702076,101325.0,128373.59192156944,1.2669488469930368,1.0,0.0,4.028046144701418,1.2844786442487053,1.2847687797410308,3.135938587019553,22717.912127786127,2316.582332171142,19310.223431099534,1969.0947908918474,0.85,0.8499999173551397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.023169882238,4632.441516551485,5.547434009987446,5.0258554171857535,-2.2677964246004527,7.293651841786206,3.5145961758903423,3.5,1.0041703359686693,0.6,0.0002258662607270373,0.9684568704975367,0.00023322283893861004,198.93168858931406,0.0,0.0,0.0,0.0015060535018850767,7.866425319063114e-05,0.00014720200753640616,0.0005929364789494267,0.09558473297900513,0.07164903922309365,0.023935693755911477,0.09558473299075078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.7225148734,579.6050284832985,0.0,0.09558473297900513,0.07164903922318933,0.023935693755943437,0.3752882811475417,0.3752882811475417,0.12537198042477637,0.0,4.826145291020339,5.094557954317224,4.024560969520451,4.831460025200272,5.094465628662647,4.045985759820667,24728.368191192636,21019.11296251374,0.85,1.0671065106403,0.662748204853203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662235407144722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.724082822704,1529.8803807115835,0.3752882811475417,0.12537198042477637,6.112871282664199,3.5145961758903423
3057.0,-30.008465403159086,5.025752024063176,35.001416930269095,24.15754812480884,5.062210278894688,-26.501442026154294,-40.02134908279402,1.5551869018899127,-0.11271068339073054,-4.945491857150248,40.00315281672193,42225.0404940345,25762.407174709228,25762.407174709228,67987.44766874373,77310.14812600645,77310.14812600645,25762.407174709228,103072.55530071567,103072.55530071567,103072.55530071567,127801.09382954706,127801.09382954706,0.0,0.0,91508.8231764419,56423.71554447007,38983.45292441315,24728.538528831377,63711.991453244525,21019.25774950667,1529.8918661094722,0.0,0.8871841924533672,2.8246076409733707,0.0014959128700940735,0.0,-0.11271068339073054,355410.1144324666,1554669.1727435167,4.374296368087543,1554669.1727435167,4.374296368087543,0.85,0.09558455190929566,4.028046144702076,101325.0,128373.60244435111,1.2669489508448173,1.0,0.0,4.028046144701877,1.2844788170918113,1.2847689526231783,3.1359381650387785,22717.918288200275,2316.5829603585603,19310.22913277586,1969.0953723010266,0.85,0.849999937837862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.032732910393,4632.441516551485,5.547421531321562,5.025752024063176,-2.2678733982866444,7.2936254223498205,3.5146082380628823,3.5,1.0041737823036807,0.6,0.0002258662607270373,0.9684405252896372,0.00023322677524206884,198.93155592372298,0.0,0.0,0.0,0.0015060535018850767,7.866537761583021e-05,0.0001472008831112071,0.0005929319497128386,0.0955845519091608,0.07164915744958664,0.023935394459574173,0.09558455192099921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.8331743301,579.6049922836836,0.0,0.0955845519091608,0.07164915744968772,0.02393539445960794,0.3752886009427479,0.3752886009427479,0.12537031271174967,0.0,4.8275027218400055,5.09456889392311,4.029918781904485,4.8327811737595425,5.094472132920373,4.051213011361085,24728.538528831377,21019.25774950667,0.85,1.067105989280476,0.662748715444276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662240309318564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.727051648453,1529.8918661094722,0.3752886009427479,0.12537031271174967,6.112871282664199,3.5146082380628823
3058.0,-30.00830402193158,5.025648673865803,35.00142864692768,24.15751697206872,5.062150935061064,-26.501302717153983,-40.02122663715852,1.5551496302834413,-0.11147248305599078,-4.94556596596136,40.003175133958045,42225.185765935224,25762.40202368482,25762.40202368482,67987.58778962004,77310.26225297082,77310.26225297082,25762.40202368482,103072.66427665563,103072.66427665563,103072.66427665563,127801.37263996185,127801.37263996185,0.0,0.0,91508.8479409051,56423.77145386928,38983.41831892869,24728.708363306218,63712.12668223491,21019.402108810285,1529.9033270726225,0.0,0.8871837357563718,2.8245826294894276,0.0014959128700940735,0.0,-0.11147248305599078,355409.08827658487,1554670.1350624799,4.374311705424402,1554670.1350624799,4.374311705424402,0.85,0.09558437237092804,4.028046144702076,101325.0,128373.61769960067,1.2669491014024246,1.0,0.0,4.028046144701607,1.284478991368082,1.2847691269388142,3.1359377395591777,22717.92443620909,2316.583587280987,19310.239635716487,1969.0964433029105,0.85,0.850000170127283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.042169020982,4632.441516551485,5.547409150489224,5.025648673865803,-2.2679505906412927,7.293599264507096,3.5146201401662145,3.5,1.0041771829046326,0.6,0.0002258662607270373,0.9684242577417109,0.00023323069297514256,198.9314238862353,0.0,0.0,0.0,0.0015060535018850767,7.86664678498046e-05,0.0001471997928772327,0.0005929275582000814,0.09558437237099102,0.07164927562588014,0.023935096745110872,0.09558437238124759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536136.9434381867,579.604956213477,0.0,0.09558437237099102,0.07164927562583294,0.023935096745095096,0.37528892048121854,0.37528892048121854,0.12536865328925928,0.0,4.828851192977652,5.094578802208275,4.035244274434149,4.8340934829053595,5.094477484426932,4.056408772981513,24728.708363306218,21019.402108810285,0.85,1.0671059236290925,0.6627495888896301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662245209559129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.730012442422,1529.9033270726225,0.37528892048121854,0.12536865328925928,6.112871282664199,3.5146201401662145
3059.0,-30.008143258295146,5.025545368671679,35.00144032262721,24.15748550500723,5.062091356357481,-26.501163987489434,-40.02110055936498,1.5551120855518261,-0.11024316471991824,-4.9456402982898275,40.003197374250874,42225.3132039353,25762.39662329485,25762.39662329485,67987.70982723015,77310.37615847572,77310.37615847572,25762.39662329485,103072.77278177056,103072.77278177056,103072.77278177056,127801.65049568863,127801.65049568863,0.0,0.0,91508.87263879024,56423.809684249936,38983.40328282256,24728.877713918075,63712.280996740636,21019.546056830364,1529.91476463818,0.0,0.8871832782019325,2.824557709450548,0.0014959128700940735,0.0,-0.11024316471991824,355408.05902901257,1554671.0940639523,4.374327071567732,1554671.0940639523,4.374327071567732,0.85,0.09558419435777048,4.028046144702076,101325.0,128373.62443640795,1.266949167889543,1.0,0.0,4.028046144701825,1.2844791669214917,1.2847693025318774,3.1359373109616757,22717.93056768928,2316.584212517963,19310.241426771652,1969.0966259397096,0.85,0.8500000195544115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.051478766669,4632.441516551485,5.547396866956485,5.025545368671679,-2.2680279983029323,7.293573366974611,3.5146318828967784,3.5,1.0041805379705082,0.6,0.0002258662607270373,0.9684080527412738,0.00023323459577569334,198.93129235421725,0.0,0.0,0.0,0.0015060535018850767,7.86675904384594e-05,0.00014719867028857792,0.0005929230363611783,0.09558419435767689,0.07164939375339413,0.02393480060428276,0.09558419436930057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.0533218933,579.6049202676272,0.0,0.09558419435767689,0.07164939375346428,0.023934800604306194,0.37528923975902695,0.37528923975902695,0.12536700211033505,0.0,4.830190763698852,5.094587691610343,4.040537642120455,4.835397133569927,5.094481872851759,4.061573195930862,24728.877713918075,21019.546056830364,0.85,1.0671052544910178,0.6627499838860806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662250107767687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73296326624,1529.91476463818,0.37528923975902695,0.12536700211033505,6.112871282664199,3.5146318828967784
3060.0,-30.007983101136855,5.0254421105735565,35.0014519576324,24.157453758548968,5.062031528520638,-26.501025828555814,-40.020974551420636,1.5550742559396569,-0.10902255368301894,-4.945714849754696,40.00321954033571,42225.43853301395,25762.390971774694,25762.390971774694,67987.82950478865,77310.48987650302,77310.48987650302,25762.390971774694,103072.88084827771,103072.88084827771,103072.88084827771,127801.92744389737,127801.92744389737,0.0,0.0,91508.89729392571,56423.84595043675,38983.3903816544,24729.046595619657,63712.436977274054,21019.68960627671,1529.926179569227,0.0,0.8871828198028612,2.8245328790673017,0.0014959128700940735,0.0,-0.10902255368301894,355407.026751487,1554672.0498648696,4.3743424660873425,1554672.0498648696,4.3743424660873425,0.85,0.09558401786165457,4.028046144702076,101325.0,128373.6363510919,1.266949285478331,1.0,0.0,4.028046144700107,1.284479343807007,1.2847694794573472,3.1359368791120783,22717.936688556463,2316.584836672713,19310.243504163813,1969.0968377747563,0.85,0.8499998819827163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.060662701669,4632.441516551485,5.547384679679766,5.0254421105735565,-2.268105617223742,7.293547727797298,3.5146434669529945,3.5,1.0041838477008556,0.6,0.0002258662607270373,0.9683919091647746,0.00023323848391282412,198.93116131857445,0.0,0.0,0.0,0.0015060535018850767,7.866871241997868e-05,0.00014719754830705862,0.0005929185169678451,0.09558401786144104,0.07164951183291693,0.023934506028524108,0.09558401787376339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.1628389605,579.6048844417085,0.0,0.09558401786144104,0.071649511833077,0.023934506028577582,0.3752895587730989,0.3752895587730989,0.12536535912768493,0.0,4.831521515052657,5.09459560874501,4.045799064875098,4.836692296071703,5.094485483642984,4.066706401819943,24729.046595619657,21019.68960627671,0.85,1.0671045204100356,0.6627503284496177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266225500384576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.735907097027,1529.926179569227,0.3752895587730989,0.12536535912768493,6.112871282664199,3.5146434669529945
3061.0,-30.00782367734197,5.025338901541251,35.00146355211347,24.157421697769337,5.061971444081845,-26.50088835532041,-40.02085615703834,1.5550361220603477,-0.10781073124894647,-4.945789622472747,40.003241629990335,42225.592679734145,25762.385083876696,25762.385083876696,67987.97776361083,77310.6033611933,77310.6033611933,25762.385083876696,103072.98844506999,103072.98844506999,103072.98844506999,127802.20344162958,127802.20344162958,0.0,0.0,91508.92190870312,56423.9112272443,38983.34520162091,24729.214996559593,63712.56019818051,21019.832747075652,1529.9375712398692,0.0,0.8871823605548322,2.8245081391250038,0.0014959128700940735,0.0,-0.10781073124894647,355405.99141076463,1554673.002371232,4.37435788912855,1554673.002371232,4.37435788912855,0.85,0.09558384287089863,4.028046144702076,101325.0,128373.65299824384,1.2669494497729468,1.0,0.0,4.028046144702538,1.284479522115279,1.2847696578058951,3.135936443789073,22717.942799404387,2316.5854598057836,19310.250380582223,1969.0975389742903,0.85,0.8499999560298432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.069721386455,4632.441516551485,5.547372591164613,5.025338901541251,-2.268183448138646,7.293522349679897,3.5146548930411803,3.5,1.0041871122974801,0.6,0.0002258662607270373,0.968375839798404,0.00023324235430538832,198.93103088311835,0.0,0.0,0.0,0.0015060535018850767,7.866976662341219e-05,0.00014719649410362514,0.000592914270587769,0.09558384287087511,0.07164962986279658,0.023934213008078537,0.09558384288174576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.271978411,579.6048487393183,0.0,0.09558384287087511,0.0716496298628142,0.023934213008084432,0.37528987752312365,0.37528987752312365,0.12536372429297335,0.0,4.832843498351792,5.094602544756185,4.051028769592847,4.837978891223827,5.0944880744589796,4.071808794095887,24729.214996559593,21019.832747075652,0.85,1.0671047836114491,0.6627514660906692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662259897694146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73884413682,1529.9375712398692,0.37528987752312365,0.12536372429297335,6.112871282664199,3.5146548930411803
3062.0,-30.00766494454048,5.025235743539347,35.00147510619986,24.157389357592933,5.061911124123888,-26.500751527531765,-40.02073035864157,1.5549977071151853,-0.10660769396434944,-4.945864613176113,40.003263642366676,42225.71305028711,25762.378960228474,25762.378960228474,67988.09201051558,77310.71660008286,77310.71660008286,25762.378960228474,103073.09556031134,103073.09556031134,103073.09556031134,127802.47847206087,127802.47847206087,0.0,0.0,91508.94646208199,56423.942912286366,38983.337277550694,24729.382911749526,63712.72018930022,21019.975474987095,1529.9489392943356,0.0,0.8871819004783111,2.824483489972488,0.0014959128700940735,0.0,-0.10660769396434944,355404.9530542497,1554673.9515459274,4.374373340004125,1554673.9515459274,4.374373340004125,0.85,0.09558366937372241,4.028046144702076,101325.0,128373.66118262956,1.2669495305465537,1.0,0.0,4.028046144700544,1.2844797017378224,1.2847698374690115,3.1359360052575185,22717.948895009547,2316.5860813845247,19310.257539503473,1969.098268981097,0.85,0.8500000430824702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.078655354852,4632.441516551485,5.547360600906959,5.025235743539347,-2.268261487858771,7.293497231398118,3.5146661618340573,3.5,1.0041903319525878,0.6,0.0002258662607270373,0.9683598403675305,0.00023324620798123165,198.93090101318094,0.0,0.0,0.0,0.0015060535018850767,7.867088676774222e-05,0.0001471953739592951,0.0005929097585947189,0.0955836693736331,0.07164974784031893,0.023933921533314174,0.09558366938513514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.3807360558,579.6048131618226,0.0,0.0955836693736331,0.07164974784038587,0.023933921533336535,0.37529019600766733,0.37529019600766733,0.12536209756000022,0.0,4.834156752824526,5.0946084791861495,4.056226969703118,4.839256919211778,5.094489587757778,4.0768805414717235,24729.382911749526,21019.975474987095,0.85,1.0671038971262343,0.6627516911038811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662264789219493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.741771823472,1529.9489392943356,0.37529019600766733,0.12536209756000022,6.112871282664199,3.5146661618340573
3063.0,-30.007506890826026,5.025132638509885,35.00148662009785,24.157356668170564,5.061850534891311,-26.500615337843268,-40.02061217380685,1.5549589819084977,-0.10541328777082981,-4.945939819419833,40.003285579962004,42225.86242933633,25762.372603535372,25762.372603535372,67988.2350328717,77310.82961932193,77310.82961932193,25762.372603535372,103073.2022228573,103073.2022228573,103073.2022228573,127802.75257870802,127802.75257870802,0.0,0.0,91508.97096175201,56424.003771766074,38983.29687776215,24729.550355850726,63712.847233612876,21020.117802473116,1529.9602845236004,0.0,0.8871814395768747,2.824458929862426,0.0014959128700940735,0.0,-0.10541328777082981,355403.91171641333,1554674.897496848,4.374388818594001,1554674.897496848,4.374388818594001,0.85,0.09558349736319549,4.028046144702076,101325.0,128373.67454489194,1.2669496624218302,1.0,0.0,4.028046144704147,1.2844798828111534,1.284770018583243,3.135935563184127,22717.954977280988,2316.5867016036045,19310.260517069015,1969.0985726082827,0.85,0.849999946578826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.08746514203,4632.441516551485,5.54734870884855,5.025132638509885,-2.268339733802568,7.293472372312453,3.514677274006052,3.5,1.0041935068588719,0.6,0.0002258662607270373,0.9683439096683886,0.00023325004522864784,198.9307716990186,0.0,0.0,0.0,0.0015060535018850767,7.867193913220635e-05,0.00014719432159483097,0.0005929055196220963,0.09558349736311,0.07164986576684722,0.023933631596262783,0.0955834973747056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.4891242298,579.6047777051904,0.0,0.09558349736311,0.07164986576691129,0.023933631596284193,0.37529051422368753,0.37529051422368753,0.12536047888360813,0.0,4.835461340434961,5.094613423847761,4.061393873026873,4.8405265316490045,5.094490163098612,4.081921828022416,24729.550355850726,21020.117802473116,0.85,1.0671040141022494,0.6627527141348551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266226967832868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.744690981348,1529.9602845236004,0.37529051422368753,0.12536047888360813,6.112871282664199,3.514677274006052
3064.0,-30.00734961305407,5.025029588370122,35.00149809386509,24.157323699351423,5.0617897102473215,-26.500479870041463,-40.02048651510847,1.5549199672347511,-0.1042276475543531,-4.94601523889595,40.003307438859665,42225.977734696164,25762.366016771564,25762.366016771564,67988.34375146774,77310.94236682028,77310.94236682028,25762.366016771564,103073.30838359185,103073.30838359185,103073.30838359185,127803.02568873328,127803.02568873328,0.0,0.0,91508.9954085327,56424.03077640883,38983.294035693194,24729.717305141432,63713.01134083462,21020.259709370217,1529.9716055176066,0.0,0.8871809778763099,2.8244344608345417,0.0014959128700940735,0.0,-0.1042276475543531,355402.86742877535,1554675.840053885,4.374404324032221,1554675.840053885,4.374404324032221,0.85,0.0955833268229362,4.028046144702076,101325.0,128373.68373144732,1.2669497530860827,1.0,0.0,4.028046144702681,1.2844800652380408,1.2847702010513364,3.1359351178062815,22717.961046422155,2316.5873204837694,19310.26827878504,1969.0993640830497,0.85,0.8500000611554094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.096151280351,4632.441516551485,5.547336914992388,5.025029588370122,-2.2684181834967947,7.2934477718669175,3.514688230228063,3.5,1.004196637208018,0.6,0.0002258662607270373,0.9683280574593957,0.00023325386369537105,198.93064301987286,0.0,0.0,0.0,0.0015060535018850767,7.86730580611814e-05,0.0001471932026658559,0.0005929010125245522,0.09558332682284082,0.07164998363629396,0.023933343186546857,0.09558332683427326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.5971235844,579.6047423757489,0.0,0.09558332682284082,0.07164998363636546,0.023933343186570737,0.37529083216879927,0.37529083216879927,0.12535886821927592,0.0,4.836757283333782,5.0946173368067775,4.066529689144943,4.8417875913415855,5.094489543459758,4.086932870277451,24729.717305141432,21020.259709370217,0.85,1.0671029719151415,0.6627528168274304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662274564929668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.747601825948,1529.9716055176066,0.37529083216879927,0.12535886821927592,6.112871282664199,3.514688230228063
3065.0,-30.00719292011177,5.0249265950953035,35.00150952770405,24.15729045113551,5.061728653748643,-26.50034495178918,-40.02037231167776,1.5548806854259853,-0.1030505212873436,-4.946090865403896,40.00332922339364,42226.13806164913,25762.359192978274,25762.359192978274,67988.49725462741,77311.05490226601,77311.05490226601,25762.359192978274,103073.41409524428,103073.41409524428,103073.41409524428,127803.29787978246,127803.29787978246,0.0,0.0,91509.01978609833,56424.10294548134,38983.24093401888,24729.883784538182,63713.12471855707,21020.401216857455,1529.9829035785685,0.0,0.8871805153916826,2.8244100802702894,0.0014959128700940735,0.0,-0.1030505212873436,355401.8202756161,1554676.779405698,4.374419855812887,1554676.779405698,4.374419855812887,0.85,0.09558315774711859,4.028046144702076,101325.0,128373.70221591032,1.2669499355135487,1.0,0.0,4.0280461447028015,1.2844802489140652,1.2847703847688492,3.135934669378915,22717.967098380042,2316.5879376117273,19310.271815798336,1969.0997247580303,0.85,0.8499999904117873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.1047142988045,4632.441516551485,5.5473252172067,5.0249265950953035,-2.2684968316070573,7.293423426702361,3.514699031166751,3.5,1.0041997231905004,0.6,0.0002258662607270373,0.9683122644744406,0.00023325766802058224,198.93051481937977,0.0,0.0,0.0,0.0015060535018850767,7.867407499938699e-05,0.0001471921857276503,0.0005928969162505338,0.09558315774707926,0.07165010145036817,0.023933056296711094,0.09558315775830428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.704755533,579.6047071664924,0.0,0.09558315774707926,0.07165010145039764,0.02393305629672094,0.37529114983789075,0.37529114983789075,0.12535726552323664,0.0,4.838044646892399,5.094620247165096,4.071634588016366,4.8430403441165595,5.094488049665756,4.091913687152044,24729.883784538182,21020.401216857455,0.85,1.0671034822880865,0.6627541538447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662279448931582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.750502394283,1529.9829035785685,0.37529114983789075,0.12535726552323664,6.112871282664199,3.514699031166751
