time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3066.0,-30.00703690914742,5.024823660589769,35.00152092180754,24.157256923522823,5.061667367032172,-26.50021067032633,-40.02025063438339,1.5548411282110273,-0.10188187509555746,-4.94616669875321,40.003350933686654,42226.26464365454,25762.35214066407,25762.35214066407,67988.61678431861,77311.16721566836,77311.16721566836,25762.35214066407,103073.51935633243,103073.51935633243,103073.51935633243,127803.56915194211,127803.56915194211,0.0,0.0,91509.0441245722,56424.14155255816,38983.2250800156,24730.049795609684,63713.274875625284,21020.54232626823,1529.9941787972323,0.0,0.8871800521238853,2.8243857877447014,0.0014959128700940735,0.0,-0.10188187509555746,355400.7702602381,1554677.715555884,4.374435413906079,1554677.715555884,4.374435413906079,0.85,0.09558299012669517,4.028046144702076,101325.0,128373.7122376071,1.266950034420006,1.0,0.0,4.028046144702833,1.2844804338779015,1.2847705697744647,3.1359342178076095,22717.973140633036,2316.5885537500612,19310.275629625867,1969.100113660207,0.85,0.8499999322161267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.113154742779,4632.441516551485,5.547313616670684,5.024823660589769,-2.2685756772059156,7.293399337795685,3.5147096775094644,3.5,1.0042027650027041,0.6,0.0002258662607270373,0.9682965405016449,0.00023326145584494487,198.93038717702044,0.0,0.0,0.0,0.0015060535018850767,7.867515850288305e-05,0.00014719110222415427,0.0005928925518484538,0.09558299012657631,0.07165021920849127,0.02393277091808505,0.0955829901382835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.8120206802,579.6046720772223,0.0,0.09558299012657631,0.07165021920858036,0.023932770918114816,0.3752914672279502,0.3752914672279502,0.12535567075006285,0.0,4.839323492491587,5.094622170211039,4.076708764912439,4.844284823657631,5.094485629974429,4.09686456357997,24730.049795609684,21020.54232626823,0.85,1.0671028434347352,0.662754578635056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662284330240805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.753396489123,1529.9941787972323,0.3752914672279502,0.12535567075006285,6.112871282664199,3.5147096775094644
3067.0,-30.006881529960683,5.024720786787457,35.00153227637497,24.15722304666417,5.061605838657612,-26.50007698162364,-40.020129061862804,1.5548012903205533,-0.10072163160839409,-4.946242734097667,40.003372570317154,42226.389027696096,25762.34485627746,25762.34485627746,67988.73388397356,77311.27931683655,77311.27931683655,25762.34485627746,103073.624173114,103073.624173114,103073.624173114,127803.839513645,127803.839513645,0.0,0.0,91509.06840877947,56424.17811963889,38983.21143237841,24730.215340531,63713.42677290941,21020.68303945135,1530.0054311879137,0.0,0.8871795880962614,2.8243615828232955,0.0014959128700940735,0.0,-0.10072163160839409,355399.71745269245,1554678.648532063,4.374450997527896,1554678.648532063,4.374450997527896,0.85,0.09558282395068504,4.028046144702076,101325.0,128373.72276038876,1.2669501382717865,1.0,0.0,4.028046144704107,1.2844806201541903,1.2847707560928294,3.1359337630322095,22717.979169413833,2316.5891685146134,19310.284218767418,1969.1009895088964,0.85,0.8500000847243342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.1214731433,4632.441516551485,5.5473021119838695,5.024720786787457,-2.268654715959731,7.293375502747187,3.5147201699254533,3.5,1.0042057628358438,0.6,0.0002258662607270373,0.9682808804779658,0.00023326522838656538,198.93026005172084,0.0,0.0,0.0,0.0015060535018850767,7.867624108717438e-05,0.00014719001963986293,0.0005928881911489727,0.09558282395054575,0.07165033690892769,0.02393248704161806,0.095582823963017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.9189218847,579.6046371070091,0.0,0.09558282395054575,0.07165033690903211,0.023932487041652926,0.3752917843368273,0.3752917843368273,0.12535408385464752,0.0,4.840593882043265,5.094623129157526,4.08175239364374,4.845521102489272,5.094482347810072,4.10178559588843,24730.215340531,21020.68303945135,0.85,1.0671021372983502,0.6627549508238115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662289208767075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.756282144775,1530.0054311879137,0.3752917843368273,0.12535408385464752,6.112871282664199,3.5147201699254533
3068.0,-30.006726881161413,5.024617975530418,35.001543591533164,24.157188925333344,5.061544075780819,-26.499943973733036,-40.02001133104784,1.5547611683524878,-0.09956984286839088,-4.946318972297396,40.00339413156981,42226.52655326668,25762.337350844617,25762.337350844617,67988.86390411129,77311.39117089691,77311.39117089691,25762.337350844617,103073.72852174152,103073.72852174152,103073.72852174152,127804.10893161471,127804.10893161471,0.0,0.0,91509.09264659148,56424.22802896146,38983.18290847781,24730.380409873193,63713.563318351,21020.823348392212,1530.0166602392999,0.0,0.8871791233096171,2.824337466053966,0.0014959128700940735,0.0,-0.09956984286839088,355398.6618372759,1554679.5782557316,4.374466606651329,1554679.5782557316,4.374466606651329,0.85,0.09558265920786432,4.028046144702076,101325.0,128373.7336729031,1.2669502459699293,1.0,0.0,4.028046144703351,1.2844808077588394,1.2847709437398542,3.13593330501388,22717.985186676582,2316.589782104652,19310.28410703187,1969.1009781150412,0.85,0.849999854668308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.129670040985,4632.441516551485,5.547290704873292,5.024617975530418,-2.2687339477287036,7.293351923259122,3.514730509096072,3.5,1.0042087168845921,0.6,0.0002258662607270373,0.9682652943382892,0.00023326898325049843,198.93013352415764,0.0,0.0,0.0,0.0015060535018850767,7.867728947480371e-05,0.00014718897125223362,0.0005928839681952243,0.09558265920774474,0.07165045454978704,0.0239322046579577,0.09558265921929116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.0254506698,579.6046022586181,0.0,0.09558265920774474,0.07165045454987667,0.023932204657987642,0.3752921011635519,0.3752921011635519,0.12535250479096824,0.0,4.84185585679819,5.09462310814223,4.08676568227736,4.846749129428986,5.094478021178077,4.106677119527319,24730.380409873193,21020.823348392212,0.85,1.0671018910745635,0.6627556889618267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662294084418733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.759160344176,1530.0166602392999,0.3752921011635519,0.12535250479096824,6.112871282664199,3.514730509096072
3069.0,-30.006572918886977,5.024515228616555,35.00155486741954,24.157154524605744,5.061482084132602,-26.49981160658794,-40.01989373993126,1.5547207718335547,-0.09842645064202316,-4.946395412095854,40.00341561800646,42226.661688370565,25762.329629663596,25762.329629663596,67988.99131803415,77311.5027771633,77311.5027771633,25762.329629663596,103073.8324068269,103073.8324068269,103073.8324068269,127804.37741501261,127804.37741501261,0.0,0.0,91509.11682195409,56424.27573316134,38983.15676532527,24730.54500818571,63713.701773510984,21020.963256957853,1530.0278661855127,0.0,0.8871786577689909,2.824313436835118,0.0014959128700940735,0.0,-0.09842645064202316,355397.60343439324,1554680.504755819,4.374482241107218,1554680.504755819,4.374482241107218,0.8500000000000001,0.09558249588964154,4.028046144702076,101325.0,128373.7450865022,1.2669503586133946,1.0,0.0,4.028046144699898,1.2844809966473056,1.2847711326709863,3.135932843861373,22717.991188435684,2316.590394113758,19310.288764454424,1969.1014530399705,0.85,0.8499998351211656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.137745957015,4632.441516551485,5.547279395855811,5.024515228616555,-2.2688133708464524,7.293328599463008,3.514740695678178,3.5,1.0042116273366222,0.6,0.0002258662607270373,0.9682497776582308,0.00023327272150096246,198.93000755844193,0.0,0.0,0.0,0.0015060535018850767,7.867833663131719e-05,0.00014718792409572012,0.0005928797502004672,0.09558249588948008,0.0716505721308135,0.02393192375866658,0.09558249590201597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.1316098155,579.6045675311474,0.0,0.09558249588948008,0.07165057213093454,0.02393192375870701,0.37529241770574273,0.37529241770574273,0.12535093351446436,0.0,4.843109460553137,5.094622093460657,4.091748842639106,4.84796896145383,5.094472648001272,4.111539364287069,24730.54500818571,21020.963256957853,0.85,1.0671015719620396,0.6627563697127127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662298957108469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76202909079,1530.0278661855127,0.37529241770574273,0.12535093351446436,6.112871282664199,3.514740695678178
3070.0,-30.00641948937672,5.024412548081079,35.00156610424532,24.157119809556775,5.061419878412282,-26.49967974033202,-40.01977621866388,1.5546801293675419,-0.09729124876639617,-4.946472038950525,40.003437032051636,42226.794970595074,25762.321664257095,25762.321664257095,67989.11663485217,77311.61419739497,77311.61419739497,25762.321664257095,103073.93586165206,103073.93586165206,103073.93586165206,127804.6450057593,127804.6450057593,0.0,0.0,91509.14094033219,56424.32171353227,38983.13247422213,24730.709144107237,63713.841618329374,21021.10277249115,1530.0390492049469,0.0,0.8871781915389494,2.8242894941248857,0.0014959128700940735,0.0,-0.09729124876639617,355396.5424431969,1554681.4281326921,4.374497898727243,1554681.4281326921,4.374497898727243,0.85,0.09558233398274477,4.028046144702076,101325.0,128373.75688983398,1.2669504751032221,1.0,0.0,4.028046144701015,1.2844811866858414,1.2847713227524475,3.1359323799012215,22717.99717604785,2316.5910046802783,19310.293669081453,1969.1019531727404,0.85,0.8499998269847826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.1457014044445,4632.441516551485,5.547268178185336,5.024412548081079,-2.268892973868839,7.293305521949918,3.5147507303183803,3.5,1.00421449437668,0.6,0.0002258662607270373,0.9682343149382244,0.00023327644687066074,198.92988202877106,0.0,0.0,0.0,0.0015060535018850767,7.867938317869282e-05,0.00014718687754834448,0.0005928755346593455,0.09558233398263377,0.07165068964816629,0.023931644334467487,0.09558233399413217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.2374112961,579.6045329206722,0.0,0.09558233398263377,0.07165068964824949,0.023931644334495274,0.37529273396001017,0.37529273396001017,0.12534936998211138,0.0,4.844354761469049,5.09462014041344,4.096701977916837,4.849180790184107,5.094466585657699,4.1163720244409205,24730.709144107237,21021.10277249115,0.85,1.067101196661996,0.6627570069240206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266230382675107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.764889238984,1530.0390492049469,0.37529273396001017,0.12534936998211138,6.112871282664199,3.5147507303183803
3071.0,-30.006266724769162,5.024309935725213,35.001577302217704,24.157084884960227,5.061357463142005,-26.499548493451854,-40.01965873232109,1.5546392318246316,-0.0961642328559833,-4.946548860271423,40.00345837401095,42226.92593691548,25762.313482703943,25762.313482703943,67989.23941961942,77311.72540065619,77311.72540065619,25762.313482703943,103074.03888336013,103074.03888336013,103074.03888336013,127804.91170742718,127804.91170742718,0.0,0.0,91509.16502606239,56424.36556232122,38983.11051526797,24730.872824067046,63713.98333933501,21021.24190045699,1530.0502098380034,0.0,0.887177724580407,2.82426563699188,0.0014959128700940735,0.0,-0.0961642328559833,355395.4787610147,1554682.3484035358,4.374513580824083,1554682.3484035358,4.374513580824083,0.85,0.09558217348272408,4.028046144702076,101325.0,128373.76913857453,1.2669505959888925,1.0,0.0,4.028046144702728,1.2844813779171385,1.2847715140269396,3.135931913029201,22718.00315555487,2316.591614420304,19310.303323293043,1969.1029376283486,0.85,0.8500000282186511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.153536955446,4632.441516551485,5.547257057223148,5.024309935725213,-2.268972761442115,7.293282697167328,3.5147606137378724,3.5,1.0042173182108207,0.6,0.0002258662607270373,0.9682189194921766,0.00023328015615053506,198.92975704325346,0.0,0.0,0.0,0.0015060535018850767,7.868042942792273e-05,0.0001471858312991146,0.0005928713203191687,0.09558217348273071,0.0716508071053918,0.0239313663773389,0.09558217349376491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.3428566254,579.6044984267033,0.0,0.09558217348273071,0.07165080710538684,0.023931366377337237,0.3752930499263349,0.3752930499263349,0.12534781414566426,0.0,4.8455918248267835,5.094617264582098,4.101625298212866,4.850384627415451,5.094459648775796,4.121175696341197,24730.872824067046,21021.24190045699,0.85,1.0671007501997603,0.6627575882678474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266230869325007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76774384621,1530.0502098380034,0.3752930499263349,0.12534781414566426,6.112871282664199,3.5147606137378724
3072.0,-30.006114724023455,5.024207393127676,35.00158846150469,24.157049611117714,5.061294795477535,-26.499417959296057,-40.01954138567669,1.5545980307501845,-0.09504544352211042,-4.946625883311355,40.00347964315682,42227.05424337181,25762.305111704438,25762.305111704438,67989.35935507625,77311.83634543305,77311.83634543305,25762.305111704438,103074.14145713749,103074.14145713749,103074.14145713749,127805.17750464249,127805.17750464249,0.0,0.0,91509.18906034455,56424.40695828352,38983.09122451225,24731.036047504993,63714.12727201724,21021.380640379244,1530.0613482190015,0.0,0.8871772568598016,2.824241865126741,0.0014959128700940735,0.0,-0.09504544352211042,355394.4122885421,1554683.2655343325,4.374529288524933,1554683.2655343325,4.374529288524933,0.85,0.09558201438384678,4.028046144702076,101325.0,128373.7818327238,1.2669507212704052,1.0,0.0,4.028046144702767,1.2844815705677648,1.2847717067210813,3.1359314426921707,22718.009122289433,2316.592222857901,19310.30429618097,1969.1030368353076,0.85,0.8499998477962999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.16125312891,4632.441516551485,5.547246038097321,5.024207393127676,-2.2690527381842167,7.293260131311893,3.5147703465906543,3.5,1.0042200990259011,0.6,0.0002258662607270373,0.9682036012893458,0.00023328384693700144,198.92963268285104,0.0,0.0,0.0,0.0015060535018850767,7.868147444593774e-05,0.00014718478628109957,0.0005928671109383821,0.09558201438377421,0.07165092450457097,0.023931089879203237,0.0955820143953161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.4479422047,579.6044640504161,0.0,0.09558201438377421,0.07165092450462537,0.023931089879221403,0.3752933656050212,0.3752933656050212,0.12534626595925646,0.0,4.8468206961500755,5.094613430915558,4.1065190859807785,4.851580439789245,5.0944515998947395,4.125950951982134,24731.036047504993,21021.380640379244,0.85,1.067100221977562,0.662758104856246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662313556520102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77059024753,1530.0613482190015,0.3752933656050212,0.12534626595925646,6.112871282664199,3.5147703465906543
3073.0,-30.005963396011474,5.024104922157511,35.00159958216155,24.157014057878428,5.061231912671011,-26.49928805208973,-40.019427915662504,1.5545565687492342,-0.09393490572909968,-4.946703091362041,40.00350083654194,42227.19589209202,25762.29651641977,25762.29651641977,67989.4924085118,77311.94703589252,77311.94703589252,25762.29651641977,103074.24355231228,103074.24355231228,103074.24355231228,127805.44234241467,127805.44234241467,0.0,0.0,91509.21302567417,56424.46188187365,38983.05682644502,24731.19879010239,63714.25561654741,21021.51897158703,1530.0724625780845,0.0,0.8871767884727424,2.8242181808107807,0.0014959128700940735,0.0,-0.09393490572909968,355393.34325737966,1554684.1793969038,4.374545018618948,1554684.1793969038,4.374545018618948,0.85,0.09558185666400541,4.028046144702076,101325.0,128373.79497228182,1.2669508509477603,1.0,0.0,4.028046144697906,1.2844817644385065,1.2847719006356142,3.1359309693764947,22718.015071905887,2316.592829549937,19310.31002453289,1969.1036209646404,0.85,0.8499998773402031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.16885039289,4632.441516551485,5.547235112745809,5.024104922157511,-2.269132891134263,7.293237813291774,3.5147799294666062,3.5,1.004222836990459,0.6,0.0002258662607270373,0.9681883511423922,0.00023328752144201225,198.9295088730046,0.0,0.0,0.0,0.0015060535018850767,7.868248495323895e-05,0.00014718377577379837,0.0005928630405683433,0.0955818566638176,0.07165104183477361,0.023930814829044002,0.09558185667582952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.5526534743,579.604429796572,0.0,0.0955818566638176,0.0716510418349144,0.023930814829091013,0.37529368099357086,0.37529368099357086,0.12534472538345365,0.0,4.848041394406778,5.094608617040592,4.111383480247582,4.852768185632954,5.094442513057231,4.130697401662587,24731.19879010239,21021.51897158703,0.85,1.067100160719041,0.6627589929988145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662318416486336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.773426438314,1530.0724625780845,0.37529368099357086,0.12534472538345365,6.112871282664199,3.5147799294666062
3074.0,-30.00581266414617,5.024002524609082,35.001610664374354,24.156978295091562,5.061168834389038,-26.49915870098655,-40.01931451549751,1.5545148712293848,-0.09283241584324742,-4.946780484535654,40.00352195808611,42227.33546485857,25762.287705811497,25762.287705811497,67989.62317067006,77312.05750827142,77312.05750827142,25762.287705811497,103074.34521408292,103074.34521408292,103074.34521408292,127805.70629090616,127805.70629090616,0.0,0.0,91509.23693504476,56424.51489163179,38983.02449268107,24731.361076823243,63714.38556950432,21021.656915299754,1530.0835543575283,0.0,0.8871763194039797,2.8241945813365397,0.0014959128700940735,0.0,-0.09283241584324742,355392.2716656424,1554685.0901648367,4.37456077161831,1554685.0901648367,4.37456077161831,0.8499999999999999,0.09558170032047507,4.028046144702076,101325.0,128373.80850157248,1.2669509844714777,1.0,0.0,4.028046144700959,1.2844819594105619,1.2847720956517095,3.1359304933722174,22718.02100762999,2316.5934348253472,19310.31598960787,1969.1042292330071,0.85,0.8499999178239327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.176329286948,4632.441516551485,5.547224282452462,5.024002524609082,-2.2692132196187975,7.293215744227879,3.514789363045819,3.5,1.0042255322988054,0.6,0.0002258662607270373,0.9681731613299636,0.0002332911815245617,198.92938555105204,0.0,0.0,0.0,0.0015060535018850767,7.868349485048537e-05,0.00014718276587655194,0.0005928589726556333,0.09558170032040043,0.07165115910008733,0.0239305412203131,0.095581700332228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.6570098018,579.6043956588383,0.0,0.09558170032040043,0.07165115910014327,0.023930541220331798,0.3752939960879894,0.3752939960879894,0.12534319237545422,0.0,4.849253981876302,5.094602847869567,4.1162186515356325,4.853948068692432,5.094432570410959,4.13541531045945,24731.361076823243,21021.656915299754,0.85,1.0671000365608487,0.6627598318246968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662323273060183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.776254218687,1530.0835543575283,0.3752939960879894,0.12534319237545422,6.112871282664199,3.514789363045819
3075.0,-30.005662628856737,5.023900202131319,35.00162170836722,24.15694218305873,5.06110550547677,-26.499030001848368,-40.01920122010631,1.5544728784684005,-0.09173790043354302,-4.946858066420328,40.003543009270494,42227.47261328622,25762.278697331527,25762.278697331527,67989.75131061775,77312.16775848153,77312.16775848153,25762.278697331527,103074.44645581306,103074.44645581306,103074.44645581306,127805.96937485375,127805.96937485375,0.0,0.0,91509.26080285978,56424.56565766444,38982.9946057726,24731.522919040694,63714.51752481329,21021.79448118459,1530.094624300558,0.0,0.8871758496301093,2.8241710653047094,0.0014959128700940735,0.0,-0.09173790043354302,355391.1974630119,1554685.997897171,4.374576548309074,1554685.997897171,4.374576548309074,0.85,0.09558154534912194,4.028046144702076,101325.0,128373.82253194798,1.266951122940518,1.0,0.0,4.028046144703146,1.2844821557631851,1.2847722920486846,3.135930013997571,22718.026933037538,2316.5940390487617,19310.32225143344,1969.104867761513,0.85,0.8499999717559774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.183690335245,4632.441516551485,5.547213550347714,5.023900202131319,-2.2692937255537267,7.293193927685046,3.5147986479889726,3.5,1.0042281851397064,0.6,0.0002258662607270373,0.968158041969372,0.00023329482474534116,198.92926279915798,0.0,0.0,0.0,0.0015060535018850767,7.868450382662447e-05,0.00014718175690041284,0.0005928549084531861,0.09558154534893662,0.07165127630318438,0.023930269045752232,0.0955815453611551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.7610185029,579.6043616348187,0.0,0.09558154534893662,0.07165127630332331,0.023930269045798636,0.37529431088593923,0.37529431088593923,0.12534166689176632,0.0,4.850458525095235,5.09459613755763,4.12102481940326,4.8551201659867615,5.094421736523543,4.140105087637437,24731.522919040694,21021.79448118459,0.85,1.0670998377118606,0.6627606117685966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662328126156595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.779075100523,1530.094624300558,0.37529431088593923,0.12534166689176632,6.112871282664199,3.5147986479889726
3076.0,-30.005513277914396,5.023797956563398,35.00163271417792,24.15690579162913,5.061041979716748,-26.498901938322266,-40.019084222707875,1.5544306401245793,-0.09065149667986816,-4.946935824917549,40.00356398511524,42227.59169166949,25762.26946815044,25762.26946815044,67989.86115981993,77312.27775179729,77312.27775179729,25762.26946815044,103074.54721994772,103074.54721994772,103074.54721994772,127806.23150210742,127806.23150210742,0.0,0.0,91509.2846110913,56424.59855096339,38982.98451125323,24731.684282159695,63714.66879341292,21021.93163983574,1530.1056701452844,0.0,0.8871753792305132,2.824147635943328,0.0014959128700940735,0.0,-0.09065149667986816,355390.1208179712,1554686.9023833221,4.374592346025353,1554686.9023833221,4.374592346025353,0.85,0.09558139172698374,4.028046144702076,101325.0,128373.82798820514,1.2669511767895894,1.0,0.0,4.028046144702083,1.2844823532641823,1.2847724895942927,3.135929531819437,22718.03284365292,2316.594641763795,19310.324266893906,1969.1050732812844,0.85,0.8499998393253896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.190934029526,4632.441516551485,5.547202910927232,5.023797956563398,-2.2693743993461446,7.293172355909543,3.5148077849158623,3.5,1.0042307956902463,0.6,0.0002258662607270373,0.9681429918247774,0.00023329845140057211,198.9291406073154,0.0,0.0,0.0,0.0015060535018850767,7.868554578432797e-05,0.00014718071494270935,0.0005928507113994756,0.095581391726854,0.071651393432924,0.023929998293929996,0.09558139173921337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.8646549762,579.6043277325634,0.0,0.095581391726854,0.07165139343302125,0.02392999829396248,0.3752946253857721,0.3752946253857721,0.12534014889143433,0.0,4.851655041536048,5.094588464054993,4.1258021160740554,4.8562843282376775,5.094409874111193,4.1447665451899525,24731.684282159695,21021.93163983574,0.85,1.0670990283300192,0.662760907203133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662332975697417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.781887052013,1530.1056701452844,0.3752946253857721,0.12534014889143433,6.112871282664199,3.5148077849158623
3077.0,-30.0053645994458,5.023695789439838,35.00164368199132,24.156869190651946,5.060978250357962,-26.498774500368214,-40.01897113686425,1.5543881512803617,-0.08957303261018978,-4.947013771080941,40.00358488997998,42227.724112547156,25762.260054827282,25762.260054827282,67989.98416737444,77312.38749758429,77312.38749758429,25762.260054827282,103074.64755241157,103074.64755241157,103074.64755241157,127806.49275074496,127806.49275074496,0.0,0.0,91509.30836168183,56424.6449766448,38982.95931670781,24731.845198333394,63714.80451504121,21022.068418583385,1530.116693999265,0.0,0.8871749081331545,2.8241242896735237,0.0014959128700940735,0.0,-0.08957303261018978,355389.041576098,1554687.8038073638,4.374608167186452,1554687.8038073638,4.374608167186452,0.85,0.09558123945808354,4.028046144702076,101325.0,128373.84285372203,1.2669513235008343,1.0,0.0,4.028046144703141,1.2844825519365477,1.284772688311534,3.1359290467816785,22718.0387399584,2316.5952430196244,19310.33552054247,1969.106220834074,0.85,0.850000114075773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.198060909207,4632.441516551485,5.547192371417454,5.023695789439838,-2.269455248395706,7.293151037835544,3.5148167745064254,3.5,1.004233364144693,0.6,0.0002258662607270373,0.9681280096962565,0.0002333020617778648,198.9290189658079,0.0,0.0,0.0,0.0015060535018850767,7.868655291855426e-05,0.00014717970780848304,0.0005928466546163381,0.09558123945802129,0.0716515104983552,0.023929728959666084,0.09558123946926751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.967940758,579.6042939450259,0.0,0.09558123945802129,0.07165151049840188,0.02392972895968167,0.37529493958420423,0.37529493958420423,0.1253386383303797,0.0,4.852843590486884,5.094579820609226,4.13055079466551,4.857440738470757,5.094396993936584,4.149400376827828,24731.845198333394,21022.068418583385,0.85,1.0670986858528928,0.662761573765457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662337821595475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.78469029493,1530.116693999265,0.37529493958420423,0.1253386383303797,6.112871282664199,3.5148167745064254
3078.0,-30.005216615269095,5.0235937023562895,35.001654611967275,24.156832275353395,5.06091429604256,-26.498647709789694,-40.018858085945226,1.5543453905630962,-0.08850247406621747,-4.9470918991177015,40.003605723506496,42227.85411554587,25762.250450025847,25762.250450025847,67990.10456557172,77312.49699838014,77312.49699838014,25762.250450025847,103074.747448406,103074.747448406,103074.747448406,127806.75311273203,127806.75311273203,0.0,0.0,91509.33205722907,56424.689174394574,38982.93653648277,24732.005664326025,63714.94220080879,21022.20481467712,1530.1276955472151,0.0,0.8871744363695091,2.824101026741108,0.0014959128700940735,0.0,-0.08850247406621747,355387.95982040063,1554688.7021565726,4.374624010735345,1554688.7021565726,4.374624010735345,0.85,0.09558108853072067,4.028046144702076,101325.0,128373.8533765037,1.2669514273526148,1.0,0.0,4.028046144703267,1.2844827518802187,1.2847728883003677,3.135928558640312,22718.04462259886,2316.59584288201,19310.333567843572,1969.1060217142015,0.85,0.8499998080219697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.20507144326,4632.441516551485,5.547181929677327,5.0235937023562895,-2.2695362677987996,7.293129970155089,3.514825617351757,3.5,1.0042358906719306,0.6,0.0002258662607270373,0.9681130977789386,0.00023330565534669814,198.92889789248406,0.0,0.0,0.0,0.0015060535018850767,7.86875597536567e-05,0.0001471787009733806,0.0005928425990380854,0.0955810885304973,0.07165162749595178,0.023929461034545522,0.09558108854342624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.0708740802,579.6042602727872,0.0,0.0955810885304973,0.07165162749611922,0.023929461034601446,0.375295253477557,0.375295253477557,0.12533713516944792,0.0,4.854024218784957,5.094570201568615,4.135271055521173,4.858589425051491,5.094383126156288,4.154006602707511,24732.005664326025,21022.20481467712,0.85,1.06709826952819,0.6627621819456008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266234266377804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.787485044322,1530.1276955472151,0.375295253477557,0.12533713516944792,6.112871282664199,3.514825617351757
3079.0,-30.00506913452124,5.023491697290807,35.001665504263876,24.156795150507264,5.060850154269588,-26.498521391037606,-40.01874513979999,1.554302410785948,-0.08743968096979415,-4.947170187884002,40.003626485962904,42227.98236679098,25762.24060785786,25762.24060785786,67990.22297464884,77312.6063103509,77312.6063103509,25762.24060785786,103074.84691820876,103074.84691820876,103074.84691820876,127807.01259079303,127807.01259079303,0.0,0.0,91509.3556918974,56424.73174833761,38982.915492844215,24732.16567258428,63715.08116542849,21022.340821696638,1530.1386738848307,0.0,0.8871739640449318,2.8240778477448574,0.0014959128700940735,0.0,-0.08743968096979415,355386.87584091513,1554689.5974421494,4.374639873133887,1554689.5974421494,4.374639873133887,0.85,0.09558093892516244,4.028046144702076,101325.0,128373.86902148591,1.2669515817565844,1.0,0.0,4.028046144701712,1.2844829528482484,1.2847730893137919,3.1359280679982353,22718.05049012557,2316.5964412032213,19310.34531493499,1969.1072195841589,0.85,0.8500001055692811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.211966117299,4632.441516551485,5.547171575244847,5.023491697290807,-2.2696174413121253,7.293109138602933,3.5148343140639526,3.5,1.0042383754468436,0.6,0.0002258662607270373,0.968098236837114,0.00023330923674127102,198.92877723118744,0.0,0.0,0.0,0.0015060535018850767,7.868856566753395e-05,0.00014717769505950335,0.0005928385471705702,0.09558093892508511,0.0716517444166064,0.023929194508478704,0.09558093893691114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.173456268,579.604226715411,0.0,0.09558093892508511,0.07165174441666437,0.023929194508498064,0.3752955670618978,0.3752955670618978,0.12533563937039086,0.0,4.855196981696793,5.094559666850614,4.1399629370772,4.859730506914218,5.094368622999127,4.15858464321019,24732.16567258428,21022.340821696638,0.85,1.0670978005681333,0.6627627493269787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266234750216948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79027084068,1530.1386738848307,0.3752955670618978,0.12533563937039086,6.112871282664199,3.5148343140639526
3080.0,-30.004922439445885,5.0233897756534684,35.00167635905357,24.156757711339765,5.060785800478368,-26.498395800594984,-40.01863229842854,1.5542591616274455,-0.08638470559435518,-4.947248660672642,40.00364717808339,42228.10787934078,25762.230596480684,25762.230596480684,67990.33847582147,77312.71536107855,77312.71536107855,25762.230596480684,103074.94595755923,103074.94595755923,103074.94595755923,127807.27119681147,127807.27119681147,0.0,0.0,91509.37929756535,56424.771815827575,38982.89720193086,24732.325239252237,63715.2224411831,21022.4764533644,1530.1496304704165,0.0,0.8871734910390835,2.8240547506533136,0.0014959128700940735,0.0,-0.08638470559435518,355385.7893163428,1554690.4896946333,4.374655758423538,1554690.4896946333,4.374655758423538,0.85,0.09558079064684066,4.028046144702076,101325.0,128373.87614802585,1.2669516520900652,1.0,0.0,4.028046144701241,1.284483155075935,1.2847732915871573,3.135927574280995,22718.056350452658,2316.5970387902757,19310.348346378043,1969.1075287053218,0.85,0.8500000197417101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.218745510498,4632.441516551485,5.547161322102814,5.0233897756534684,-2.269698785301137,7.2930885609546054,3.5148428653731263,3.5,1.004240818678036,0.6,0.0002258662607270373,0.9680834553079355,0.00023331279910696545,198.92865721283354,0.0,0.0,0.0,0.0015060535018850767,7.868957066015313e-05,0.00014717669006688417,0.0005928344990139251,0.09558079064666593,0.07165186127072495,0.02392892937594097,0.09558079065918991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.2756909493,579.6041932717101,0.0,0.09558079064666593,0.07165186127085595,0.02392892937598472,0.3752958803370653,0.3752958803370653,0.12533415088599661,0.0,4.856361934613631,5.09454819230001,4.1446267289221055,4.860863955078287,5.094353038905524,4.163135708704374,24732.325239252237,21022.4764533644,0.85,1.067097247264338,0.6627632496821692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662352336676035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79305148449,1530.1496304704165,0.3752958803370653,0.12533415088599661,6.112871282664199,3.5148428653731263
3081.0,-30.004776336885783,5.023287939134619,35.00168717646776,24.156720062624686,5.06072124580523,-26.49827076349152,-40.01852333368731,1.554215672410911,-0.08533748338305713,-4.9473273014855605,40.003667799017656,42228.24701426291,25762.22038226196,25762.22038226196,67990.46739652487,77312.82417856391,77312.82417856391,25762.22038226196,103075.04456082587,103075.04456082587,103075.04456082587,127807.52891343822,127807.52891343822,0.0,0.0,91509.40282860084,56424.82566429973,38982.86351589012,24732.48435261234,63715.34786850246,21022.611699720488,1530.1605642744294,0.0,0.8871730174357457,2.8240317364721124,0.0014959128700940735,0.0,-0.08533748338305713,355384.70046700235,1554691.3788777275,4.374671663790663,1554691.3788777275,4.374671663790663,0.85,0.09558064367734473,4.028046144702076,101325.0,128373.89262814951,1.26695181473624,1.0,0.0,4.028046144701642,1.2844833584261672,1.2847734949833218,3.1359270778233364,22718.06219225155,2316.59763448798,19310.35611230993,1969.1083206099875,0.85,0.8500001430093855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.225410068792,4632.441516551485,5.54715116247563,5.023287939134619,-2.269780287383788,7.293068226518407,3.514851271841347,3.5,1.0042432205260992,0.6,0.0002258662607270373,0.9680687337247242,0.0002333163471337394,198.92853767938902,0.0,0.0,0.0,0.0015060535018850767,7.869054113782523e-05,0.0001471757195892121,0.0005928305898850796,0.09558064367724102,0.07165197805030579,0.023928665626935228,0.09558064368910611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.3775739197,579.6041599430615,0.0,0.09558064367724102,0.07165197805038354,0.02392866562696119,0.3752961933008544,0.3752961933008544,0.12533266967714454,0.0,4.857519116581898,5.094535781992533,4.1492625714759015,4.861989818102529,5.094336565972355,4.16765941692131,24732.48435261234,21022.611699720488,0.85,1.0670971700075391,0.6627641286902296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662357167230873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.795821304677,1530.1605642744294,0.3752961933008544,0.12533266967714454,6.112871282664199,3.514851271841347
3082.0,-30.004630928559106,5.023186189283022,35.001697956644264,24.156682134512835,5.060656501683434,-26.49814637015472,-40.018414438795276,1.5541719432789955,-0.08429798594835347,-4.94740611385958,40.00368834921497,42228.38372935817,25762.20998219157,25762.20998219157,67990.59371154974,77312.93274717857,77312.93274717857,25762.20998219157,103075.14272937013,103075.14272937013,103075.14272937013,127807.78574759992,127807.78574759992,0.0,0.0,91509.42631508724,56424.87729726674,38982.83224202278,24732.643018229795,63715.47526025257,21022.746565495327,1530.1714756976828,0.0,0.8871725432162989,2.8240088044325127,0.0014959128700940735,0.0,-0.08429798594835347,355383.60924683727,1554692.265012014,4.374687589860617,1554692.265012014,4.374687589860617,0.85,0.09558049801123956,4.028046144702076,101325.0,128373.90470986179,1.2669519339734694,1.0,0.0,4.028046144701845,1.2844835628982791,1.2847736995016195,3.135926578626888,22718.068022990712,2316.598229057906,19310.355132976772,1969.1082207457973,0.85,0.8499998817432305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.231960307006,4632.441516551485,5.5471410994055015,5.023186189283022,-2.2698619494701817,7.293048138753203,3.514859534117583,3.5,1.0042455811764524,0.6,0.0002258662607270373,0.9680540823336145,0.00023331987835076184,198.9284187140725,0.0,0.0,0.0,0.0015060535018850767,7.869151100445069e-05,0.0001471747497225866,0.0005928266832175579,0.09558049801107621,0.07165209475688544,0.023928403254190773,0.0955804980237645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.4791074028,579.6041267287404,0.0,0.09558049801107621,0.0716520947570079,0.02392840325423166,0.3752965059511219,0.3752965059511219,0.12533119570233042,0.0,4.858668572754198,5.094522428179914,4.153870664756198,4.863108127911232,5.09431911137483,4.172156169029904,24732.643018229795,21022.746565495327,0.85,1.0670970189555204,0.6627649492822879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662361993753875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.798584144653,1530.1714756976828,0.3752965059511219,0.12533119570233042,6.112871282664199,3.514859534117583
3083.0,-30.004486124266766,5.023084527718153,35.00170869977892,24.15664392700421,5.060591539381895,-26.49802254226685,-40.018301841896005,1.554127957381912,-0.08326606945121284,-4.947485091492723,40.00370883064142,42228.50265693877,25762.199387784338,25762.199387784338,67990.7020447231,77313.04109962194,77313.04109962194,25762.199387784338,103075.24048740628,103075.24048740628,103075.24048740628,127808.04173301745,127808.04173301745,0.0,0.0,91509.44974162111,56424.9112989377,38982.82049187045,24732.80124561118,63715.62173748163,21022.8810587695,1530.1823651554073,0.0,0.8871720684043718,2.8239859533364418,0.0014959128700940735,0.0,-0.08326606945121284,355382.5157391253,1554693.1481796312,4.3747035358399025,1554693.1481796312,4.3747035358399025,0.85,0.09558035363982148,4.028046144702076,101325.0,128373.91306127579,1.2669520163955172,1.0,0.0,4.028046144701843,1.2844837685710595,1.2847739052208567,3.135926076499299,22718.073838846096,2316.598822110109,19310.35890492506,1969.1086053774795,0.85,0.8499998301751218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.2383967083315,4632.441516551485,5.547131130487112,5.023084527718153,-2.2699437662707886,7.293028293988941,3.514867652810909,3.5,1.0042479008031169,0.6,0.0002258662607270373,0.968039492042919,0.00023332339494784094,198.92830024308597,0.0,0.0,0.0,0.0015060535018850767,7.86925138544303e-05,0.000147173746872607,0.0005928226436915638,0.0955803536397509,0.07165221138969682,0.023928142250054074,0.09558035365118911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.5803011099,579.6040936255638,0.0,0.0955803536397509,0.07165221138974973,0.023928142250071747,0.3752968182850593,0.3752968182850593,0.12532972892185246,0.0,4.859810362816518,5.094508157619373,4.15845116380342,4.864219022041482,5.094300859648911,4.1766259596535065,24732.80124561118,21022.8810587695,0.85,1.0670962660437573,0.6627652921747642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662366816171629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.801337946898,1530.1823651554073,0.3752968182850593,0.12532972892185246,6.112871282664199,3.514867652810909
3084.0,-30.004341991642402,5.022982956114609,35.001719405954454,24.15660547502341,5.060526394511679,-26.497899337139074,-40.01819312162695,1.5540837400083485,-0.08224181319724266,-4.947564228697057,40.00372924039324,42228.63492860043,25762.188592425227,25762.188592425227,67990.82352102565,77313.1492070137,77313.1492070137,25762.188592425227,103075.33779943893,103075.33779943893,103075.33779943893,127808.29681557414,127808.29681557414,0.0,0.0,91509.47312111316,56424.9588427,38982.79364268129,24732.959016135206,63715.75265881649,21023.015163714925,1530.1932314498752,0.0,0.8871715930401065,2.8239631849130897,0.0014959128700940735,0.0,-0.08224181319724266,355381.4200253027,1554694.0282575816,4.374719500380435,1554694.0282575816,4.374719500380435,0.85,0.09558021054759014,4.028046144702076,101325.0,128373.93071059734,1.2669521905807781,1.0,0.0,4.028046144702174,1.2844839753262627,1.2847741120227614,3.1359255717292545,22718.079643022913,2316.599413971429,19310.36740273676,1969.1094719131163,0.85,0.8499999870661288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.244719774904,4632.441516551485,5.547121253695233,5.022982956114609,-2.270025732920861,7.293008689035469,3.5148756285543117,3.5,1.0042501795869463,0.6,0.0002258662607270373,0.9680249696641632,0.0002333268952818408,198.92818232176174,0.0,0.0,0.0,0.0015060535018850767,7.869348218821855e-05,0.00014717277853881875,0.0005928187431983813,0.09558021054747008,0.07165232794268406,0.023927882604786024,0.09558021055950738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.6811406957,579.6040606382276,0.0,0.09558021054747008,0.07165232794277406,0.023927882604816084,0.375297130301414,0.375297130301414,0.12532826929485544,0.0,4.860944517954636,5.09449296590509,4.163004203122,4.865322415499804,5.0942816795633235,4.1810688389699635,24732.959016135206,21023.015163714925,0.85,1.0670959799392343,0.6627660063081302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662371634407377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80408449527,1530.1932314498752,0.375297130301414,0.12532826929485544,6.112871282664199,3.5148756285543117
3085.0,-30.00419851901853,5.022881475889198,35.001730075338,24.156566778570436,5.0604610647849055,-26.497776744499845,-40.01808447120709,1.5540392902661602,-0.08122511339695393,-4.947643534531004,40.0037495810957,42228.7649000369,25762.177627049296,25762.177627049296,67990.9425270862,77313.25706426181,77313.25706426181,25762.177627049296,103075.43469131111,103075.43469131111,103075.43469131111,127808.55104156688,127808.55104156688,0.0,0.0,91509.49644282126,56425.00427859587,38982.76907136154,24733.116350255783,63715.88542161732,21023.148897717416,1530.204075964958,0.0,0.8871711170680977,2.8239404967293527,0.0014959128700940735,0.0,-0.08122511339695393,355380.3219800206,1554694.90535861,4.37473548534298,1554694.90535861,4.37473548534298,0.85,0.09558006873494318,4.028046144702076,101325.0,128373.94401718368,1.2669523219065746,1.0,0.0,4.028046144700879,1.2844841831680613,1.284774319911507,3.135925064306571,22718.085432854325,2316.600004369925,19310.371640901645,1969.109904085661,0.85,0.8499999569935357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.250930024183,4632.441516551485,5.5471114750716435,5.022881475889198,-2.27010785540346,7.292989331292658,3.5148834620001064,3.5,1.0042524177143162,0.6,0.0002258662607270373,0.9680105140185127,0.00023333037963544034,198.9280649405522,0.0,0.0,0.0,0.0015060535018850767,7.869444991089003e-05,0.00014717181081614727,0.0005928148451668053,0.09558006873482155,0.07165244442233826,0.023927624312483294,0.095580068746931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.7816391289,579.6040277624915,0.0,0.09558006873482155,0.07165244442242943,0.02392762431251375,0.37529744199830545,0.37529744199830545,0.12532681677841903,0.0,4.862071091198288,5.094476843906875,4.167530018317336,4.8664184211340284,5.094261515437779,4.185485419767872,24733.116350255783,21023.148897717416,0.85,1.0670956242258929,0.6627666651825207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662376448381745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.806822414703,1530.204075964958,0.37529744199830545,0.12532681677841903,6.112871282664199,3.5148834620001064
3086.0,-30.004055729967128,5.022780088496442,35.001740708087574,24.156527837645285,5.0603955220599595,-26.49765478837453,-40.01797592556102,1.5539945804674484,-0.08021592268198674,-4.947723004462803,40.00376985281609,42228.892490404236,25762.166487130748,25762.166487130748,67991.05897753498,77313.36467604704,77313.36467604704,25762.166487130748,103075.53116317779,103075.53116317779,103075.53116317779,127808.8044104987,127808.8044104987,0.0,0.0,91509.51970958804,56425.04752394581,38982.746872935815,24733.273247320914,63716.020120256726,21023.282260222775,1530.2148985680612,0.0,0.8871706405103678,2.8239178886710348,0.0014959128700940735,0.0,-0.08021592268198674,355379.22166424943,1554695.7794864469,4.374751489987989,1554695.7794864469,4.374751489987989,0.8499999999999999,0.09557992819177208,4.028046144702076,101325.0,128373.95353779562,1.266952415867709,1.0,0.0,4.028046144701784,1.2844843922259213,1.2847745290165884,3.1359245539151743,22718.091209046044,2316.6005933775596,19310.38063365603,1969.1108210914053,0.85,0.8500001367177754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.257027914171,4632.441516551485,5.547101793093707,5.022780088496442,-2.270190129780955,7.2929702182773966,3.5148911537256318,3.5,1.0042546153501806,0.6,0.0002258662607270373,0.9679961274776896,0.0002333338474355034,198.92794811874057,0.0,0.0,0.0,0.0015060535018850767,7.869541671135256e-05,0.00014717084401568475,0.0005928109508499295,0.09557992819168667,0.07165256082643241,0.023927367365254255,0.09557992820377383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.8817967442,579.603994998244,0.0,0.09557992819168667,0.07165256082649644,0.023927367365275634,0.37529775337306137,0.37529775337306137,0.12532537133419383,0.0,4.863190128322742,5.094459786386608,4.1720288045703455,4.867507081780843,5.094240403727667,4.189875761291262,24733.273247320914,21023.282260222775,0.85,1.0670951959838295,0.6627672665477539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266238125802758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.809551916544,1530.2148985680612,0.37529775337306137,0.12532537133419383,6.112871282664199,3.5148911537256318
