time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3087.0,-30.003913542590496,5.022678795630291,35.001751304296256,24.15648861732336,5.060329800964697,-26.497533391580948,-40.01787129146976,1.553949649955058,-0.07921421957871644,-4.9478026243217865,40.003790053980254,42229.033669727185,25762.155143938042,25762.155143938042,67991.18881366523,77313.47205591114,77313.47205591114,25762.155143938042,103075.62719984919,103075.62719984919,103075.62719984919,127809.05689227147,127809.05689227147,0.0,0.0,91509.54291586757,56425.10452968303,38982.70931798282,24733.42969242228,63716.1390104051,21023.415238558937,1530.225698086188,0.0,0.8871701634454976,2.8238953621252483,0.0014959128700940735,0.0,-0.07921421957871644,355378.1192761812,1554696.6505701158,4.37476751167645,1554696.6505701158,4.37476751167645,0.85,0.09557978890009165,4.028046144702076,101325.0,128373.96762384723,1.2669525548862297,1.0,0.0,4.028046144700727,1.2844846023158818,1.2847747391540036,3.135924041004187,22718.09697022124,2316.6011808539347,19310.380861845602,1969.1108443602661,0.85,0.8499999312071582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.263013913764,4632.441516551485,5.547092201013835,5.022678795630291,-2.2702725449955166,7.292951340625808,3.514898704321966,3.5,1.0042567726634188,0.6,0.0002258662607270373,0.9679818017870783,0.00023333730067036932,198.92783178932115,0.0,0.0,0.0,0.0015060535018850767,7.869634868255251e-05,0.0001471699120444848,0.0005928071968269306,0.09557978889990346,0.07165267714649554,0.023927111753407917,0.09557978891227271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536139.9816057632,579.6039623480269,0.0,0.09557978889990346,0.07165267714663662,0.02392711175345504,0.3752980644226058,0.3752980644226058,0.1253239329251919,0.0,4.864301663866513,5.0944418082180505,4.17650065236711,4.868588404743093,5.09421845751956,4.194239552707472,24733.42969242228,21023.415238558937,0.85,1.0670952425815066,0.6627682456218983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266238606327593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.812272506573,1530.225698086188,0.3752980644226058,0.1253239329251919,6.112871282664199,3.514898704321966
3088.0,-30.003771981462723,5.022577598819762,35.001761864155704,24.15644918745386,5.060263879071528,-26.497412578512098,-40.017762885522075,1.5539044761209844,-0.07821986217101085,-4.947882398711239,40.00381018764476,42229.156982685614,25762.143617263584,25762.143617263584,67991.3005999492,77313.57921675491,77313.57921675491,25762.143617263584,103075.7228340185,103075.7228340185,103075.7228340185,127809.30854108234,127809.30854108234,0.0,0.0,91509.56607528972,56425.14384122066,38982.691371187844,24733.58570706384,63716.27707825169,21023.547851004263,1530.236475864814,0.0,0.8871696858382822,2.8238729146656065,0.0014959128700940735,0.0,-0.07821986217101085,355377.0147507161,1554697.5187448463,4.374783551590722,1554697.5187448463,4.374783551590722,0.8499999999999999,0.09557965085869764,4.028046144702076,101325.0,128373.97792392445,1.2669526565400884,1.0,0.0,4.028046144702104,1.2844848135436557,1.2847749504294892,3.1359235253155253,22718.10271976365,2316.6017671440964,19310.390321007817,1969.1118089263732,0.85,0.8500001324586278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.268888551029,4632.441516551485,5.547082702461947,5.022577598819762,-2.270355103736024,7.292932702555786,3.514906114454838,3.5,1.0042588898442395,0.6,0.0002258662607270373,0.9679675394196088,0.0002333407387426093,198.92771597239712,0.0,0.0,0.0,0.0015060535018850767,7.869731426027302e-05,0.0001471689464667643,0.0005928033074353161,0.09557965085859269,0.07165279338779013,0.023926857470802552,0.09557965087063927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.0810812863,579.6039298069054,0.0,0.09557965085859269,0.07165279338786881,0.023926857470828827,0.3752983751447567,0.3752983751447567,0.12532250150929305,0.0,4.865405761782824,5.0944229381020705,4.180945728097754,4.869662536540204,5.094195725624047,4.198577229348814,24733.58570706384,21023.547851004263,0.85,1.067094684713723,0.6627687448031975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662390864046515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.814985802688,1530.236475864814,0.3752983751447567,0.12532250150929305,6.112871282664199,3.514906114454838
3089.0,-30.003631149359542,5.0224764994757924,35.001772387733865,24.156409478187584,5.060197782328942,-26.49729243904548,-40.0176583911292,1.5538590720149459,-0.07723298150040137,-4.947962330283611,40.00383025059018,42229.29343840892,25762.13192127635,25762.13192127635,67991.42535968526,77313.68610177927,77313.68610177927,25762.13192127635,103075.81802305562,103075.81802305562,103075.81802305562,127809.55929683521,127809.55929683521,0.0,0.0,91509.58918327825,56425.19651990822,38982.65851485559,24733.741273779593,63716.399788635186,21023.680082712654,1530.2472309622144,0.0,0.8871692076874492,2.8238505477151814,0.0014959128700940735,0.0,-0.07723298150040137,355375.9080523352,1554698.3838702852,4.374799609773573,1554698.3838702852,4.374799609773573,0.85,0.09557951405608653,4.028046144702076,101325.0,128373.99278944138,1.2669528032513337,1.0,0.0,4.028046144704553,1.2844850258482257,1.284775162782014,3.135923006998159,22718.10845653719,2316.602352132195,19310.39551841576,1969.1123389144877,0.85,0.8500001465949137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.274652316817,4632.441516551485,5.547073299901589,5.0224764994757924,-2.270437807314924,7.292914306790717,3.514913384743045,3.5,1.0042609670694413,0.6,0.0002258662607270373,0.9679533507267185,0.00023334415915546116,198.92760075205166,0.0,0.0,0.0,0.0015060535018850767,7.869824500792695e-05,0.00014716801571911035,0.0005927995583408169,0.09557951405595617,0.0716529095473879,0.02392660450856827,0.09557951406817014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.1802074095,579.6038973800788,0.0,0.09557951405595617,0.07165290954748561,0.02392660450860091,0.3752986855388959,0.3752986855388959,0.12532107704493656,0.0,4.866502446895197,5.094403138656048,4.185364239452895,4.870729348783186,5.094171909640863,4.202889167386729,24733.741273779593,21023.680082712654,0.85,1.0670945876608144,0.6627696099982907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662395660266852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.81769129253,1530.2472309622144,0.3752986855388959,0.12532107704493656,6.112871282664199,3.514913384743045
3090.0,-30.003490884340366,5.022375499039216,35.00178287520631,24.15636955937373,5.060131523548738,-26.4971728261523,-40.01755022965369,1.5538134653606663,-0.07625338573740237,-4.948042414865224,40.00385024608659,42229.412232590264,25762.120052389146,25762.120052389146,67991.53228497942,77313.79275391818,77313.79275391818,25762.120052389146,103075.91280630733,103075.91280630733,103075.91280630733,127809.80921775635,127809.80921775635,0.0,0.0,91509.6122223946,56425.231701066565,38982.64502369782,24733.89641144902,63716.541435146835,21023.811949731666,1530.257964377473,0.0,0.8871687290017528,2.823828259215156,0.0014959128700940735,0.0,-0.07625338573740237,355374.7992372865,1554699.2460878782,4.374815685931049,1554699.2460878782,4.374815685931049,0.85,0.09557937848702185,4.028046144702076,101325.0,128374.00375763178,1.2669529114989566,1.0,0.0,4.028046144705323,1.2844852390999597,1.2847753760819172,3.1359224863685724,22718.114176212566,2316.6029353767667,19310.400919407533,1969.1128896623754,0.85,0.8500001703322213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.280305675762,4632.441516551485,5.547063992004388,5.022375499039216,-2.2705206520569106,7.2928961510961265,3.5149205157723142,3.5,1.0042630045063754,0.6,0.0002258662607270373,0.9679392193899693,0.00023334756584136193,198.92748599579278,0.0,0.0,0.0,0.0015060535018850767,7.86992084295699e-05,0.00014716705229746743,0.0005927956776339825,0.09557937848696571,0.0716530256268663,0.023926352860099406,0.09557937849861432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.2790002867,579.6038650622655,0.0,0.09557937848696571,0.07165302562690838,0.02392635286011346,0.37529899560166624,0.37529899560166624,0.12531965949362564,0.0,4.867591773915365,5.094382423251886,4.189756361828415,4.871789029127797,5.094147239365327,4.207175426254992,24733.89641144902,21023.811949731666,0.85,1.0670938935721084,0.6627700010298424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662400451870068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.82038689628,1530.257964377473,0.37529899560166624,0.12531965949362564,6.112871282664199,3.5149205157723142
3091.0,-30.003351326285895,5.02227459883614,35.00179332676582,24.156329361163102,5.0600650496345185,-26.497053871031394,-40.01744213802738,1.5537675943800424,-0.07528102762046274,-4.948122655087647,40.003870174987,42229.528563905806,25762.108024369132,25762.108024369132,67991.63658827494,77313.89916585063,77313.89916585063,25762.108024369132,103076.00719021977,103076.00719021977,103076.00719021977,127810.05831748935,127810.05831748935,0.0,0.0,91509.6352204666,56425.264618521665,38982.634002161045,24734.051127269588,63716.68512943063,21023.94345817915,1530.2686765870535,0.0,0.8871682497654051,2.8238060482420315,0.0014959128700940735,0.0,-0.07528102762046274,355373.6882705791,1554700.1054328245,4.374831780593409,1554700.1054328245,4.374831780593409,0.85,0.09557924414677188,4.028046144702076,101325.0,128374.010438763,1.266952977436595,1.0,0.0,4.028046144702126,1.2844854535877261,1.2847755906181315,3.1359219627215293,22718.1198856983,2316.6035175822835,19310.39759967007,1969.1125511433638,0.85,0.8499998105840841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.285849101498,4632.441516551485,5.547054781167954,5.02227459883614,-2.2706036392906683,7.292878238126809,3.51492750813974,3.5,1.00426500232564,0.6,0.0002258662607270373,0.9679251594989529,0.00023335095540233416,198.92737181806064,0.0,0.0,0.0,0.0015060535018850767,7.870017123994107e-05,0.00014716608948709623,0.0005927917993893786,0.09557924414660164,0.07165314162776029,0.02392610251884135,0.0955792441588582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.3774641345,579.6038328520823,0.0,0.09557924414660164,0.07165314162788791,0.023926102518883965,0.37529930533057376,0.37529930533057376,0.12531824881749398,0.0,4.868673799259,5.094360795823832,4.194122305602548,4.87284162746721,5.094121667579373,4.211436343043886,24734.051127269588,21023.94345817915,0.85,1.0670931240405932,0.6627703321056804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662405238787864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.823075833854,1530.2686765870535,0.37529930533057376,0.12531824881749398,6.112871282664199,3.51492750813974
3092.0,-30.003212312804163,5.022173800606906,35.001803742479076,24.156288953404896,5.059998418571445,-26.49693542175261,-40.01733788810668,1.5537215275199714,-0.0743159244002527,-4.948203028675945,40.00389003400382,42229.658682895555,25762.095787508155,25762.095787508155,67991.75447040371,77314.0053549402,77314.0053549402,25762.095787508155,103076.10114244834,103076.10114244834,103076.10114244834,127810.30653458982,127810.30653458982,0.0,0.0,91509.65815250155,56425.31148045726,38982.60741338254,24734.205392141474,63716.81280552401,21024.074583320253,1530.2793654192922,0.0,0.8871677701025399,2.823783917613118,0.0014959128700940735,0.0,-0.0743159244002527,355372.57545918116,1554700.9617663943,4.37484788959178,1554700.9617663943,4.37484788959178,0.85,0.0955791110104372,4.028046144702076,101325.0,128374.02641780177,1.2669531351374466,1.0,0.0,4.028046144700222,1.2844856689914756,1.284775806070536,3.1359214368383954,22718.12557878972,2316.604098116046,19310.407956423947,1969.1136072383483,0.85,0.8500000534574333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.291283042117,4632.441516551485,5.54704565615303,5.022173800606906,-2.270686752028622,7.292860552635528,3.5149343624102105,3.5,1.0042669606886316,0.6,0.0002258662607270373,0.9679111546903673,0.00023335433178192007,198.9272580859944,0.0,0.0,0.0,0.0015060535018850767,7.870109984119676e-05,0.00014716516088584056,0.0005927880589406708,0.09557911101038845,0.07165325753663265,0.023925853473755795,0.09557911102208064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.4755827091,579.6038007548486,0.0,0.09557911101038845,0.07165325753666921,0.023925853473767987,0.3752996147232513,0.3752996147232513,0.12531684498141885,0.0,4.869748550620045,5.094338281647424,4.198462103134091,4.8738871042756955,5.0940953527381225,4.215671285150449,24734.205392141474,21024.074583320253,0.85,1.0670928358881926,0.6627710461882111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662410020957386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.825755284066,1530.2793654192922,0.3752996147232513,0.12531684498141885,6.112871282664199,3.5149343624102105
3093.0,-30.00307398474567,5.022073105599754,35.001814122531755,24.15624833609911,5.0599316198157505,-26.496817606132748,-40.017233742959775,1.5536752412028256,-0.07335798466721144,-4.948283555648404,40.003909826736304,42229.7864115959,25762.08340085828,25762.08340085828,67991.86981245418,77314.11129468547,77314.11129468547,25762.08340085828,103076.19469554375,103076.19469554375,103076.19469554375,127810.55393342092,127810.55393342092,0.0,0.0,91509.6810447681,56425.35616167854,38982.583203432856,24734.35923787717,63716.94244131002,21024.205352195593,1530.290033158674,0.0,0.8871672898994016,2.823761863792733,0.0014959128700940735,0.0,-0.07335798466721144,355371.4605278964,1554701.8152421664,4.3748640167465656,1554701.8152421664,4.3748640167465656,0.85,0.09557897908658725,4.028046144702076,101325.0,128374.038499514,1.2669532543746755,1.0,0.0,4.028046144701002,1.2844858854214563,1.2847760225494034,3.1359209084500157,22718.131262008268,2316.6046776430553,19310.41404055346,1969.1142276468988,0.85,0.8500001086289363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.296608046529,4632.441516551485,5.547036629018028,5.022073105599754,-2.2707700042999335,7.292843109899687,3.514941079275785,3.5,1.0042688797930814,0.6,0.0002258662607270373,0.9678972191511995,0.00023335769155852253,198.9271449148273,0.0,0.0,0.0,0.0015060535018850767,7.8702027519299e-05,0.0001471642332077383,0.0005927843222104675,0.09557897908642804,0.07165337336574701,0.023925605720681024,0.09557897909912398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.573373794,579.6037687647429,0.0,0.09557897908642804,0.07165337336586637,0.02392560572072088,0.3752999237787305,0.3752999237787305,0.12531544794181274,0.0,4.870816088585968,5.094314876740498,4.202776005051533,4.8749255709811905,5.094068092866394,4.2198812964741705,24734.35923787717,21024.205352195593,0.85,1.0670924750521702,0.6627717023693339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662414798296147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.82842847661,1530.290033158674,0.3752999237787305,0.12531544794181274,6.112871282664199,3.514941079275785
3094.0,-30.002936257842084,5.021972515216882,35.00182446709573,24.156207439396553,5.059864634221286,-26.49670035023534,-40.01713343951849,1.5536287266145445,-0.07240713928888454,-4.948364226198233,40.00392955315376,42229.92773162408,25762.07084594451,25762.07084594451,67991.9985775686,77314.21700508046,77314.21700508046,25762.07084594451,103076.28785102497,103076.28785102497,103076.28785102497,127810.80051128894,127810.80051128894,0.0,0.0,91509.70387542913,56425.41460197275,38982.54363717375,24734.512660263965,63717.05629743772,21024.33576122437,1530.3006793461832,0.0,0.8871668092056539,2.82373988700537,0.0014959128700940735,0.0,-0.07240713928888454,355370.34361166396,1554702.6658576094,4.374880160389897,1554702.6658576094,4.374880160389897,0.85,0.0955788483620327,4.028046144702076,101325.0,128374.055202342,1.2669534192187712,1.0,0.0,4.028046144700235,1.2844861029188819,1.284776240095957,3.135920377455774,22718.136929932665,2316.6052556104955,19310.420354121157,1969.1148714516332,0.85,0.8500001744719826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.301824548246,4632.441516551485,5.547027695266209,5.021972515216882,-2.270853388335099,7.292825903551981,3.5149476592829725,3.5,1.004270759795135,0.6,0.0002258662607270373,0.9678833443890124,0.00023336103677826798,198.92703223561466,0.0,0.0,0.0,0.0015060535018850767,7.870292098677279e-05,0.00014716333974026453,0.0005927807232822543,0.09557884836186042,0.07165348911069279,0.023925359251167632,0.0955788483743518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.6708372362,579.6037368818138,0.0,0.09557884836186042,0.07165348911082194,0.02392535925121076,0.37530023249540395,0.37530023249540395,0.12531405766157958,0.0,4.871876462088039,5.09429059279438,4.2070641688798105,4.875957086909352,5.094040019506167,4.22406621848927,24734.512660263965,21024.33576122437,0.85,1.067092589151875,0.6627727359922352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266241957074497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.831092571618,1530.3006793461832,0.37530023249540395,0.12531405766157958,6.112871282664199,3.5149476592829725
3095.0,-30.002799157834914,5.0218720309820375,35.00183477628548,24.156166368071013,5.059797468397605,-26.496583676547733,-40.017029468994565,1.5535819871104708,-0.07146338539376984,-4.9484450317914535,40.003949211928315,42230.051181729235,25762.05810818136,25762.05810818136,67992.1092899106,77314.32248582928,77314.32248582928,25762.05810818136,103076.38059401064,103076.38059401064,103076.38059401064,127811.04624254952,127811.04624254952,0.0,0.0,91509.72665736372,56425.45535326377,38982.52367122216,24734.665648538878,63717.18931976103,21024.465801258044,1530.3113031744538,0.0,0.8871663280692017,2.823717988206963,0.0014959128700940735,0.0,-0.07146338539376984,355369.2248285934,1554703.51355757,4.374896318912974,1554703.51355757,4.374896318912974,0.8499999999999999,0.09557871882272292,4.028046144702076,101325.0,128374.06327537555,1.2669534988934177,1.0,0.0,4.028046144702168,1.2844863214680649,1.2847764586945054,3.1359198438939715,22718.142585760274,2316.6058323444067,19310.417907347506,1969.114621950157,0.85,0.8499998551576691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.30693301924,4632.441516551485,5.547018851192418,5.0218720309820375,-2.2709368972435566,7.292808928225594,3.514954103026806,3.5,1.0042726008648017,0.6,0.0002258662607270373,0.9678695329941528,0.00023336436681533796,198.92692006941468,0.0,0.0,0.0,0.0015060535018850767,7.870384712921623e-05,0.00014716241359782108,0.0005927769927377555,0.0955787188226013,0.07165360476620362,0.02392511405639767,0.09557871883494032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.7679664755,579.6037051082125,0.0,0.0955787188226013,0.07165360476629482,0.023925114056428116,0.37530054087210113,0.37530054087210113,0.12531267410333533,0.0,4.872929709646428,5.09426544418659,4.211326702681561,4.876981646397667,5.094011155233773,4.22822595888357,24734.665648538878,21024.465801258044,0.85,1.0670920989420316,0.6627732897915531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662424338237395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.833749234425,1530.3113031744538,0.37530054087210113,0.12531267410333533,6.112871282664199,3.514954103026806
3096.0,-30.00266267375198,5.021771654312928,35.00184505021488,24.1561250173487,5.059730152991008,-26.496467572179597,-40.016925568319834,1.5535350514186517,-0.07052669778414611,-4.948525974480251,40.00396880327159,42230.172483848364,25762.04520029316,25762.04520029316,67992.21768414152,77314.42772375693,77314.42772375693,25762.04520029316,103076.47292405009,103076.47292405009,103076.47292405009,127811.29112970628,127811.29112970628,0.0,0.0,91509.74938516333,56425.49414525486,38982.505822120525,24734.818205656193,63717.32402777672,21024.595474807764,1530.3219048678172,0.0,0.8871658464781362,2.8236961668016103,0.0014959128700940735,0.0,-0.07052669778414611,355368.1041480035,1554704.3583498176,4.374912492715765,1554704.3583498176,4.374912492715765,0.85,0.09557859046230441,4.028046144702076,101325.0,128374.0764706097,1.2669536291202537,1.0,0.0,4.02804614470437,1.284486540934677,1.2847766782106902,3.135919308092558,22718.14822814837,2316.6064077078686,19310.4291373752,1969.115767094288,0.85,0.8500001383673111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.3119339624,4632.441516551485,5.5470100989348685,5.021771654312928,-2.2710205318908985,7.292792186203826,3.514960411141322,3.5,1.004274403183235,0.6,0.0002258662607270373,0.9678557838583965,0.00023336768193564153,198.92680840724904,0.0,0.0,0.0,0.0015060535018850767,7.870477265952635e-05,0.00014716148806751098,0.0005927732646589582,0.09557859046229895,0.07165372033328245,0.023924870129016507,0.09557859047353261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.8647625599,579.6036734435924,0.0,0.09557859046229895,0.07165372033328654,0.02392487012901787,0.3753008489081719,0.3753008489081719,0.12531129722656983,0.0,4.873975871474897,5.094239431106303,4.215563763603598,4.87799927669613,5.093981423692469,4.232360851627448,24734.818205656193,21024.595474807764,0.85,1.0670915441223052,0.6627737923431731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662429100701198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.836397929314,1530.3219048678172,0.3753008489081719,0.12531129722656983,6.112871282664199,3.514960411141322
3097.0,-30.00252691005921,5.02167138630873,35.001855289042595,24.156083457078807,5.059662658731263,-26.496352134040933,-40.0168217374943,1.5534878827129839,-0.06959704298719771,-4.948607066571468,40.003988328715245,42230.29127388966,25762.032160503702,25762.032160503702,67992.32343439336,77314.53269141112,77314.53269141112,25762.032160503702,103076.56485191482,103076.56485191482,103076.56485191482,127811.53519946239,127811.53519946239,0.0,0.0,91509.77206196664,56425.53064444518,38982.49046391273,24734.970347547565,63717.46081146029,21024.72479541543,1530.3324856188844,0.0,0.8871653643661592,2.8236744209425138,0.0014959128700940735,0.0,-0.06959704298719771,355366.9814041068,1554705.200300165,4.374928684024886,1554705.200300165,4.374928684024886,0.85,0.0955784632823601,4.028046144702076,101325.0,128374.08526743243,1.2669537159381439,1.0,0.0,4.028046144704328,1.284486761490914,1.2847768988167458,3.1359187696311412,22718.153857876154,2316.606981780338,19310.431615200974,1969.1160197621996,0.85,0.8500000367990396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.316827857263,4632.441516551485,5.547001446150146,5.02167138630873,-2.271104300740845,7.292775687049575,3.514966584231111,3.5,1.0042761669231746,0.6,0.0002258662607270373,0.9678421075023291,0.00023337097960112648,198.92669733458288,0.0,0.0,0.0,0.0015060535018850767,7.870569757768327e-05,0.00014716056314935405,0.0005927695390459419,0.09557846328214432,0.07165383581848747,0.023924627463656856,0.09557846329504413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536140.9612330514,579.6036418854793,0.0,0.09557846328214432,0.07165383581864923,0.023924627463710862,0.3753011566025311,0.3753011566025311,0.12530992699132182,0.0,4.875014992995091,5.094212521646625,4.219775625335728,4.8790100235842715,5.093950644040376,4.236471616322319,24734.970347547565,21024.72479541543,0.85,1.0670909130478752,0.662774233876785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662433858069178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.839038855178,1530.3324856188844,0.3753011566025311,0.12530992699132182,6.112871282664199,3.514966584231111
3098.0,-30.002391739323166,5.021571228418552,35.001865492884534,24.15604165233674,5.0595949797310205,-26.496237248013667,-40.01672181822357,1.5534404884215194,-0.06867434918927984,-4.948688289192056,40.00400778733187,42230.4236838411,25762.01894682136,25762.01894682136,67992.44263066247,77314.63742583,77314.63742583,25762.01894682136,103076.65637265137,103076.65637265137,103076.65637265137,127811.77843311186,127811.77843311186,0.0,0.0,91509.79467090254,56425.58092891375,38982.45971332088,24735.12206046049,63717.58177378137,21024.853751391416,1530.3430442171018,0.0,0.8871648818313144,2.823652751863352,0.0014959128700940735,0.0,-0.06867434918927984,355365.8568554135,1554706.0393693133,4.374944889547651,1554706.0393693133,4.374944889547651,0.85,0.09557833726376641,4.028046144702076,101325.0,128374.10336216276,1.2669538945192476,1.0,0.0,4.028046144702793,1.2844869831020442,1.2847771204779332,3.1359182285945155,22718.159470755225,2316.6075541347172,19310.43431976592,1969.116295551072,0.85,0.8499999458417384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.3216151090555,4632.441516551485,5.546992883311857,5.021571228418552,-2.271188189394124,7.292759417812676,3.514972622807033,3.5,1.0042778922305808,0.6,0.0002258662607270373,0.9678284910857479,0.0002333742629064905,198.92658674715705,0.0,0.0,0.0,0.0015060535018850767,7.870658766145506e-05,0.00014715967306558225,0.0005927659537474365,0.0955783372635763,0.07165395121236959,0.023924386051206708,0.09557833727627227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.0573733712,579.6036104353722,0.0,0.0955783372635763,0.07165395121251211,0.02392438605125429,0.37530146395179864,0.37530146395179864,0.12530856336524424,0.0,4.876047109074364,5.094184727980746,4.2239623880950035,4.880013940002755,5.093919065198179,4.240557718893456,24735.12206046049,21024.853751391416,0.85,1.0670907579647055,0.6627750537327854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662438610289235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8416698987,1530.3430442171018,0.37530146395179864,0.12530856336524424,6.112871282664199,3.514972622807033
3099.0,-30.002257229313905,5.021471182006912,35.00187566180918,24.155999638047092,5.059527160064258,-26.49612297073015,-40.01662196880204,1.5533929014804337,-0.06775864955153565,-4.948769643487689,40.0040271779717,42230.55378836591,25762.00556939686,25762.00556939686,67992.55935776277,77314.74190032258,77314.74190032258,25762.00556939686,103076.74746971944,103076.74746971944,103076.74746971944,127812.02080876833,127812.02080876833,0.0,0.0,91509.81723037314,56425.62911841624,38982.43123550767,24735.27333904889,63717.704574556556,21024.982338191556,1530.353580385921,0.0,0.8871643988716988,2.823631159859764,0.0014959128700940735,0.0,-0.06775864955153565,355364.73048567784,1554706.8755087734,4.374961109347998,1554706.8755087734,4.374961109347998,0.85,0.0955782123980432,4.028046144702076,101325.0,128374.1128827747,1.266953988480382,1.0,0.0,4.0280461447010465,1.2844872056140626,1.2847773430402123,3.135917685358669,22718.165071354073,2316.608125236862,19310.44171116894,1969.1170492644217,0.85,0.8500000616474954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.326296208135,4632.441516551485,5.546984412019086,5.021471182006912,-2.27127219807391,7.292743380080822,3.5149785274873437,3.5,1.0042795792820982,0.6,0.0002258662607270373,0.9678149414325606,0.0002333775302050099,198.92647670041458,0.0,0.0,0.0,0.0015060535018850767,7.870747713230445e-05,0.00014715878359473287,0.0005927623709178108,0.09557821239798998,0.07165406651359113,0.023924145884398854,0.09557821240983118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.1531778412,579.6035790951298,0.0,0.09557821239798998,0.07165406651363103,0.023924145884412183,0.3753017709534114,0.3753017709534114,0.12530720631173978,0.0,4.877072248872821,5.09415603958098,4.228124197085492,4.881010993936172,5.093886547394959,4.244619446560932,24735.27333904889,21024.982338191556,0.85,1.0670905333415484,0.6627758182806418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266244335729268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.844293588776,1530.353580385921,0.3753017709534114,0.12530720631173978,6.112871282664199,3.5149785274873437
3100.0,-30.002123253017764,5.021371248387892,35.001885796045414,24.15595737928527,5.059459177104892,-26.496009190106804,-40.01652215430511,1.553345114193877,-0.06684970589202521,-4.948851129121242,40.004046505443355,42230.682033628655,25761.992034282415,25761.992034282415,67992.67406791107,77314.84616486626,77314.84616486626,25761.992034282415,103076.83819914868,103076.83819914868,103076.83819914868,127812.26241258989,127812.26241258989,0.0,0.0,91509.83972990855,56425.67559867073,38982.40459026425,24735.424213441212,63717.82880370546,21025.11058142503,1530.3640958570427,0.0,0.8871639154721119,2.8236096418335435,0.0014959128700940735,0.0,-0.06684970589202521,355363.6023003632,1554707.7089237373,4.374977343936465,1554707.7089237373,4.374977343936465,0.85,0.09557808868513232,4.028046144702076,101325.0,128374.12741423504,1.266954131894745,1.0,0.0,4.028046144702267,1.284487429062955,1.284777566539577,3.1359171398357484,22718.170657073453,2316.6086948217235,19310.44481073822,1969.1173653325266,0.85,0.8499999890935666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.330871626542,4632.441516551485,5.546976033010334,5.021371248387892,-2.2713563259415936,7.2927275743294855,3.5149842988671964,3.5,1.0042812282477704,0.6,0.0002258662607270373,0.9678014457455363,0.00023338078458132853,198.9263670904402,0.0,0.0,0.0,0.0015060535018850767,7.870836630132953e-05,0.0001471578944257078,0.0005927587893039474,0.09557808868497761,0.07165418172701199,0.023923906957965615,0.09557808869744676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.2486702142,579.6035478569825,0.0,0.09557808868497761,0.07165418172712797,0.02392390695800435,0.3753020776040906,0.3753020776040906,0.12530585579360703,0.0,4.878090482756704,5.094126497755099,4.232261207040835,4.882001423229212,5.093853341919441,4.248656994783516,24735.424213441212,21025.11058142503,0.85,1.0670902531436697,0.6627765387883519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662448099014827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84690854798,1530.3640958570427,0.3753020776040906,0.12530585579360703,6.112871282664199,3.5149842988671964
3101.0,-30.001990032427805,5.021271428744815,35.00189589569576,24.155914910975866,5.059391007268198,-26.495896108320327,-40.01641870765013,1.5532970831607151,-0.06594765459323071,-4.948932749646417,40.004065766524725,42230.79195827174,25761.978357169195,25761.978357169195,67992.77031544092,77314.95016084057,77314.95016084057,25761.978357169195,103076.92851800976,103076.92851800976,103076.92851800976,127812.50318387589,127812.50318387589,0.0,0.0,91509.86219111763,56425.70398854891,38982.398002854134,24735.57466586612,63717.97266872025,21025.2384659862,1530.3745896891357,0.0,0.8871634316257059,2.8235881991563145,0.0014959128700940735,0.0,-0.06594765459323071,355362.47224949807,1554708.5394771788,4.3749935935430635,1554708.5394771788,4.3749935935430635,0.85,0.09557796611434494,4.028046144702076,101325.0,128374.13765863625,1.2669542329991241,1.0,0.0,4.028046144702807,1.2844876536516618,1.2847777911790135,3.135916591530303,22718.176233277965,2316.609263436338,19310.45264850376,1969.118164562186,0.85,0.8500001254597843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.335341826044,4632.441516551485,5.546967749111799,5.021271428744815,-2.271440575044827,7.292712003789642,3.514989937528804,3.5,1.004282839293944,0.6,0.0002258662607270373,0.9677880263835129,0.00023338402064248265,198.92625809885115,0.0,0.0,0.0,0.0015060535018850767,7.870928783619967e-05,0.00014715697289083765,0.0005927550773189665,0.0955779661143004,0.07165429685021708,0.02392366926408332,0.09557796612609995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.3438345738,579.6035167261351,0.0,0.0955779661143004,0.07165429685025047,0.023923669264094467,0.375302383903123,0.375302383903123,0.1253045117738362,0.0,4.879101841882857,5.094096075440632,4.236373620513916,4.882985095053186,5.093819141067115,4.2526707503377565,24735.57466586612,21025.2384659862,0.85,1.0670893543481996,0.6627767675195232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662452835393398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.849517298804,1530.3745896891357,0.375302383903123,0.1253045117738362,6.112871282664199,3.514989937528804
3102.0,-30.00185732271876,5.021171724598436,35.00190596083748,24.155872233118885,5.059322702644072,-26.495783499802645,-40.01631910270078,1.5532488797278918,-0.0650524112270432,-4.949014486621367,40.00408496068475,42230.9157872524,25761.964497565492,25761.964497565492,67992.88028481789,77315.05392822705,77315.05392822705,25761.964497565492,103077.01842579254,103077.01842579254,103077.01842579254,127812.74311213827,127812.74311213827,0.0,0.0,91509.88457601742,56425.74643504252,38982.37571219433,24735.72468634573,63718.10039854006,21025.36598339387,1530.3850608972832,0.0,0.8871629474291882,2.82356683289172,0.0014959128700940735,0.0,-0.0650524112270432,355361.3405911335,1554709.367143781,4.37500985491997,1554709.367143781,4.37500985491997,0.85,0.09557784466798205,4.028046144702076,101325.0,128374.14812574176,1.2669543363014237,1.0,0.0,4.028046144700601,1.2844878790465728,1.2847780166248361,3.1359160412568032,22718.18179053798,2316.609830119152,19310.45167314336,1969.1180651031048,0.85,0.8499998746020281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.339707238875,4632.441516551485,5.546959551087907,5.021171724598436,-2.2715249312669306,7.292696655865367,3.514995444017122,3.5,1.0042844125763206,0.6,0.0002258662607270373,0.9677746586822918,0.00023338724433492978,198.92614952534717,0.0,0.0,0.0,0.0015060535018850767,7.871017515739196e-05,0.00014715608556964535,0.0005927515031482587,0.0955778446677467,0.07165441187426327,0.02392343279348343,0.09557784468078379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.4386682945,579.6034857034435,0.0,0.0955778446677467,0.07165441187443972,0.023923432793542337,0.37530268984772697,0.37530268984772697,0.12530317421857493,0.0,4.880106356133751,5.094064794409917,4.240461489315464,4.883962075394322,5.093784203254302,4.256660202783792,24735.72468634573,21025.36598339387,0.85,1.06708894112568,0.6627773822996772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662457566372296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85211537619,1530.3850608972832,0.37530268984772697,0.12530317421857493,6.112871282664199,3.514995444017122
3103.0,-30.001725230849022,5.0210721371575655,35.00191599168645,24.155829345714324,5.0592542386268455,-26.495671463267662,-40.016219567600615,1.553200471045438,-0.0641638172451735,-4.949096351836675,40.00410409211524,42231.03746211747,25761.95049290455,25761.95049290455,67992.98795502202,77315.15747322561,77315.15747322561,25761.95049290455,103077.10796613016,103077.10796613016,103077.10796613016,127812.98227199393,127812.98227199393,0.0,0.0,91509.90692418594,56425.78691307759,38982.35556789817,24735.87430586376,63718.22987376193,21025.493159984195,1530.395511535128,0.0,0.8871624628062579,2.823545539539768,0.0014959128700940735,0.0,-0.0641638172451735,355360.20715893136,1554710.1921063194,4.375026130629732,1554710.1921063194,4.375026130629732,0.85,0.09557772435083778,4.028046144702076,101325.0,128374.15898257997,1.2669544434500861,1.0,0.0,4.0280461447018645,1.2844881054012924,1.2847782430306842,3.1359154886402445,22718.18733867912,2316.610395872099,19310.45539728548,1969.1184448599147,0.85,0.8499998309463818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.343968379523,4632.441516551485,5.546951446383344,5.0210721371575655,-2.2716094026469773,7.292681539804542,3.515000818980872,3.5,1.004285948280249,0.6,0.0002258662607270373,0.9677613534131149,0.0002333904530599914,198.9260414574324,0.0,0.0,0.0,0.0015060535018850767,7.871106186557703e-05,0.00014715519886146028,0.0005927479314467724,0.09557772435068629,0.0716545268088761,0.023923197541810194,0.09557772436314184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.5331920893,579.6034547821382,0.0,0.09557772435068629,0.07165452680898966,0.02392319754184811,0.3753029954364112,0.3753029954364112,0.12530184308748687,0.0,4.881104094775083,5.094032681949045,4.244525005691457,4.884932534591485,5.093748521203281,4.260626050271924,24735.87430586376,21025.493159984195,0.85,1.0670884625911488,0.6627779451153192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662462291879435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.854707659615,1530.395511535128,0.3753029954364112,0.12530184308748687,6.112871282664199,3.515000818980872
3104.0,-30.00159374607959,5.020972667733684,35.001925988372626,24.155786248762183,5.059185614829246,-26.49555998912,-40.016123944055266,1.553151857869673,-0.06328191104444159,-4.949178337934575,40.004123158745465,42231.172705896475,25761.936330865803,25761.936330865803,67993.10903676228,77315.26078354199,77315.26078354199,25761.936330865803,103077.1971144078,103077.1971144078,103077.1971144078,127813.22062392943,127813.22062392943,0.0,0.0,91509.92921869857,56425.84114105315,38982.32008627269,24736.023509521638,63718.34359579433,21025.61998309339,1530.4059405830226,0.0,0.8871619778023221,2.8235243204750375,0.0014959128700940735,0.0,-0.06328191104444159,355359.07205611566,1554711.0142743667,4.375042419147409,1554711.0142743667,4.375042419147409,0.85,0.09557760514876479,4.028046144702076,101325.0,128374.17913732576,1.2669546423619615,1.0,0.0,4.028046144700616,1.2844883327122842,1.2847784703930207,3.1359149336892638,22718.192873499684,2316.6109602667257,19310.468313373407,1969.1197619343413,0.85,0.8500001923964067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.348125689874,4632.441516551485,5.546943431816734,5.020972667733684,-2.2716939832270917,7.292666650960776,3.515006062977207,3.5,1.0042874465649163,0.6,0.0002258662607270373,0.9677481094915324,0.00023339364707796785,198.92593388631937,0.0,0.0,0.0,0.0015060535018850767,7.871191373638367e-05,0.00014715434699065364,0.0005927445000718539,0.09557760514860235,0.07165464164845625,0.0239229635001461,0.09557760516099446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.6273957241,579.6034239655627,0.0,0.09557760514860235,0.07165464164857803,0.02392296350018675,0.37530330066906564,0.37530330066906564,0.12530051834360278,0.0,4.882095096939679,5.093999744111954,4.248564305235789,4.885896426890156,5.093712051785133,4.264568237051662,24736.023509521638,21025.61998309339,0.85,1.067088458358012,0.6627788847399338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662467011857514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.857291989316,1530.4059405830226,0.37530330066906564,0.12530051834360278,6.112871282664199,3.515006062977207
3105.0,-30.00146285774247,5.020873317575849,35.001935951005954,24.155742942262464,5.059116874845864,-26.49544906337419,-40.01602832050992,1.5531030804775245,-0.062406684961672454,-4.949260445211576,40.004142160252705,42231.30586791463,25761.92201894019,25761.92201894019,67993.22788685482,77315.36384555018,77315.36384555018,25761.92201894019,103077.28586449038,103077.28586449038,103077.28586449038,127813.45816076249,127813.45816076249,0.0,0.0,91509.95145936203,56425.89348172614,38982.28664181765,24736.172296272114,63718.45893808977,21025.746451831295,1530.4163479899694,0.0,0.8871614924167858,2.8235031755567634,0.0014959128700940735,0.0,-0.062406684961672454,355357.93527845223,1554711.8336363863,4.375058720493019,1554711.8336363863,4.375058720493019,0.85,0.09557748705412285,4.028046144702076,101325.0,128374.19055092486,1.2669547550054268,1.0,0.0,4.028046144699586,1.2844885607912193,1.2847786985234737,3.1359143768636444,22718.198394951687,2316.6115232981383,19310.467914906807,1969.1197213020562,0.85,0.8499999682720384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.352179637962,4632.441516551485,5.546935508441222,5.020873317575849,-2.271778672651691,7.29265199022754,3.5150111765962655,3.5,1.004288907598933,0.6,0.0002258662607270373,0.9677349258403135,0.00023339682664745288,198.92582680327862,0.0,0.0,0.0,0.0015060535018850767,7.871276561571356e-05,0.00014715349511132376,0.0005927410686626034,0.09557748705402179,0.07165475639276526,0.023922730661256525,0.09557748706640766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.7212776099,579.6033932542398,0.0,0.09557748705402179,0.07165475639284102,0.02392273066128182,0.37530360554541503,0.37530360554541503,0.12529919994933833,0.0,4.883079398381369,5.093965974094374,4.252579548480469,4.886853760249892,5.093674722427863,4.268487009262856,24736.172296272114,21025.746451831295,0.85,1.0670883919668948,0.6627797748364799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662471726244373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.859868559834,1530.4163479899694,0.37530360554541503,0.12529919994933833,6.112871282664199,3.5150111765962655
3106.0,-30.001332633889337,5.020774087705818,35.00194587981578,24.155699426215165,5.059047934273802,-26.495338755718333,-40.01592906480653,1.5530540561028623,-0.06153799185005937,-4.949342681886663,40.00416110033434,42231.42102959222,25761.907584403718,25761.907584403718,67993.32861399594,77315.46667090266,77315.46667090266,25761.907584403718,103077.37425530638,103077.37425530638,103077.37425530638,127813.69494801672,127813.69494801672,0.0,0.0,91509.97365120148,56425.92800989128,38982.27293478911,24736.32069271035,63718.59362749946,21025.872588803795,1530.4267354739334,0.0,0.8871610065951862,2.823482101889237,0.0014959128700940735,0.0,-0.06153799185005937,355356.79671329,1554712.6503493856,4.375075036495681,1554712.6503493856,4.375075036495681,0.85,0.09557737007018251,4.028046144702076,101325.0,128374.20240993275,1.2669548720447348,1.0,0.0,4.028046144700787,1.284488790025105,1.2847789278091384,3.13591381721856,22718.203904282676,2316.6120850935517,19310.476751092447,1969.1206223422319,0.85,0.850000151088184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.356130678618,4632.441516551485,5.5469276815857524,5.020774087705818,-2.2718634764278063,7.292637564133624,3.5150161604115415,3.5,1.0042903315461547,0.6,0.0002258662607270373,0.9677218093111115,0.00023339999011474577,198.92572026398344,0.0,0.0,0.0,0.0015060535018850767,7.871364986178367e-05,0.00014715261086525365,0.0005927375068786298,0.09557737007001017,0.0716548710492631,0.023922499020747074,0.09557737008286081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.814856006,579.6033626421948,0.0,0.09557737007001017,0.0716548710493923,0.023922499020790206,0.3753039100642762,0.3753039100642762,0.12529788786822044,0.0,4.8840570618176,5.093931375466752,4.256570972458576,4.887804690036603,5.093636562938002,4.272382894893553,24736.32069271035,21025.872588803795,0.85,1.0670877171502982,0.6627801811897825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26624764349808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86243756465,1530.4267354739334,0.3753039100642762,0.12529788786822044,6.112871282664199,3.5150161604115415
3107.0,-30.00120310130603,5.020674979456613,35.0019557747549,24.15565566569569,5.0589788556516115,-26.495229084002027,-40.01583365080876,1.5530048383476094,-0.06067606934931291,-4.949425031008167,40.00417997139402,42231.549464088865,25761.89298990459,25761.89298990459,67993.44245399346,77315.56921032244,77315.56921032244,25761.89298990459,103077.46220022703,103077.46220022703,103077.46220022703,127813.9308460728,127813.9308460728,0.0,0.0,91509.99578112141,56425.97603488773,38982.24416248187,24736.468645845773,63718.71280832764,21025.998348968908,1530.437099614223,0.0,0.8871605204494033,2.823461104547183,0.0014959128700940735,0.0,-0.06067606934931291,355355.65659088764,1554713.464085422,4.375091363398011,1554713.464085422,4.375091363398011,0.85,0.09557725416925081,4.028046144702076,101325.0,128374.21454732108,1.2669549918314442,1.0,0.0,4.02804614470271,1.2844890201633044,1.2847791579993209,3.13591325536591,22718.209398241568,2316.612645321447,19310.47679524032,1969.1206268440621,0.85,0.8499999474753933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.359979213959,4632.441516551485,5.546919942726897,5.020674979456613,-2.2719483815944574,7.292623361051071,3.515021014930042,3.5,1.0042917185514406,0.6,0.0002258662607270373,0.96770876259889,0.00023340313682853117,198.92561429034606,0.0,0.0,0.0,0.0015060535018850767,7.871449989164547e-05,0.00014715176083539186,0.0005927340829191221,0.09557725416920822,0.07165498560178836,0.023922268567419858,0.09557725418064186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536141.9080933868,579.6033321417027,0.0,0.09557725416920822,0.07165498560182029,0.023922268567430516,0.37530421422436444,0.37530421422436444,0.1252965820694131,0.0,4.885028076781737,5.093895902371912,4.260538670190499,4.888748961658848,5.093597378472168,4.276255458997468,24736.468645845773,21025.998348968908,0.85,1.0670875078491406,0.6627809571597225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662481138018367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.864997620585,1530.437099614223,0.37530421422436444,0.1252965820694131,6.112871282664199,3.515021014930042
