time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3108.0,-30.001074092742392,5.020575994033915,35.001965635997145,24.155611730553233,5.058909648876029,-26.495119896743347,-40.01573830666018,1.5529554528770386,-0.059820627063174925,-4.9495074959024645,40.00419877977574,42231.676071164424,25761.878250723807,25761.878250723807,67993.55432188822,77315.67152219443,77315.67152219443,25761.878250723807,103077.54977291824,103077.54977291824,103077.54977291824,127814.16597028772,127814.16597028772,0.0,0.0,91510.01784366537,56426.02239263558,38982.21716781087,24736.61619736949,63718.83336518036,21026.123767764067,1530.4474428817023,0.0,0.8871600339417148,2.8234401793627217,0.0014959128700940735,0.0,-0.059820627063174925,355354.5148715032,1554714.2751207063,4.375107702466911,1554714.2751207063,4.375107702466911,0.85,0.09557713935604543,4.028046144702076,101325.0,128374.22701876597,1.2669551149150355,1.0,0.0,4.028046144702707,1.2844892510858095,1.2847793889739862,3.1359126915986817,22718.214875473743,2316.613203843692,19310.485994367988,1969.121564894025,0.85,0.8500001474682463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.363725721886,4632.441516551485,5.546912294583381,5.020575994033915,-2.272033390018956,7.292609384052871,3.5150257407543744,3.5,1.004293068786964,0.6,0.0002258662607270373,0.9676957688552834,0.00023340627085124217,198.92550874553368,0.0,0.0,0.0,0.0015060535018850767,7.871534930770782e-05,0.0001471509114193295,0.0005927306614320269,0.09557713935586593,0.07165510005831266,0.023922039297553266,0.09557713936898855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.0010210961,579.6033017425124,0.0,0.09557713935586593,0.07165510005844725,0.02392203929759819,0.3753045180213176,0.3753045180213176,0.12529528251801128,0.0,4.88599250166385,5.093859582801883,4.2644827886548455,4.889686868839306,5.093557452219841,4.280105024666739,24736.61619736949,21026.123767764067,0.85,1.067087244554666,0.6627816901343684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662485835293877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.867548168873,1530.4474428817023,0.3753045180213176,0.12529528251801128,6.112871282664199,3.5150257407543744
3109.0,-30.000945715897757,5.020477132575466,35.00197546373779,24.1555675509386,5.0588402724049155,-26.49501129498405,-40.015639330353565,1.5529058514911942,-0.05897160154768244,-4.949590077287956,40.00421752645141,42231.78479075166,25761.86337501389,25761.86337501389,67993.64816576555,77315.77360765441,77315.77360765441,25761.86337501389,103077.63698266831,103077.63698266831,103077.63698266831,127814.40033593035,127814.40033593035,0.0,0.0,91510.03986692455,56426.0510500218,38982.20979655861,24736.763353262042,63718.97314982065,21026.248850272736,1530.4577656437625,0.0,0.8871595470639512,2.8234193253819404,0.0014959128700940735,0.0,-0.05897160154768244,355353.3715416659,1554715.083493691,4.375124053976782,1554715.083493691,4.375124053976782,0.85,0.09557702562503945,4.028046144702076,101325.0,128374.23976859136,1.2669552407460287,1.0,0.0,4.028046144699016,1.2844894830180011,1.2847796209585662,3.1359121253666395,22718.22034295311,2316.6137613714277,19310.48642410782,1969.1216087152925,0.85,0.8499999618190901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.367370651604,4632.441516551485,5.546904738373336,5.020477132575466,-2.2721185016937664,7.292595634269232,3.5150303384509547,3.5,1.0042943824145585,0.6,0.0002258662607270373,0.9676828389252493,0.000233409389566001,198.925403717656,0.0,0.0,0.0,0.0015060535018850767,7.871623109144142e-05,0.0001471500296355959,0.0005927271095664583,0.09557702562482306,0.07165521441983624,0.023921811204986813,0.09557702563774963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.0936439321,579.6032714430497,0.0,0.09557702562482306,0.07165521441999846,0.023921811205040982,0.3753048214527611,0.3753048214527611,0.12529398917919013,0.0,4.886950394718099,5.093822438661505,4.268403492486414,4.890618475740268,5.093516788186946,4.283931833574002,24736.763353262042,21026.248850272736,0.85,1.0670863763904979,0.6627819423808547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662490526750187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.870092537054,1530.4577656437625,0.3753048214527611,0.12529398917919013,6.112871282664199,3.5150303384509547
3110.0,-30.00081795968994,5.020378396349698,35.001985258025776,24.155523196700983,5.058770765348736,-26.494903264867375,-40.0155479326844,1.5528560705261538,-0.05812910479301081,-4.9496727665702736,40.00423620754936,42231.922715484056,25761.848347092095,25761.848347092095,67993.77106257615,77315.87543688406,77315.87543688406,25761.848347092095,103077.72378397615,103077.72378397615,103077.72378397615,127814.63387126049,127814.63387126049,0.0,0.0,91510.06183231305,56426.10911091281,38982.16969044471,24736.910087284337,63719.07977772904,21026.373574191686,1530.468066201008,0.0,0.8871590598734743,2.8233985450815604,0.0014959128700940735,0.0,-0.05812910479301081,355352.2267202056,1554715.8890395868,4.375140416001182,1554715.8890395868,4.375140416001182,0.85,0.09557691295879184,4.028046144702076,101325.0,128374.2528524733,1.2669553698739038,1.0,0.0,4.028046144701618,1.2844897157899748,1.284779853783118,3.135911557084585,22718.22579606554,2316.6143174341432,19310.49152754844,1969.1221291214067,0.85,0.8499999824322871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.370914437654,4632.441516551485,5.546897270200343,5.020378396349698,-2.27220370977186,7.292582106121558,3.5150348085677128,3.5,1.004295659590775,0.6,0.0002258662607270373,0.9676699716898579,0.00023341249324147504,198.92529919764482,0.0,0.0,0.0,0.0015060535018850767,7.871704536491171e-05,0.0001471492153621256,0.0005927238296353455,0.09557691295866787,0.07165532867805698,0.02392158428061089,0.09557691297089521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.1859427689,579.6032412495758,0.0,0.09557691295866787,0.07165532867814992,0.023921584280641922,0.37530512451756,0.37530512451756,0.12529270201935808,0.0,4.8879017750015805,5.093784459022288,4.272300888155257,4.891543661777291,5.093475261312335,4.287735776487466,24736.910087284337,21026.373574191686,0.85,1.0670865194500374,0.6627829978524716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662495212333356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87262855008,1530.468066201008,0.37530512451756,0.12529270201935808,6.112871282664199,3.5150348085677128
3111.0,-30.00069081333571,5.020279786414159,35.001995019016796,24.155478667840384,5.058701121941065,-26.494795797247725,-40.01544906115157,1.552806105853114,-0.05729300624170719,-4.949755571134527,40.00425482627693,42232.02714188443,25761.833192264694,25761.833192264694,67993.86033414913,77315.9770182822,77315.9770182822,25761.833192264694,103077.81021054689,103077.81021054689,103077.81021054689,127814.86663372701,127814.86663372701,0.0,0.0,91510.08374159937,56426.133865201824,38982.16652933061,24737.05642318012,63719.222952510725,21026.4979597031,1530.4783460888384,0.0,0.8871585723215599,2.8233778358822583,0.0014959128700940735,0.0,-0.05729300624170719,355351.0803059952,1554716.6918973343,4.375156790176513,1554716.6918973343,4.375156790176513,0.8499999999999999,0.095576801359388,4.028046144702076,101325.0,128374.25730656074,1.2669554138323291,1.0,0.0,4.028046144701984,1.2844899494210382,1.2847800874669535,3.135910986705383,22718.23123525008,2316.6148720766096,19310.492322432816,1969.122210177055,0.85,0.8499998139146613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.374357547333,4632.441516551485,5.546889894954413,5.020279786414159,-2.272289019134478,7.292568805548637,3.5150391516938986,3.5,1.004296900483971,0.6,0.0002258662607270373,0.9676571660604056,0.00023341558213907517,198.92519517667668,0.0,0.0,0.0,0.0015060535018850767,7.87179262327531e-05,0.0001471483344942842,0.000592720281459033,0.09557680135925851,0.07165544283942064,0.023921358519837867,0.09557680137182435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.2779334548,579.6032111569053,0.0,0.09557680135925851,0.07165544283951772,0.023921358519870276,0.3753054272135934,0.3753054272135934,0.12529142100249135,0.0,4.888846691447441,5.093745644578462,4.276175166499115,4.89246256489281,5.093432888201164,4.291517351528114,24737.05642318012,21026.4979597031,0.85,1.067085522760129,0.6627831474555099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662499891983265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.875156408914,1530.4783460888384,0.3753054272135934,0.12529142100249135,6.112871282664199,3.5150391516938986
3112.0,-30.000564266268647,5.020181303917935,35.00200474685885,24.15543389450761,5.058631326311075,-26.494688884198695,-40.01535406624896,1.5527559442411087,-0.056463249521186754,-4.949838484370154,40.00427338272145,42232.14516410879,25761.817899546884,25761.817899546884,67993.96306365568,77316.07836463097,77316.07836463097,25761.817899546884,103077.89626417786,103077.89626417786,103077.89626417786,127815.09862311065,127815.09862311065,0.0,0.0,91510.10559687804,56426.17239635572,38982.14800058035,24737.202358932795,63719.35035951315,21026.622005092875,1530.4886050462962,0.0,0.8871580844414911,2.8233571978083187,0.0014959128700940735,0.0,-0.056463249521186754,355349.932390271,1554717.4920687892,4.375173175385006,1554717.4920687892,4.375173175385006,0.85,0.09557669081648026,4.028046144702076,101325.0,128374.27105855581,1.266955549553968,1.0,0.0,4.028046144701074,1.2844901839730587,1.2847803220719543,3.1359104140779963,22718.23666102672,2316.6154253518503,19310.50230167006,1969.1232277760564,0.85,0.8500000501710308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.377700399174,4632.441516551485,5.546882609769812,5.020181303917935,-2.27237442442581,7.292555728343745,3.5150433683572606,3.5,1.0042981052449316,0.6,0.0002258662607270373,0.9676444209700581,0.0002334186565149703,198.92509164610524,0.0,0.0,0.0,0.0015060535018850767,7.871877257144303e-05,0.00014714748815559427,0.0005927168723677359,0.0955766908163441,0.07165555690082616,0.023921133915517943,0.0955766908287236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.3696164181,579.603181164897,0.0,0.0955766908163441,0.07165555690092824,0.023921133915552027,0.3753057295386499,0.3753057295386499,0.1252901460958096,0.0,4.8897851877986795,5.093706007579954,4.280026463236936,4.893375234848975,5.093389754152952,4.295276500426951,24737.202358932795,21026.622005092875,0.85,1.0670850013382842,0.6627836744384452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266250456564978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87767630889,1530.4886050462962,0.3753057295386499,0.1252901460958096,6.112871282664199,3.5150433683572606
3113.0,-30.000438308019774,5.020082950099469,35.0020144416496,24.155388946551852,5.058561397770823,-26.49458251439986,-40.01526291305197,1.5527056041509142,-0.05563983505419401,-4.949921499611513,40.004291875712724,42232.27681767622,25761.802458215956,25761.802458215956,67994.07927589217,77316.17947318214,77316.17947318214,25761.802458215956,103077.9819313981,103077.9819313981,103077.9819313981,127815.32981685146,127815.32981685146,0.0,0.0,91510.12739884712,56426.224743341176,38982.114061673274,24737.34788545336,63719.461947126634,21026.745702635355,1530.4988424047212,0.0,0.8871575962710603,2.8233366316382007,0.0014959128700940735,0.0,-0.05563983505419401,355348.783064921,1554718.2895048547,4.375189570357451,1554718.2895048547,4.375189570357451,0.85,0.09557658131792515,4.028046144702076,101325.0,128374.28503325519,1.2669556874735277,1.0,0.0,4.02804614470156,1.2844904193597166,1.2847805575117808,3.1359098394131633,22718.242073568756,2316.615977277537,19310.50796709444,1969.1238054885655,0.85,0.8500000970392423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.380943434992,4632.441516551485,5.546875411809453,5.020082950099469,-2.2724599202140103,7.292542870313479,3.5150474591149234,3.5,1.0042992740328354,0.6,0.0002258662607270373,0.9676317353619008,0.00023342171662296896,198.92498859736426,0.0,0.0,0.0,0.0015060535018850767,7.871958469110891e-05,0.0001471466760359284,0.0005927136011122467,0.09557658131778668,0.0716556708578767,0.023920910459909975,0.09557658133033592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.4609858765,579.6031512754437,0.0,0.09557658131778668,0.07165567085798052,0.023920910459944635,0.37530603149114683,0.37530603149114683,0.12528887726591062,0.0,4.890717297608887,5.093665558893633,4.283854877623298,4.8942816645572975,5.093345864624041,4.2990131766993045,24737.34788545336,21026.745702635355,0.85,1.0670849564347005,0.6627845798936575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662509233278434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.880188441355,1530.4988424047212,0.37530603149114683,0.12528887726591062,6.112871282664199,3.5150474591149234
3114.0,-30.00031304610946,5.019984725899481,35.00202410349529,24.15534375412392,5.058491326093413,-26.494476785615838,-40.01516812769694,1.5526550655997906,-0.05482277365200616,-4.950004628400915,40.004310305695824,42232.39035583931,25761.786903998567,25761.786903998567,67994.17725983787,77316.28030677153,77316.28030677153,25761.786903998567,103078.0672107701,103078.0672107701,103078.0672107701,127815.5602218513,127815.5602218513,0.0,0.0,91510.14914984067,56426.25919890832,38982.09994548038,24737.493011081195,63719.59295656158,21026.869059419016,1530.5090589070603,0.0,0.8871571077500354,2.8233161361590184,0.0014959128700940735,0.0,-0.05482277365200616,355347.6321699827,1554719.0842243836,4.375205977116725,1554719.0842243836,4.375205977116725,0.85,0.09557647286363155,4.028046144702076,101325.0,128374.29934201123,1.2669558286899703,1.0,0.0,4.028046144704246,1.28449065567445,1.2847807938798925,3.1359092624827714,22718.24747345564,2316.6165279127576,19310.509338790915,1969.123945362679,0.85,0.8499999553818409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.384087119487,4632.441516551485,5.54686830821014,5.019984725899481,-2.2725455144538143,7.292530240353296,3.5150514245528823,3.5,1.0043004070151091,0.6,0.0002258662607270373,0.9676191200618653,0.00023342475985033907,198.92488611841648,0.0,0.0,0.0,0.0015060535018850767,7.872042917931374e-05,0.00014714583154772358,0.0005927101994747891,0.09557647286355656,0.07165578471564861,0.02392068814790794,0.0955764728755849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.5520440313,579.6031214878241,0.0,0.09557647286355656,0.07165578471570484,0.023920688147926715,0.37530633306992917,0.37530633306992917,0.12528761447677303,0.0,4.8916430547809,5.093624269011457,4.2876606308329315,4.895181854748898,5.093300993944865,4.302728054979582,24737.493011081195,21026.869059419016,0.85,1.0670843002118724,0.662784999028943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662513894810514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.882692996067,1530.5090589070603,0.37530633306992917,0.12528761447677303,6.112871282664199,3.5150514245528823
3115.0,-30.00018831116459,5.019886632564587,35.00203373252282,24.1552984219976,5.0584211093893465,-26.49437154559077,-40.015077114198334,1.5526043438155994,-0.05401193166318308,-4.950087854143122,40.00432867348529,42232.51774267862,25761.77120018723,25761.77120018723,67994.28894286585,77316.38091707461,77316.38091707461,25761.77120018723,103078.15211726184,103078.15211726184,103078.15211726184,127815.78985185586,127815.78985185586,0.0,0.0,91510.17083223183,56426.30765783586,38982.0701937733,24737.637734594024,63719.70792836732,21026.99207440492,1530.5192541124288,0.0,0.887156618960535,2.8232957115651423,0.0014959128700940735,0.0,-0.05401193166318308,355346.47993734415,1554719.8762618173,4.3752223929049485,1554719.8762618173,4.3752223929049485,0.85,0.09557636543943739,4.028046144702076,101325.0,128374.30925235589,1.2669559264974675,1.0,0.0,4.028046144702552,1.2844908928460559,1.2847810311050702,3.1359086834606544,22718.252856311345,2316.6170768112806,19310.515387860756,1969.124562196138,0.85,0.8500000202478648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.387131847793,4632.441516551485,5.5468612905956824,5.019886632564587,-2.2726311944718134,7.2925178270364,3.5150552651693854,3.5,1.0043015043341101,0.6,0.0002258662607270373,0.9676065580095349,0.00023342779031145384,198.92478407069314,0.0,0.0,0.0,0.0015060535018850767,7.87212400701223e-05,0.000147145020656915,0.0005927069331691939,0.09557636543920688,0.07165589846754077,0.02392046697166611,0.09557636545244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.6427949063,579.603091800723,0.0,0.09557636543920688,0.07165589846771359,0.0239204669717238,0.37530663427174143,0.37530663427174143,0.12528635769774277,0.0,4.892562499238522,5.09358216625435,4.291443795476994,4.896075922479952,5.093255454917312,4.306420666103861,24737.637734594024,21026.99207440492,0.85,1.0670841275560137,0.6627858023165414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662518550201434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.885187799402,1530.5192541124288,0.37530663427174143,0.12528635769774277,6.112871282664199,3.5150552651693854
3116.0,-30.00006413346718,5.019788671342547,35.002043328851045,24.1552528803237,5.058350780471335,-26.494266818320092,-40.014986240398116,1.552553465324338,-0.053207270370990045,-4.950171174180024,40.004346979100255,42232.64318475973,25761.755346644764,25761.755346644764,67994.3985314045,77316.48130384405,77316.48130384405,25761.755346644764,103078.2366504888,103078.2366504888,103078.2366504888,127816.01870557273,127816.01870557273,0.0,0.0,91510.19247122572,56426.35435214187,38982.04235453761,24737.78205508392,63719.824409621535,21027.11474682133,1530.5294279130196,0.0,0.8871561299149652,2.823275357632867,0.0014959128700940735,0.0,-0.053207270370990045,355345.3264013373,1554720.665619217,4.3752388173054815,1554720.665619217,4.3752388173054815,0.85,0.09557625903646479,4.028046144702076,101325.0,128374.32411787278,1.2669560732087124,1.0,0.0,4.028046144703259,1.2844911307505011,1.284781269063253,3.1359081026496254,22718.258228393268,2316.617624611184,19310.517101235284,1969.1247369117166,0.85,0.8499998946706666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.390078089428,4632.441516551485,5.546854358375175,5.019788671342547,-2.272716957750998,7.2925056290935455,3.5150589815565247,3.5,1.004302566159007,0.6,0.0002258662607270373,0.9675940522523284,0.00023343080727012994,198.92468247896727,0.0,0.0,0.0,0.0015060535018850767,7.872204972398243e-05,0.00014714421100305489,0.000592703671846084,0.09557625903645044,0.07165601211231082,0.023920246924139615,0.09557625904800764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.7332385953,579.6030622141092,0.0,0.09557625903645044,0.07165601211232157,0.02392024692414321,0.3753069350951367,0.3753069350951367,0.12528510689359418,0.0,4.893475675282673,5.093539279889001,4.295204458776141,4.896963903809024,5.093209254780902,4.310091130253625,24737.78205508392,21027.11474682133,0.85,1.0670838967525076,0.6627865593801402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662523199392102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88767622126,1530.5294279130196,0.3753069350951367,0.12528510689359418,6.112871282664199,3.5150589815565247
3117.0,-29.999940581605607,5.019690843188373,35.00205289265591,24.155207129102223,5.058280310612771,-26.494162668398168,-40.01489543644709,1.5525023974053291,-0.05240874029396991,-4.950254599789268,40.00436522444127,42232.76644362114,25761.73937850089,25761.73937850089,67994.50582212204,77316.58144744679,77316.58144744679,25761.73937850089,103078.32082594768,103078.32082594768,103078.32082594768,127816.24681633723,127816.24681633723,0.0,0.0,91510.21406336037,56426.39905953474,38982.016670917365,24737.925990389547,63719.94266130691,21027.237091831114,1530.5395815964039,0.0,0.8871556405495318,2.8232550723894674,0.0014959128700940735,0.0,-0.05240874029396991,355344.1714061047,1554721.4523759081,4.37525525246085,1554721.4523759081,4.37525525246085,0.85,0.09557615365729782,4.028046144702076,101325.0,128374.33931744628,1.2669562232168396,1.0,0.0,4.028046144703534,1.2844913695407871,1.2847815079074763,3.135907519676154,22718.26358884195,2316.618171224827,19310.523498209644,1969.1253892215634,0.85,0.8499999756888984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.392926315835,4632.441516551485,5.546847518548865,5.019690843188373,-2.2728028120453065,7.292493655233679,3.515062574308817,3.5,1.004303592659662,0.6,0.0002258662607270373,0.9675816096951826,0.00023343380905946736,198.92458139935044,0.0,0.0,0.0,0.0015060535018850767,7.872285876320105e-05,0.00014714340196383626,0.0005927004129987786,0.09557615365717653,0.07165612565680854,0.02392002800036799,0.09557615366911068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.8233844878,579.6030327249086,0.0,0.09557615365717653,0.07165612565689948,0.02392002800039835,0.37530723554019085,0.37530723554019085,0.12528386202637912,0.0,4.8943826358777756,5.093495610467073,4.298942828199813,4.897845859495305,5.093162252303728,4.313740109310345,24737.925990389547,21027.237091831114,0.85,1.0670836002401303,0.662787263762973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662527842323361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.890157637426,1530.5395815964039,0.37530723554019085,0.12528386202637912,6.112871282664199,3.515062574308817
3118.0,-29.999817644648196,5.0195931491703565,35.00206242401846,24.15516123818236,5.0582097171115095,-26.494059084232703,-40.01480093048883,1.5524511566960106,-0.05161639161462972,-4.950338123476402,40.00438340709634,42232.87187106111,25761.723282162013,25761.723282162013,67994.59515322311,77316.68133358937,77316.68133358937,25761.723282162013,103078.40461575138,103078.40461575138,103078.40461575138,127816.47413868272,127816.47413868272,0.0,0.0,91510.23559701562,56426.4261344875,38982.01051392013,24738.06952293134,63720.080036851476,21027.359094491636,1530.5497139821973,0.0,0.8871551509104587,2.823234857366546,0.0014959128700940735,0.0,-0.05161639161462972,355343.0150550261,1554722.2364324627,4.37527169681866,1554722.2364324627,4.37527169681866,0.8499999999999999,0.0955760492872908,4.028046144702076,101325.0,128374.34583154917,1.2669562875060367,1.0,0.0,4.028046144703431,1.2844916091391185,1.2847817475599277,3.135906934730169,22718.26893477258,2316.6187163580407,19310.525575654145,1969.1256010619472,0.85,0.8499998671156436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.395676930085,4632.441516551485,5.546840767707876,5.0195931491703565,-2.2728887513819918,7.292481900552348,3.5150660439345454,3.5,1.0043045839812987,0.6,0.0002258662607270373,0.9675692292345927,0.00023343679594452538,198.92448082289786,0.0,0.0,0.0,0.0015060535018850767,7.872370079448945e-05,0.00014714255993254787,0.0005926970212578936,0.09557604928729034,0.07165623909513513,0.023919810192155205,0.09557604929894081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536142.9132206696,579.603003337026,0.0,0.09557604928729034,0.0716562390951355,0.023919810192155312,0.3753075356064759,0.3753075356064759,0.1252826230633246,0.0,4.895283404713325,5.093451141470268,4.302659045561882,4.8987217318617695,5.0931143984969935,4.317367517834498,24738.06952293134,21027.359094491636,0.85,1.0670827016208948,0.6627874893853932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662532478949946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89263065527,1530.5497139821973,0.3753075356064759,0.1252826230633246,6.112871282664199,3.5150660439345454
3119.0,-29.999695311884842,5.019495590266679,35.00207192306469,24.155115137714915,5.058139004149082,-26.4939560558233,-40.01471026623619,1.5523997480874605,-0.050830148747422754,-4.950421747200859,40.0044015285366,42232.99087520517,25761.7070684413,25761.7070684413,67994.69794364648,77316.78096649205,77316.78096649205,25761.7070684413,103078.48803493335,103078.48803493335,103078.48803493335,127816.70069839456,127816.70069839456,0.0,0.0,91510.25707353964,56426.46698225229,38981.98899031928,24738.212663461214,63720.201653780496,21027.480763942032,1530.5598257348383,0.0,0.8871546609842097,2.8232147113670014,0.0014959128700940735,0.0,-0.050830148747422754,355341.8573247355,1554723.0178480998,4.375288150833546,1554723.0178480998,4.375288150833546,0.85,0.09557594592362269,4.028046144702076,101325.0,128374.36158788356,1.2669564430089668,1.0,0.0,4.028046144703076,1.2844918495226256,1.2847819879977322,3.1359063478675067,22718.274266519846,2316.619260044954,19310.532315059816,1969.1262882900703,0.85,0.8499999642806473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.398330363597,4632.441516551485,5.546834107664596,5.019495590266679,-2.2729747767132213,7.2924703669799005,3.5150693909777577,3.5,1.0043055402793593,0.6,0.0002258662607270373,0.9675569097894495,0.00023343976818499305,198.92438074084583,0.0,0.0,0.0,0.0015060535018850767,7.872450860468941e-05,0.0001471417521223479,0.0005926937673611319,0.09557594592333132,0.0716563524292536,0.02391959349407772,0.09557594593707856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.0027544063,579.6029740480757,0.0,0.09557594592333132,0.07165635242947205,0.023919593494150643,0.3753078352921251,0.3753078352921251,0.1252813899719531,0.0,4.896178019959052,5.093405865916338,4.306353281952738,4.899591598453412,5.093065705906781,4.320973625621207,24738.212663461214,21027.480763942032,0.85,1.0670822781304299,0.6627880919880846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662537109221215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89509547293,1530.5598257348383,0.3753078352921251,0.1252813899719531,6.112871282664199,3.5150693909777577
3120.0,-29.999573603136636,5.019398167460423,35.00208138993737,24.155068792775296,5.058068136346456,-26.49385360448019,-40.01461967183275,1.552348137690079,-0.05004994389389594,-4.950505468563032,40.00441958950293,42233.10770332907,25761.69073675073,25761.69073675073,67994.7984400798,77316.88035513804,77316.88035513804,25761.69073675073,103078.57109188876,103078.57109188876,103078.57109188876,127816.92650713997,127816.92650713997,0.0,0.0,91510.2784958846,56426.50584407609,38981.969613120564,24738.35541525121,63720.32502837178,21027.60210296353,1530.569916995041,0.0,0.8871541707782369,2.823194633731184,0.0014959128700940735,0.0,-0.05004994389389594,355340.69824331516,1554723.7966566603,4.375304614255253,1554723.7966566603,4.375304614255253,0.85,0.09557584355921195,4.028046144702076,101325.0,128374.37294580661,1.266956555102952,1.0,0.0,4.028046144702028,1.2844920908497757,1.2847822293793927,3.135905758701293,22718.279584816653,2316.619802360302,19310.534764082437,1969.1265380208774,0.85,0.8499998730972692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.400887027649,4632.441516551485,5.54682753780065,5.019398167460423,-2.2730608858116237,7.292459053272047,3.515072615957099,3.5,1.0043064617020283,0.6,0.0002258662607270373,0.9675446533532763,0.00023344272529876462,198.9242811694088,0.0,0.0,0.0,0.0015060535018850767,7.872531580019336e-05,0.00014714094492684394,0.0005926905159403942,0.09557584355916719,0.0716564656587944,0.0239193779003728,0.09557584357085422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.0919893582,579.6029448568664,0.0,0.09557584355916719,0.07165646565882795,0.023919377900384002,0.3753081345946885,0.3753081345946885,0.125280162721894,0.0,4.89706652330409,5.093359787367547,4.3100256910383905,4.900455524669155,5.093016229917566,4.3245585261935275,24738.35541525121,21027.60210296353,0.85,1.0670817892062665,0.6627886421565581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26625417330908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.897552284467,1530.569916995041,0.3753081345946885,0.125280162721894,6.112871282664199,3.515072615957099
3121.0,-29.999452446870542,5.019300881935204,35.0020908246719,24.155022343061887,5.057997188618446,-26.493751658378788,-40.014532988984115,1.5522964001266097,-0.04927583372727895,-4.950589275870395,40.00443758715299,42233.238286854394,25761.67426302624,25761.67426302624,67994.91254988064,77316.97949191819,77316.97949191819,25761.67426302624,103078.65375494443,103078.65375494443,103078.65375494443,127817.15151257778,127817.15151257778,0.0,0.0,91510.29985762472,56426.558652560685,38981.93467229337,24738.49775763335,63720.43242992672,21027.72309398835,1530.5799863132354,0.0,0.8871536803633465,2.823174626598499,0.0014959128700940735,0.0,-0.04927583372727895,355339.53797594045,1554724.5727357464,4.375321084705791,1554724.5727357464,4.375321084705791,0.85,0.09557574217772292,4.028046144702076,101325.0,128374.38925890195,1.2669567161006854,1.0,0.0,4.0280461447031914,1.2844923327716378,1.2847824713558997,3.135905168083396,22718.28488806775,2316.620343141414,19310.546327328353,1969.127717143811,0.85,0.8500001836613453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.403347335977,4632.441516551485,5.546821052440053,5.019300881935204,-2.2731470695974636,7.292447951532668,3.5150757193943227,3.5,1.004307348398378,0.6,0.0002258662607270373,0.967532452720046,0.00023344566902335355,198.92418205006328,0.0,0.0,0.0,0.0015060535018850767,7.872608815093522e-05,0.0001471401725761021,0.0005926874048759661,0.09557574217762893,0.07165657877501513,0.023919163402613797,0.09557574218987765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.1809114857,579.6029157679893,0.0,0.09557574217762893,0.0716565787750856,0.023919163402637316,0.37530843351188453,0.37530843351188453,0.12527894128351919,0.0,4.8979489311564635,5.093312904463687,4.313676340449717,4.901313442143135,5.0929659658787045,4.328121959190241,24738.49775763335,21027.72309398835,0.85,1.0670817814153186,0.6627895743378427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662546350512094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.900000672664,1530.5799863132354,0.37530843351188453,0.12527894128351919,6.112871282664199,3.5150757193943227
3122.0,-29.999331863932202,5.019203734574667,35.00210022753797,24.154975648876302,5.057926075244246,-26.493650244849796,-40.01444256920365,1.5522444561618296,-0.04850754278146496,-4.950673180832032,40.00445552838205,42233.35118712791,25761.657683264493,25761.657683264493,67995.0088703924,77317.07841751057,77317.07841751057,25761.657683264493,103078.73610077506,103078.73610077506,103078.73610077506,127817.37583848278,127817.37583848278,0.0,0.0,91510.32117317997,56426.593942797175,38981.91914486977,24738.63973770772,63720.55888257749,21027.84377705156,1530.5900366682524,0.0,0.8871531896545337,2.8231546849475757,0.0014959128700940735,0.0,-0.04850754278146496,355338.37635841273,1554725.3463813006,4.375337565040045,1554725.3463813006,4.375337565040045,0.8499999999999999,0.0955756417892329,4.028046144702076,101325.0,128374.39694220283,1.2669567919289695,1.0,0.0,4.028046144702222,1.2844925756587122,1.284782714297837,3.1359045751092935,22718.290179853015,2316.6208827533374,19310.549111623845,1969.1280010629364,0.85,0.8500001082277214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.4057117515695,4632.441516551485,5.546814658779855,5.019203734574667,-2.273233336163731,7.292437070738398,3.515078701873316,3.5,1.004308200535233,0.6,0.0002258662607270373,0.9675203099866301,0.0002334485988517993,198.9240833998619,0.0,0.0,0.0,0.0015060535018850767,7.872689380548594e-05,0.00014713936692155137,0.0005926841596622591,0.09557564178914739,0.07165669179050574,0.023918949998641654,0.0955756418010802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.2695548518,579.6028867702996,0.0,0.09557564178914739,0.07165669179056985,0.023918949998663053,0.3753087320412701,0.3753087320412701,0.12527772562267767,0.0,4.898825322792106,5.0932652584434095,4.317305421203002,4.902165638050576,5.092915081722765,4.331664566041184,24738.63973770772,21027.84377705156,0.85,1.0670811754129739,0.6627900308431754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662550961428989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90244204975,1530.5900366682524,0.3753087320412701,0.12527772562267767,6.112871282664199,3.515078701873316
3123.0,-29.999211922404356,5.0191067265430505,35.00210959851293,24.15492881499233,5.057854859039317,-26.493549418857803,-40.01435221927238,1.5521923554928163,-0.04774533741738196,-4.9507571681171765,40.00447340521468,42233.46184731274,25761.640963793976,25761.640963793976,67995.10281110671,77317.17707326975,77317.17707326975,25761.640963793976,103078.81803706373,103078.81803706373,103078.81803706373,127817.5993383399,127817.5993383399,0.0,0.0,91510.34243701602,56426.627211059225,38981.90580661866,24738.78130127617,63720.68710789483,21027.964106084743,1530.6000645944496,0.0,0.8871526987595248,2.823134814108345,0.0014959128700940735,0.0,-0.04774533741738196,355337.213606426,1554726.1172513694,4.375354051640071,1554726.1172513694,4.375354051640071,0.85,0.09557554236701113,4.028046144702076,101325.0,128374.40907959116,1.266956911715679,1.0,0.0,4.028046144703175,1.2844928192786191,1.2847829579727723,3.1359039803463107,22718.29545879851,2316.6214210559683,19310.55205342468,1969.128301043137,0.85,0.8500000402075035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.407980667236,4632.441516551485,5.54680834910049,5.0191067265430505,-2.273319673785312,7.292426400328362,3.5150815638894457,3.5,1.0043090182541274,0.6,0.0002258662607270373,0.9675082320065023,0.00023345151312936772,198.9239852745024,0.0,0.0,0.0,0.0015060535018850767,7.872769884528326e-05,0.00014713856188175407,0.0005926809169248073,0.09557554236679833,0.07165680468940695,0.023918737677391375,0.09557554238017058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.3578800565,579.6028578766893,0.0,0.09557554236679833,0.0716568046895665,0.023918737677444627,0.3753090301828563,0.3753090301828563,0.12527651570913045,0.0,4.899695695202695,5.093216822251179,4.320913000296002,4.903011830699768,5.092863327814541,4.335185967617804,24738.78130127617,21027.964106084743,0.85,1.0670805023802434,0.6627904337535011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662555565799598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.904875979722,1530.6000645944496,0.3753090301828563,0.12527651570913045,6.112871282664199,3.5150815638894457
3124.0,-29.999092532957963,5.0190098587483725,35.002118937772906,24.15488177156078,5.057783521063352,-26.49344910191478,-40.014269517827756,1.5521400900201354,-0.046988981398669694,-4.950841247384364,40.00449122339508,42233.60195227862,25761.624135361366,25761.624135361366,67995.22608763998,77317.27549262518,77317.27549262518,25761.624135361366,103078.89962798654,103078.89962798654,103078.89962798654,127817.82211565894,127817.82211565894,0.0,0.0,91510.36363867219,56426.690098325504,38981.859489274095,24738.922487672407,63720.7819769465,21028.084114521545,1530.6100725815945,0.0,0.8871522076074161,2.8231150098029016,0.0014959128700940735,0.0,-0.046988981398669694,355336.0495825605,1554726.8855907759,4.375370546887175,1554726.8855907759,4.375370546887175,0.85,0.09557544391818815,4.028046144702076,101325.0,128374.42622782789,1.266957080955617,1.0,0.0,4.028046144702003,1.284493063669232,1.2847832024185877,3.1359033837019865,22718.30072230727,2316.6219577844904,19310.559654075285,1969.1290760938023,0.85,0.8500001778352243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.410154544055,4632.441516551485,5.546802129470928,5.0190098587483725,-2.2734060890497694,7.292415947798142,3.515084306024199,3.5,1.0043098017211998,0.6,0.0002258662607270373,0.9674962097818927,0.0002334544140260306,198.92388760090242,0.0,0.0,0.0,0.0015060535018850767,7.872843574188154e-05,0.00014713782498515578,0.0005926779486713055,0.0955754439180519,0.07165691748215423,0.023918526435897664,0.0955754439302262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.4459154747,579.6028290778719,0.0,0.0955754439180519,0.07165691748225639,0.023918526435931762,0.3753093279345019,0.3753093279345019,0.1252753115083718,0.0,4.90056010442413,5.093167611091133,4.32449925388687,4.903852265985677,5.092810841945777,4.338686730861298,24738.922487672407,21028.084114521545,0.85,1.0670808483210381,0.6627916457076483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662560163568735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.907301079533,1530.6100725815945,0.3753093279345019,0.1252753115083718,6.112871282664199,3.515084306024199
3125.0,-29.998973764181354,5.018913132151163,35.00212824541841,24.154834553506248,5.057712068225006,-26.493349355076084,-40.014179377444066,1.5520876591197306,-0.04623851986485761,-4.950925414074293,40.00450898107327,42233.708519672284,25761.607191665084,25761.607191665084,67995.31571133737,77317.37365892806,77317.37365892806,25761.607191665084,103078.98085059314,103078.98085059314,103078.98085059314,127818.04413563556,127818.04413563556,0.0,0.0,91510.3847919967,56426.71965274091,38981.85015472865,24739.06328504242,63720.91343977107,21028.203792286055,1530.6200598450146,0.0,0.8871517162286424,2.823095273177955,0.0014959128700940735,0.0,-0.04623851986485761,355334.8843524934,1554727.651323589,4.375387049759218,1554727.651323589,4.375387049759218,0.85,0.09557534643147285,4.028046144702076,101325.0,128374.43469059406,1.2669571644766253,1.0,0.0,4.02804614470041,1.2844933088334698,1.2847834476382025,3.1359027851691974,22718.305973817245,2316.6224932894766,19310.558434592396,1969.1289517411549,0.85,0.8499999276727647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.412233783361,4632.441516551485,5.546795998054538,5.018913132151163,-2.2734925781611652,7.2924057103123285,3.5150869287837097,3.5,1.00431055108106,0.6,0.0002258662607270373,0.9674842502170894,0.0002334572998747589,198.92379043517323,0.0,0.0,0.0,0.0015060535018850767,7.872923892909341e-05,0.0001471370217979439,0.0005926747133961533,0.09557534643129716,0.07165703016445082,0.023918316266846328,0.09557534644441962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.5336519738,579.6028003768417,0.0,0.09557534643129716,0.07165703016458255,0.023918316266890293,0.3753096252948895,0.3753096252948895,0.12527411298914956,0.0,4.901418580138227,5.093117617410201,4.328064321077079,4.904686894209419,5.0927575516369075,4.342166872413031,24739.06328504242,21028.203792286055,0.85,1.0670800533267066,0.6627919507084834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662564754693348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.909719117364,1530.6200598450146,0.3753096252948895,0.12527411298914956,6.112871282664199,3.5150869287837097
3126.0,-29.998855646488273,5.018816547600752,35.00213752155311,24.154787160828732,5.0576404766428835,-26.493250208078358,-40.014093078765995,1.5520350382329533,-0.045493931693442846,-4.9510096713022085,40.00452667854177,42233.828500729396,25761.590146049384,25761.590146049384,67995.41864677878,77317.47155958653,77317.47155958653,25761.590146049384,103079.06170563592,103079.06170563592,103079.06170563592,127818.26540202784,127818.26540202784,0.0,0.0,91510.40588713954,56426.76282828228,38981.82562095251,24739.203696391924,63721.02931734444,21028.323141933135,1530.6300266355306,0.0,0.8871512246052073,2.8230756035553304,0.0014959128700940735,0.0,-0.045493931693442846,355333.71786928794,1554728.414459131,4.375403560860636,1554728.414459131,4.375403560860636,0.85,0.09557524990246065,4.028046144702076,101325.0,128374.44771879994,1.2669572930550204,1.0,0.0,4.028046144701754,1.284493554886168,1.2847836937464787,3.135902184467591,22718.31121088308,2316.6230273215706,19310.566392474197,1969.1297632192643,0.85,0.8500000820141762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.414218800242,4632.441516551485,5.546789957228273,5.018816547600752,-2.273579142960009,7.2923956905607605,3.5150894326914655,3.5,1.0043112664832758,0.6,0.0002258662607270373,0.9674723563720877,0.00023346016993602828,198.92369380219503,0.0,0.0,0.0,0.0015060535018850767,7.873000789225488e-05,0.00014713625283478243,0.0005926716159770553,0.09557524990247489,0.07165714273756026,0.02391810716491463,0.09557524991358449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.6210909914,579.6027717731212,0.0,0.09557524990247489,0.07165714273754958,0.02391810716491107,0.3753099222619903,0.3753099222619903,0.12527292012068392,0.0,4.90227115365451,5.093066823375352,4.331608378183262,4.905515739608745,5.092703384291724,4.345626704004076,24739.203696391924,21028.323141933135,0.85,1.067079728234567,0.6627926283236236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26625693391279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.912128700755,1530.6300266355306,0.3753099222619903,0.12527292012068392,6.112871282664199,3.5150894326914655
3127.0,-29.998738007911168,5.018720106310838,35.00214676625596,24.15473962845283,5.057568792366207,-26.493151501558692,-40.014003043156094,1.551982286013736,-0.044755134082947734,-4.951093999806281,40.00454431528874,42233.931124021765,25761.57295478961,25761.57295478961,67995.50407881138,77317.56923820898,77317.56923820898,25761.57295478961,103079.14219299858,103079.14219299858,103079.14219299858,127818.48590509272,127818.48590509272,0.0,0.0,91510.42691667729,56426.788802490075,38981.82012687468,24739.343712094138,63721.163838968816,21028.442155280016,1530.6399719670553,0.0,0.8871507328380809,2.823056002129468,0.0014959128700940735,0.0,-0.044755134082947734,355332.55040380254,1554729.1749774776,4.3754200768003715,1554729.1749774776,4.3754200768003715,0.85,0.09557515431431933,4.028046144702076,101325.0,128374.45668265094,1.2669573815213515,1.0,0.0,4.028046144701565,1.284493801553065,1.2847839404690922,3.1359015822667398,22718.31643166184,2316.623559692845,19310.565495952826,1969.1296717995265,0.85,0.8499998472175635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.4161099844605,4632.441516551485,5.546783997111709,5.018720106310838,-2.2736657688341277,7.292385875144966,3.5150918182390103,3.5,1.0043119480682887,0.6,0.0002258662607270373,0.9674605109283783,0.00023346302838789286,198.92359756127857,0.0,0.0,0.0,0.0015060535018850767,7.87308101606962e-05,0.0001471354505663411,0.0005926683844027532,0.09557515431409896,0.0716572551922315,0.02391789912186746,0.09557515432753347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.7082300014,579.6027432675414,0.0,0.09557515431409896,0.07165725519239671,0.023917899121922617,0.37531021883257776,0.37531021883257776,0.12527173287492324,0.0,4.90311785447841,5.0930152622602805,4.335131441763394,4.906338865723342,5.092648618966166,4.349065643962206,24739.343712094138,21028.442155280016,0.85,1.0670788162414038,0.6627928396090204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266257391683214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.914529199734,1530.6399719670553,0.37531021883257776,0.12527173287492324,6.112871282664199,3.5150918182390103
3128.0,-29.998620959535362,5.018623809148168,35.002155979717465,24.154691851604753,5.057496992799155,-26.49305333773153,-40.013920690957434,1.5519293709953272,-0.04402201321664734,-4.951178413451248,40.004561894720695,42234.06305821536,25761.55565952044,25761.55565952044,67995.61871773581,77317.66668702611,77317.66668702611,25761.55565952044,103079.22234654655,103079.22234654655,103079.22234654655,127818.70570491464,127818.70570491464,0.0,0.0,91510.44790875581,56426.84427994506,38981.78180978973,24739.483358368092,63721.26516815783,21028.56085461288,1530.6498976609587,0.0,0.8871502408444447,2.823036465768728,0.0014959128700940735,0.0,-0.04402201321664734,355331.3817633013,1554729.9330235992,4.375436600359884,1554729.9330235992,4.375436600359884,0.85,0.09557505967239266,4.028046144702076,101325.0,128374.47021194165,1.2669575150450694,1.0,0.0,4.0280461447006735,1.2844940489812988,1.2847841879532147,3.1359009782074287,22718.321643140996,2316.6240911158243,19310.573749470073,1969.1305134240617,0.85,0.8500000155293261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.417907814032,4632.441516551485,5.546778126097942,5.018623809148168,-2.2737524654502614,7.292376274598429,3.5150940860292206,3.5,1.0043125960083488,0.6,0.0002258662607270373,0.9674487250693977,0.00023346587253069697,198.92350180330223,0.0,0.0,0.0,0.0015060535018850767,7.873154397219555e-05,0.00014713471675484178,0.0005926654285761723,0.09557505967219662,0.07165736753800253,0.023917692134194098,0.09557505968512056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.7950858366,579.602714854594,0.0,0.09557505967219662,0.07165736753814951,0.023917692134243156,0.3753105150055557,0.3753105150055557,0.125270551216424,0.0,4.903958744172769,5.092962956687131,4.3386336879325995,4.907156400234612,5.092593173423893,4.352484445146445,24739.483358368092,21028.56085461288,0.85,1.0670789184473681,0.6627938561288981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662578487748526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91692403768,1530.6498976609587,0.3753105150055557,0.125270551216424,6.112871282664199,3.5150940860292206
