time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3129.0,-29.998504491080187,5.018527657061514,35.002165162044584,24.154643969982885,5.057425081727474,-26.492955706997837,-40.01383456690235,1.5518762976451244,-0.043294617670085245,-4.951262906332549,40.00457941478546,42234.17728276755,25761.538250398382,25761.538250398382,67995.71553316593,77317.76389104659,77317.76389104659,25761.538250398382,103079.30214144498,103079.30214144498,103079.30214144498,127818.9247627237,127818.9247627237,0.0,0.0,91510.46884562401,56426.882237344966,38981.76289808783,24739.622621278737,63721.385519366566,21028.679228086927,1530.6598027877874,0.0,0.8871497486612864,2.8230169957948927,0.0014959128700940735,0.0,-0.043294617670085245,355330.2120288106,1554730.6885105465,4.3754531302969735,1554730.6885105465,4.3754531302969735,0.85,0.09557496596446716,4.028046144702076,101325.0,128374.48864072858,1.2669576969230554,1.0,0.0,4.0280461447016185,1.2844942971499804,1.2847844361779521,3.135900372340658,22718.326840913673,2316.6246211411312,19310.577668925012,1969.1309130972363,0.85,0.8499999935800021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.4196126855995,4632.441516551485,5.5467723415933925,5.018527657061514,-2.2738392280340567,7.292366885095571,3.515096236562333,3.5,1.0043132104463808,0.6,0.0002258662607270373,0.9674369977576203,0.00023346870261377515,198.92340651985393,0.0,0.0,0.0,0.0015060535018850767,7.873231140014663e-05,0.00014713394932689067,0.0005926623373409725,0.09557496596430268,0.0716574797700576,0.02391748619424508,0.09557496597711158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.8816483546,579.6026865375977,0.0,0.09557496596430268,0.07165747977018092,0.02391748619428624,0.3753108107809081,0.3753108107809081,0.12526937511352004,0.0,4.904793853590093,5.092909904984481,4.3421152429810945,4.90796828866246,5.092536986407936,4.355883071699225,24739.622621278737,21028.679228086927,0.85,1.0670784224002832,0.662794396865892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266258305183597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91931097321,1530.6598027877874,0.3753108107809081,0.12526937511352004,6.112871282664199,3.515096236562333
3130.0,-29.998388592442875,5.01843165099034,35.00217431335399,24.154595913738035,5.057353062933633,-26.492858599888,-40.013748582545645,1.551823070378759,-0.04257289769930139,-4.951347476736943,40.00459687597974,42234.28951827519,25761.520728540814,25761.520728540814,67995.810246816,77317.86085411953,77317.86085411953,25761.520728540814,103079.38158266034,103079.38158266034,103079.38158266034,127819.14308628674,127819.14308628674,0.0,0.0,91510.48972856763,56426.91839272317,38981.74592871606,24739.761503626403,63721.50743234246,21028.797278082442,1530.6696874741929,0.0,0.8871492562955604,2.822997591748263,0.0014959128700940735,0.0,-0.04257289769930139,355329.041223863,1554731.4414582178,4.375469666378077,1554731.4414582178,4.375469666378077,0.85,0.09557487318424271,4.028046144702076,101325.0,128374.49843972098,1.2669577936315912,1.0,0.0,4.028046144700257,1.2844945460384638,1.284784685122654,3.1358997647168345,22718.33202529907,2316.6251498013157,19310.581743083098,1969.1313285457418,0.85,0.8499999789411867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.421225016566,4632.441516551485,5.546766643339705,5.01843165099034,-2.2739260548689106,7.292357705859251,3.5150982703647733,3.5,1.0043137915327924,0.6,0.0002258662607270373,0.9674253279735279,0.0002334715188821455,198.92331170266718,0.0,0.0,0.0,0.0015060535018850767,7.873307759018164e-05,0.00014713318313685567,0.000592659251092156,0.09557487318406825,0.07165759188812156,0.023917281295946696,0.09557487319666907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536143.9679200118,579.6026583157467,0.0,0.09557487318406825,0.07165759188825235,0.023917281295990352,0.37531110615802454,0.37531110615802454,0.12526820453466178,0.0,4.905623218623532,5.092856111927119,4.3455762340614115,4.90877457903764,5.0924800804256165,4.35926164625846,24739.761503626403,21028.797278082442,0.85,1.0670778672179384,0.6627948901415783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662587609049494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.921690192612,1530.6696874741929,0.37531110615802454,0.12526820453466178,6.112871282664199,3.5150982703647733
3131.0,-29.998273211943072,5.018335791932274,35.00218343378556,24.154547682870202,5.057280945218497,-26.492761968985743,-40.013666439894564,1.5517697022612018,-0.041856771125594605,-4.95143211976225,40.00461427921295,42234.41563063385,25761.50308696792,25761.50308696792,67995.91871760177,77317.95759437222,77317.95759437222,25761.50308696792,103079.46068134013,103079.46068134013,103079.46068134013,127819.36069082934,127819.36069082934,0.0,0.0,91510.51055844994,56426.96859471157,38981.71329304263,24739.900009489204,63721.613302531834,21028.915008065822,1530.6795518475358,0.0,0.8871487637683448,2.8229782531099614,0.0014959128700940735,0.0,-0.041856771125594605,355327.8694155648,1554732.1919086275,4.375486207895304,1554732.1919086275,4.375486207895304,0.85,0.0955747813243375,4.028046144702076,101325.0,128374.51269280087,1.2669579342985529,1.0,0.0,4.02804614470186,1.2844947955856583,1.2847849347262157,3.1358991554851032,22718.337196511507,2316.625677118232,19310.590452015982,1969.1322166097477,0.85,0.850000168805541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.422745223351,4632.441516551485,5.5467610293362855,5.018335791932274,-2.2740129418905655,7.292348733822839,3.515100187961738,3.5,1.0043143394176395,0.6,0.0002258662607270373,0.9674137105113172,0.0002334743225911672,198.92321730946077,0.0,0.0,0.0,0.0015060535018850767,7.873380955395639e-05,0.00014713245117308092,0.0005926563027082951,0.09557478132426282,0.07165770389122128,0.023917077433041545,0.09557478133651699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.0539052994,579.6026301875758,0.0,0.09557478132426282,0.07165770389127726,0.023917077433060235,0.37531140113620887,0.37531140113620887,0.12526703944852938,0.0,4.906446882214027,5.092801601009626,4.349016760540337,4.909575348636679,5.092422560002319,4.362620163125371,24739.900009489204,21028.915008065822,0.85,1.0670777965833471,0.6627957680562327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266259215934456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.924061878944,1530.6795518475358,0.37531140113620887,0.12526703944852938,6.112871282664199,3.515100187961738
3132.0,-29.998158622454007,5.018240080437029,35.00219252340935,24.15449924245479,5.057208691973944,-26.492666063535573,-40.01358059523625,1.5517161330555729,-0.041146386726893525,-4.951516854412961,40.00463162273089,42234.52329553366,25761.485379429352,25761.485379429352,67996.00867496301,77318.05402667026,77318.05402667026,25761.485379429352,103079.53940609962,103079.53940609962,103079.53940609962,127819.57754327488,127819.57754327488,0.0,0.0,91510.53134580098,56427.00061466462,38981.70081237373,24740.038137175266,63721.738949549,21029.032416598977,1530.6893962378676,0.0,0.8871482709909998,2.8229589796426815,0.0014959128700940735,0.0,-0.041146386726893525,355326.6963441603,1554732.939782949,4.375502757825645,1554732.939782949,4.375502757825645,0.85,0.09557469038642258,4.028046144702076,101325.0,128374.52299287815,1.266958035952412,1.0,0.0,4.028046144701694,1.28449504607323,1.2847851852703671,3.1358985439578206,22718.342357165155,2316.626203358451,19310.590376658016,1969.1322089253738,0.85,0.8499999724041325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.424173737529,4632.441516551485,5.546755510640233,5.018240080437029,-2.2740999026338535,7.292339983070883,3.5151019898975386,3.5,1.0043148542564395,0.6,0.0002258662607270373,0.9674021728435469,0.00023347710710958422,198.92312356347188,0.0,0.0,0.0,0.0015060535018850767,7.873457451261695e-05,0.00014713168621442035,0.0005926532214195115,0.09557469038615223,0.07165781578500784,0.023916874601144385,0.09557469039974709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.1395955528,579.6026021559168,0.0,0.09557469038615223,0.07165781578521054,0.023916874601212047,0.3753116957158353,0.3753116957158353,0.12526587982238588,0.0,4.9072648619561505,5.092746301652824,4.352437101690668,4.91037046768605,5.092363932173555,4.365959575649924,24740.038137175266,21029.032416598977,0.85,1.0670771042327976,0.6627961507606124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662596702673878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92642704854,1530.6893962378676,0.3753116957158353,0.12526587982238588,6.112871282664199,3.5151019898975386
3133.0,-29.998044528178493,5.018144517573601,35.00220158226401,24.15445066234099,5.057136331229414,-26.492570614533264,-40.013498592283554,1.5516624175841858,-0.04044163486906882,-4.951601654562935,40.0046489057591,42234.64491810078,25761.467543611325,25761.467543611325,67996.1124617121,77318.15021423002,77318.15021423002,25761.467543611325,103079.61775784133,103079.61775784133,103079.61775784133,127819.7936286716,127819.7936286716,0.0,0.0,91510.55204536248,56427.04674923325,38981.6725512547,24740.17587083027,63721.848422084964,21029.149490205727,1530.6992191507463,0.0,0.8871477780975179,2.8229397729268055,0.0014959128700940735,0.0,-0.04044163486906882,355325.5223680066,1554733.6850500763,4.375519311668967,1554733.6850500763,4.375519311668967,0.85,0.09557460034915535,4.028046144702076,101325.0,128374.53780271897,1.2669581821141769,1.0,0.0,4.028046144702111,1.284495297244833,1.2847854364987041,3.13589793076082,22718.347496024235,2316.6267273762433,19310.599434720607,1969.133132590702,0.85,0.8500001788466353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.425510884866,4632.441516551485,5.546750073445185,5.018144517573601,-2.2741869175369924,7.292331435110594,3.515103676583027,3.5,1.004315336166579,0.6,0.0002258662607270373,0.9673906851848011,0.00023347987962473504,198.92303022270636,0.0,0.0,0.0,0.0015060535018850767,7.873530524439393e-05,0.0001471309554826434,0.0005926502779981945,0.09557460034910314,0.07165792755707269,0.02391667279203045,0.09557460036105658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.2249869433,579.6025742220227,0.0,0.09557460034910314,0.07165792755711185,0.023916672792043507,0.37531198989244274,0.37531198989244274,0.12526472563334123,0.0,4.908077171289563,5.092690221297119,4.355837287313022,4.9111600196938525,5.092304603309174,4.369279001589803,24740.17587083027,21029.149490205727,0.85,1.0670768997678,0.6627969207412843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662601239011384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.928780217575,1530.6992191507463,0.37531198989244274,0.12526472563334123,6.112871282664199,3.515103676583027
3134.0,-29.997930962334166,5.018049104340228,35.002210610479295,24.15440190760421,5.057063887274629,-26.492475649446156,-40.01341669410465,1.5516085743866097,-0.039742382009876565,-4.951686521197835,40.0046661310287,42234.76469507344,25761.449588004758,25761.449588004758,67996.2142830782,77318.2461791689,77318.2461791689,25761.449588004758,103079.69576717366,103079.69576717366,103079.69576717366,127820.00899617176,127820.00899617176,0.0,0.0,91510.57270253217,56427.09121843661,38981.64609343951,24740.313228998108,63721.959322437615,21029.266244648392,1530.7090216834606,0.0,0.8871472850729951,2.822920631082064,0.0014959128700940735,0.0,-0.039742382009876565,355324.34747318487,1554734.4278269103,4.375535869925831,1554734.4278269103,4.375535869925831,0.85,0.09557451121162786,4.028046144702076,101325.0,128374.54860388103,1.2669582887133584,1.0,0.0,4.028046144700249,1.2844955490137775,1.2847856883245177,3.1358973161057415,22718.35262435915,2316.6272503208693,19310.604127958894,1969.1336111678193,0.85,0.8500001935551265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.426757116035,4632.441516551485,5.5467447190407135,5.018049104340228,-2.2742739868249227,7.2923230911651515,3.515105248586621,3.5,1.0043157853104632,0.6,0.0002258662607270373,0.967379250877622,0.00023348263932901995,198.92293731433847,0.0,0.0,0.0,0.0015060535018850767,7.873603504878496e-05,0.00014713022567825235,0.0005926473383124308,0.09557451121155054,0.07165803921035516,0.02391647200119538,0.09557451122376226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.3100929658,579.6025463814793,0.0,0.09557451121155054,0.07165803921041312,0.02391647200121473,0.3753122836623883,0.3753122836623883,0.12526357685143438,0.0,4.908883858256672,5.092633397508791,4.359217395154417,4.911944139187938,5.092244679444718,4.37257865901887,24740.313228998108,21029.266244648392,0.85,1.0670766405504348,0.6627976469047749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662605768306403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93112728548,1530.7090216834606,0.3753122836623883,0.12526357685143438,6.112871282664199,3.515105248586621
3135.0,-29.997817993994307,5.017953841472038,35.00221960822105,24.154353013169043,5.05699133499381,-26.492381232924885,-40.01333109391851,1.5515545739244399,-0.03904859607865774,-4.951771464544118,40.004683299849745,42234.86670059437,25761.431544182804,25761.431544182804,67996.29824477718,77318.34189947843,77318.34189947843,25761.431544182804,103079.77344366124,103079.77344366124,103079.77344366124,127820.22366793106,127820.22366793106,0.0,0.0,91510.59331320708,56427.11811432315,38981.63910987103,24740.45022426982,63722.08933414085,21029.382690629347,1530.7188047891082,0.0,0.8871467918615606,2.8229015525036645,0.0014959128700940735,0.0,-0.03904859607865774,355323.1715201228,1554735.1681694253,4.3755524344726755,1554735.1681694253,4.3755524344726755,0.85,0.09557442297476915,4.028046144702076,101325.0,128374.5548952796,1.2669583508046345,1.0,0.0,4.028046144702246,1.284495801518185,1.2847859408859605,3.1358966996553854,22718.357741151307,2316.6277720884614,19310.599992858788,1969.1331895049573,0.85,0.8499998200961588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.427912866201,4632.441516551485,5.5467394537048005,5.017953841472038,-2.274361117560237,7.292314959032275,3.5151067064571766,3.5,1.0043162018449077,0.6,0.0002258662607270373,0.96736787687446,0.000233485384543474,198.92284489487582,0.0,0.0,0.0,0.0015060535018850767,7.873679784888658e-05,0.00014712946287815073,0.0005926442657184222,0.09557442297465142,0.07165815075034483,0.023916272224306593,0.0955744229870876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.3949200922,579.6025186321688,0.0,0.09557442297465142,0.0716581507504331,0.023916272224336045,0.3753125770245157,0.3753125770245157,0.12526243344397617,0.0,4.909684973327387,5.092575835188256,4.362577610197945,4.912722868465437,5.092184016899864,4.3758591441679755,24740.45022426982,21029.382690629347,0.85,1.0670757810250628,0.6627978953911338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266261029051161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.933467570285,1530.7188047891082,0.3753125770245157,0.12526243344397617,6.112871282664199,3.5151067064571766
3136.0,-29.9977056550427,5.01785872970977,35.00222857554944,24.154303909186297,5.056918697019268,-26.492287391452518,-40.01324933543799,1.5515004334291522,-0.03836037179166851,-4.951856482521079,40.00470040947641,42234.982192591364,25761.413411472175,25761.413411472175,67996.39560406354,77318.4373416132,77318.4373416132,25761.413411472175,103079.85075308537,103079.85075308537,103079.85075308537,127820.43759261651,127820.43759261651,0.0,0.0,91510.61386570771,56427.15871668609,38981.61683224624,24740.58683953114,63722.20367177738,21029.49881360147,1530.7285674389848,0.0,0.8871462984836098,2.82288253867787,0.0014959128700940735,0.0,-0.03836037179166851,355321.99453734374,1554735.9059589687,4.375569004624532,1554735.9059589687,4.375569004624532,0.85,0.0955743356273934,4.028046144702076,101325.0,128374.57037323352,1.2669585035601632,1.0,0.0,4.028046144701784,1.2844960546774826,1.2847861941024412,3.135896081606461,22718.362843501152,2316.6282923833473,19310.60498491472,1969.1336985529942,0.85,0.84999984893008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.428978508915,4632.441516551485,5.546734276845983,5.01785872970977,-2.2744483078331297,7.2923070375428996,3.5151080506658396,3.5,1.0043165859045255,0.6,0.0002258662607270373,0.9673565663831096,0.00023348811449281647,198.92275299040128,0.0,0.0,0.0,0.0015060535018850767,7.873752642117189e-05,0.0001471287343058654,0.0005926413309956372,0.09557433562729,0.07165826217270496,0.023916073454585036,0.09557433563938504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.4794547553,579.6024909785289,0.0,0.09557433562729,0.0716582621727825,0.023916073454610907,0.3753128699777019,0.3753128699777019,0.12526129538265232,0.0,4.910480532776546,5.092517500860708,4.365918095761117,4.9134961107293975,5.092122452450042,4.379120557179135,24740.58683953114,21029.49881360147,0.85,1.0670753942268196,0.662798518553075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662614805592152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93579967062,1530.7285674389848,0.3753128699777019,0.12526129538265232,6.112871282664199,3.5151080506658396
3137.0,-29.997593892448716,5.017763769830181,35.002237512618954,24.154254665505164,5.056845921616119,-26.492194082428828,-40.013167646806664,1.5514461115962466,-0.03767754850258598,-4.951941571593231,40.004717462776284,42235.09567443118,25761.395185550697,25761.395185550697,67996.49085998187,77318.5325443934,77318.5325443934,25761.395185550697,103079.92772994409,103079.92772994409,103079.92772994409,127820.65082142467,127820.65082142467,0.0,0.0,91510.63435662564,56427.197486663536,38981.596522180116,24740.72309148059,63722.31961366071,21029.614627758503,1530.738310519341,0.0,0.8871458049461639,2.822863587888814,0.0014959128700940735,0.0,-0.03767754850258598,355320.81657263235,1554736.6413207715,4.3755855801456045,1554736.6413207715,4.3755855801456045,0.85,0.09557424916663476,4.028046144702076,101325.0,128374.58195386096,1.2669586178520698,1.0,0.0,4.028046144702297,1.2844963086848096,1.284786448167143,3.1358954614874492,22718.36793056252,2316.6288111192425,19310.610159235428,1969.134226186866,0.85,0.8499998863587948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.429954420045,4632.441516551485,5.546729187084392,5.017763769830181,-2.2745355546588737,7.292299324489055,3.5151092816866756,3.5,1.0043169376247645,0.6,0.0002258662607270373,0.967345314062054,0.00023349083046527092,198.9226615575291,0.0,0.0,0.0,0.0015060535018850767,7.873825437723639e-05,0.00014712800634980093,0.0005926383987550182,0.0955742491665539,0.0716583734788091,0.023915875687744798,0.09557424917871735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.5637111269,579.6024634159248,0.0,0.0955742491665539,0.07165837347886972,0.023915875687765036,0.37531316251852515,0.37531316251852515,0.12526016264145756,0.0,4.911270580461803,5.092458408564482,4.369238983257446,4.914264023090652,5.092060193087832,4.382362904719287,24740.72309148059,21029.614627758503,0.85,1.0670749475573842,0.662799093480848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662619313512922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.938122927815,1530.738310519341,0.37531316251852515,0.12526016264145756,6.112871282664199,3.5151092816866756
3138.0,-29.997482653379706,5.017668962931133,35.002246419443786,24.154205282125645,5.056773078463527,-26.4921012513615,-40.013089834805555,1.5513916764453204,-0.03700019587569159,-4.952026714636912,40.004734455971715,42235.22301239571,25761.3768278859,25761.3768278859,67996.59984028162,77318.62750636574,77318.62750636574,25761.3768278859,103080.00433425163,103080.00433425163,103080.00433425163,127820.86328458064,127820.86328458064,0.0,0.0,91510.65479122652,56427.25029725647,38981.56054885562,24740.85895032901,63722.41949918463,21029.73010777966,1530.7480319302406,0.0,0.8871453113508481,2.8228447030781014,0.0014959128700940735,0.0,-0.03700019587569159,355319.6378658125,1554737.374091404,4.375602157622808,1554737.374091404,4.375602157622808,0.85,0.0955741635716403,4.028046144702076,101325.0,128374.5979328997,1.2669587755529208,1.0,0.0,4.0280461447012925,1.284496563222109,1.2847867027619366,3.135894840074839,22718.373003642653,2316.629328429449,19310.615447453463,1969.1347654350327,0.85,0.8499999293240413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.430840985039,4632.441516551485,5.546724175662859,5.017668962931133,-2.2746228450226575,7.29229180795379,3.515110400005849,3.5,1.0043172571445282,0.6,0.0002258662607270373,0.9673341145899793,0.00023349353374430974,198.92257055303563,0.0,0.0,0.0,0.0015060535018850767,7.873894779307493e-05,0.00014712731293396237,0.000592635605644023,0.09557416357146328,0.07165848465653026,0.023915678914933035,0.0955741635845797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.6476705384,579.6024359504639,0.0,0.09557416357146328,0.07165848465666297,0.023915678914977322,0.375313454644585,0.375313454644585,0.12525903519440704,0.0,4.912055129076464,5.092398573975117,4.372540274973403,4.915026518761238,5.091997286290052,4.385585697494378,24740.85895032901,21029.73010777966,0.85,1.0670749851416372,0.6628000528595143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266262381423708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94043838328,1530.7480319302406,0.375313454644585,0.12525903519440704,6.112871282664199,3.515110400005849
3139.0,-29.997371971330416,5.01757430973451,35.00225529623567,24.154155724123143,5.056700117722906,-26.492008933370283,-40.01300832079721,1.551337079762771,-0.036328105381130626,-4.952111927052274,40.00475139484494,42235.332721258725,25761.358383594696,25761.358383594696,67996.69110485342,77318.72224428393,77318.72224428393,25761.358383594696,103080.08062787862,103080.08062787862,103080.08062787862,127821.0750859397,127821.0750859397,0.0,0.0,91510.67517968506,56427.285656659835,38981.54391447247,24740.99445806107,63722.53837253354,21029.84528935191,1530.7577344437957,0.0,0.8871448175970701,2.822825879654191,0.0014959128700940735,0.0,-0.036328105381130626,355318.45819899486,1554738.1045178333,4.375618740434553,1554738.1045178333,4.375618740434553,0.85,0.09557407885302877,4.028046144702076,101325.0,128374.60995893591,1.2669588942406702,1.0,0.0,4.02804614470334,1.2844968185148273,1.28478695811232,3.13589421681824,22718.378065267523,2316.6298445715433,19310.620898029014,1969.1353212390586,0.85,0.8499999798643909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.431638667168,4632.441516551485,5.546719251741973,5.01757430973451,-2.27471018976074,7.292284499495249,3.5151114062076863,3.5,1.0043175446307675,0.6,0.0002258662607270373,0.967322971337092,0.00023349622351553524,198.92248000432167,0.0,0.0,0.0,0.0015060535018850767,7.873967420512901e-05,0.0001471265865219083,0.0005926326796227491,0.09557407885305211,0.07165859571889507,0.023915483134157027,0.0955740788638238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.7313615574,579.6024085727978,0.0,0.09557407885305211,0.07165859571887759,0.023915483134151184,0.3753137463544068,0.3753137463544068,0.12525791300778621,0.0,4.912834245679846,5.092338028744678,4.375822142202651,4.915783821671141,5.091933766881141,4.388789722818501,24740.99445806107,21029.84528935191,0.85,1.0670744267488594,0.6628005380818839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266262830771259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.942747076217,1530.7577344437957,0.3753137463544068,0.12525791300778621,6.112871282664199,3.5151114062076863
3140.0,-29.997261836472056,5.0174798111796735,35.002264143040605,24.154106026422255,5.056627091661794,-26.49191711437351,-40.01292687663806,1.5512823695632518,-0.035661404110499006,-4.952197196717614,40.00476827499242,42235.440517733376,25761.33982658031,25761.33982658031,67996.78034431368,77318.81673351277,77318.81673351277,25761.33982658031,103080.15656009308,103080.15656009308,103080.15656009308,127821.28614439929,127821.28614439929,0.0,0.0,91510.69551458432,56427.319298805065,38981.52912864362,24741.129584306207,63722.65871294982,21029.960146660276,1530.7674160403315,0.0,0.8871443237630103,2.8228071207315675,0.0014959128700940735,0.0,-0.035661404110499006,355317.2777429058,1554738.8324140757,4.375635325955149,1554738.8324140757,4.375635325955149,0.85,0.09557399499216204,4.028046144702076,101325.0,128374.61741953241,1.266958967871033,1.0,0.0,4.028046144701531,1.2844970743384503,1.284787213993728,3.135893592265771,22718.383113595806,2316.630359357763,19310.621969498407,1969.1354304985298,0.85,0.8499998381461388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.432347841231,4632.441516551485,5.546714409254855,5.0174798111796735,-2.274797579564939,7.292277390744612,3.515112300764924,3.5,1.0043178002185498,0.6,0.0002258662607270373,0.9673118833117675,0.00023349890001737934,198.92238990334516,0.0,0.0,0.0,0.0015060535018850767,7.874040000090968e-05,0.00014712586072612764,0.000592629756083853,0.09557399499208509,0.0716587066557348,0.023915288336350284,0.0955739950042843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.8147624333,579.6023812900469,0.0,0.09557399499208509,0.0716587066557925,0.02391528833636954,0.37531403764823623,0.37531403764823623,0.12525679605195145,0.0,4.913607945862623,5.092276769716079,4.379084655046427,4.916535792607135,5.09186954366146,4.391974696617524,24741.129584306207,21029.960146660276,0.85,1.0670738120111625,0.662800978031857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662632793905226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.945048318157,1530.7674160403315,0.37531403764823623,0.12525679605195145,6.112871282664199,3.515112300764924
3141.0,-29.997152360577275,5.017385467790929,35.002272960024456,24.154056154098384,5.056553937002055,-26.49182590131798,-40.01284927418453,1.551227477742731,-0.03499999152199962,-4.952282541148176,40.00478509999682,42235.561699723025,25761.321206649405,25761.321206649405,67996.88290637243,77318.91095879512,77318.91095879512,25761.321206649405,103080.23216544453,103080.23216544453,103080.23216544453,127821.49652376046,127821.49652376046,0.0,0.0,91510.71580020574,56427.366541133546,38981.49917674688,24741.26435831593,63722.76353506281,21030.07470456854,1530.7770787960342,0.0,0.8871438297476743,2.8227884229485087,0.0014959128700940735,0.0,-0.03499999152199962,355316.0962567894,1554739.5579318274,4.37565191757653,1554739.5579318274,4.37565191757653,0.85,0.09557391199770178,4.028046144702076,101325.0,128374.63417803652,1.266959133264609,1.0,0.0,4.028046144702955,1.2844973310114312,1.2847874707246856,3.13589296563998,22718.3881496904,2316.6308728964937,19310.632209924355,1969.1364747313667,0.85,0.8500001004775295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.432968934985,4632.441516551485,5.546709658414285,5.017385467790929,-2.274885026889607,7.292270494680535,3.5151130842171057,3.5,1.0043180240620302,0.6,0.0002258662607270373,0.9673008617646448,0.00023350156053307964,198.92230034154545,0.0,0.0,0.0,0.0015060535018850767,7.874109156679491e-05,0.0001471251691602424,0.0005926269704245552,0.09557391199744539,0.07165881747832517,0.023915094519120217,0.09557391201095225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.8978908607,579.6023540964193,0.0,0.09557391199744539,0.0716588174785174,0.02391509451918437,0.3753143285256046,0.3753143285256046,0.12525568429449097,0.0,4.914376276916812,5.092214778980974,4.382328054073014,4.917282549626179,5.0918044835290175,4.395141485781096,24741.26435831593,21030.07470456854,0.85,1.067073666209687,0.6628017894497518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662637272770463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94734228744,1530.7770787960342,0.3753143285256046,0.12525568429449097,6.112871282664199,3.5151130842171057
3142.0,-29.997043367934797,5.017291280605322,35.00228174720783,24.154006142076128,5.05648071863329,-26.491735129541407,-40.01276796972377,1.551172480239902,-0.03434390283484845,-4.95236793454233,40.00480186595941,42235.66550765909,25761.302462272768,25761.302462272768,67996.96796993187,77319.00494397766,77319.00494397766,25761.302462272768,103080.30740625043,103080.30740625043,103080.30740625043,127821.70615184764,127821.70615184764,0.0,0.0,91510.73601566188,56427.396579343425,38981.48826257606,24741.39874559721,63722.88700817327,21030.18893375763,1530.7867201512004,0.0,0.8871433356949684,2.822769789761413,0.0014959128700940735,0.0,-0.03434390283484845,355314.9140951063,1554740.2809047345,4.375668510465567,1554740.2809047345,4.375668510465567,0.85,0.09557382984404222,4.028046144702076,101325.0,128374.64681650969,1.2669592579966413,1.0,0.0,4.028046144701879,1.2844975881786829,1.2847877279500257,3.1358923378077574,22718.393168365812,2316.6313846589624,19310.633570165857,1969.136613437398,0.85,0.8499999725797033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.433502278168,4632.441516551485,5.546704985578207,5.017291280605322,-2.274972512416991,7.292263793022313,3.5151137569801336,3.5,1.0043182162800381,0.6,0.0002258662607270373,0.9672898890037861,0.00023350420933238272,198.9222111751727,0.0,0.0,0.0,0.0015060535018850767,7.874181612969507e-05,0.00014712444459734223,0.0005926240518517585,0.0955738298439073,0.07165892817112775,0.023914901672779564,0.09557382985660577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536144.9807275804,579.6023269982167,0.0,0.0955738298439073,0.0716589281712289,0.02391490167281332,0.37531461898457447,0.37531461898457447,0.12525457771116688,0.0,4.915139247895013,5.092152066201891,4.38555234508442,4.918024031707489,5.091738789492808,4.398289239192366,24741.39874559721,21030.18893375763,0.85,1.0670729334847995,0.6628021342197166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662641744283432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94962672665,1530.7867201512004,0.37531461898457447,0.12525457771116688,6.112871282664199,3.5151137569801336
3143.0,-29.99693485001608,5.017197250447179,35.00229050482087,24.153955990355485,5.0564074080432775,-26.491644794249808,-40.0126867351122,1.551117352276938,-0.03369288385215441,-4.952453384646015,40.00481857902449,42235.76765863851,25761.283618977177,25761.283618977177,67997.05127761568,77319.09873260595,77319.09873260595,25761.283618977177,103080.38235158313,103080.38235158313,103080.38235158313,127821.91513948407,127821.91513948407,0.0,0.0,91510.75618937958,56427.42511541191,38981.47897107519,24741.532787900946,63723.011758976136,21030.302869715804,1530.7963426872575,0.0,0.8871428415437462,2.8227512169188564,0.0014959128700940735,0.0,-0.03369288385215441,355313.7311513944,1554741.001596596,4.375685106675886,1554741.001596596,4.375685106675886,0.85,0.09557374853922666,4.028046144702076,101325.0,128374.65500089541,1.2669593387702482,1.0,0.0,4.028046144701813,1.2844978459560672,1.2847879857856364,3.135891708486247,22718.398176679268,2316.6318953648056,19310.639554738053,1969.1372236939274,0.85,0.8500000486196547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.433948323827,4632.441516551485,5.5467003957014835,5.017197250447179,-2.2750600413623947,7.292257291809573,3.5151143196254604,3.5,1.004318377035846,0.6,0.0002258662607270373,0.9672789641688347,0.00023350684662218422,198.92212239724873,0.0,0.0,0.0,0.0015060535018850767,7.874254007627451e-05,0.00014712372065076279,0.0005926211357615303,0.09557374853906134,0.07165903874431186,0.02391470979474948,0.09557374855194639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.0633029497,579.6022999855068,0.0,0.09557374853906134,0.07165903874443581,0.023914709794790854,0.3753149090236944,0.3753149090236944,0.12525347627019837,0.0,4.915896931267298,5.092088690175274,4.388757639942696,4.918760500793837,5.091672652551949,4.401418429300918,24741.532787900946,21030.302869715804,0.85,1.067072151812371,0.662802439696192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266264620839497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9519051339,1530.7963426872575,0.3753149090236944,0.12525347627019837,6.112871282664199,3.5151143196254604
3144.0,-29.99682698950366,5.017103377996122,35.00229923294027,24.153905698936455,5.056334001095116,-26.49155506027357,-40.01261318391187,1.5510620718650203,-0.03304711844975827,-4.95253889633388,40.004835235182796,42235.89888412555,25761.264694126818,25761.264694126818,67997.16357825237,77319.19225454764,77319.19225454764,25761.264694126818,103080.45694867446,103080.45694867446,103080.45694867446,127822.12341180025,127822.12341180025,0.0,0.0,91510.77632350194,56427.48295307973,38981.4370782469,24741.666463125795,63723.10354137269,21030.416493656925,1530.805945243222,0.0,0.8871423472837441,2.82273270626976,0.0014959128700940735,0.0,-0.03304711844975827,355312.5473580491,1554741.719834027,4.375701706552206,1554741.719834027,4.375701706552206,0.85,0.09557366807374625,4.028046144702076,101325.0,128374.67237183651,1.2669595102081077,1.0,0.0,4.028046144703041,1.2844981044464037,1.2847882443343601,3.135891077424434,22718.403175162806,2316.632405068276,19310.6456925386,1969.1378495754007,0.85,0.8500001317720349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.434307475505,4632.441516551485,5.546695892040602,5.017103377996122,-2.2751476169048104,7.292250994900932,3.515114772662096,3.5,1.0043185064748845,0.6,0.0002258662607270373,0.9672681056488825,0.00023350946796236717,198.92203415722378,0.0,0.0,0.0,0.0015060535018850767,7.874319555514029e-05,0.00014712306517189702,0.000592618495462412,0.09557366807360634,0.07165914919548541,0.023914518878120926,0.09557366808604609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.1455971585,579.6022730647696,0.0,0.09557366807360634,0.07165914919559031,0.023914518878155936,0.3753151986448889,0.3753151986448889,0.12525237994020835,0.0,4.916649348093415,5.092024622327642,4.391944106539597,4.9194917778841045,5.091605700240336,4.404529453674343,24741.666463125795,21030.416493656925,0.85,1.0670723771968311,0.6628035443487711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662650665066006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95417766394,1530.805945243222,0.3753151986448889,0.12525237994020835,6.112871282664199,3.515114772662096
3145.0,-29.996719678838886,5.017009664018979,35.00230793164132,24.153855232894443,5.05626050095979,-26.49146583046089,-40.01253208899868,1.551006652581817,-0.03240655719338292,-4.952624463720431,40.004851834546784,42235.996818633605,25761.245677257182,25761.245677257182,67997.2424958908,77319.28552259927,77319.28552259927,25761.245677257182,103080.53119985646,103080.53119985646,103080.53119985646,127822.3309701465,127822.3309701465,0.0,0.0,91510.7963886929,56427.50768472712,38981.43189329532,24741.799770290047,63723.231663585364,21030.52980474654,1530.8155276322054,0.0,0.8871418529445639,2.822714257855426,0.0014959128700940735,0.0,-0.03240655719338292,355311.3627973516,1554742.4356237657,4.375718309100343,1554742.4356237657,4.375718309100343,0.85,0.0955735884392716,4.028046144702076,101325.0,128374.681001631,1.2669595953775574,1.0,0.0,4.028046144701277,1.284498363586205,1.2847885035326954,3.1358904447773135,22718.408156533485,2316.6329130267204,19310.64747671694,1969.1380315109584,0.85,0.8500000239305269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.434580103224,4632.441516551485,5.546691471900253,5.017009664018979,-2.2752352343462987,7.2922448983652775,3.515115116556773,3.5,1.0043186047305066,0.6,0.0002258662607270373,0.9672573026136178,0.00023351207596647346,198.9219463671035,0.0,0.0,0.0,0.0015060535018850767,7.874391826845482e-05,0.0001471223424585825,0.0005926155843398318,0.09557358843913313,0.07165925952225924,0.023914328916873888,0.09557358845188721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.2276107622,579.602246235828,0.0,0.09557358843913313,0.07165925952236307,0.02391432891690854,0.37531548784752183,0.37531548784752183,0.1252512886936165,0.0,4.917396519871261,5.0919598519026295,4.39511186132637,4.920217906527057,5.0915380134039765,4.407622243101457,24741.799770290047,21030.52980474654,0.85,1.067071470180126,0.6628037485859237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266265511426431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.956440641206,1530.8155276322054,0.37531548784752183,0.1252512886936165,6.112871282664199,3.515115116556773
3146.0,-29.996612978382533,5.016916109215685,35.00231660099571,24.153804627154045,5.056186912143666,-26.491377158710375,-40.012454870715715,1.5509510924715921,-0.031771185006562064,-4.952710088080598,40.00486837716229,42236.108306984206,25761.226576395395,25761.226576395395,67997.3348833796,77319.37852736436,77319.37852736436,25761.226576395395,103080.60510375975,103080.60510375975,103080.60510375975,127822.53781440182,127822.53781440182,0.0,0.0,91510.81640171859,56427.546181338585,38981.41135597778,24741.932710642064,63723.344066619844,21030.642804045754,1530.8250899603393,0.0,0.8871413585191711,2.8226958713128942,0.0014959128700940735,0.0,-0.031771185006562064,355310.1774501565,1554743.1489659387,4.375734914556566,1554743.1489659387,4.375734914556566,0.85,0.09557350963094396,4.028046144702076,101325.0,128374.69458659778,1.2669597294507553,1.0,0.0,4.02804614470373,1.2844986233846163,1.2847887633897894,3.1358898105225617,22718.41312495365,2316.63341966458,19310.64940244229,1969.1382278802946,0.85,0.8499999228041015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.434766598755,4632.441516551485,5.546687136540629,5.016916109215685,-2.2753228942333594,7.292239003449044,3.5151153518036615,3.5,1.0043186719439032,0.6,0.0002258662607270373,0.967246561137475,0.00023351466916710483,198.92185907626737,0.0,0.0,0.0,0.0015060535018850767,7.874460643915824e-05,0.0001471216542878791,0.000592612812356483,0.09557350963083519,0.07165936972489416,0.02391413990594104,0.0955735096431113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.3093439877,579.6022194986024,0.0,0.09557350963083519,0.07165936972497572,0.023914139905968253,0.3753157766299706,0.3753157766299706,0.1252502025028711,0.0,4.918138469716155,5.091894362581172,4.398261043841956,4.920938903074045,5.09146954019684,4.410697016344898,24741.932710642064,21030.642804045754,0.85,1.0670710377705774,0.662804329019963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662659555953533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95869619854,1530.8250899603393,0.3753157766299706,0.1252502025028711,6.112871282664199,3.5151153518036615
3147.0,-29.99650679056564,5.01682271436935,35.002325241107485,24.153753846790664,5.056113247202392,-26.491288955958108,-40.01237772228194,1.5508954125949441,-0.031140909533007743,-4.952795763680169,40.004884864114985,42236.21800462149,25761.2073815602,25761.2073815602,67997.4253861817,77319.4712928058,77319.4712928058,25761.2073815602,103080.678674366,103080.678674366,103080.678674366,127822.74396356096,127822.74396356096,0.0,0.0,91510.83635210813,56427.583063924176,38981.39254242662,24742.065289194965,63723.457831621585,21030.75549581572,1530.8346323881703,0.0,0.8871408640330373,2.8226775461047,0.0014959128700940735,0.0,-0.031140909533007743,355308.9913971651,1554743.8599096676,4.375751522065401,1554743.8599096676,4.375751522065401,0.85,0.09557343164189751,4.028046144702076,101325.0,128374.70366180096,1.266959819016047,1.0,0.0,4.028046144701673,1.2844988837431592,1.2847890238071416,3.135889174900599,22718.418077823808,2316.63392471678,19310.65594174982,1969.1388947040857,0.85,0.8500000253362529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.434867338884,4632.441516551485,5.546682883362421,5.01682271436935,-2.275410591970935,7.292233306340284,3.5151154788780326,3.5,1.0043187082508664,0.6,0.0002258662607270373,0.9672358713962116,0.00023351724993511441,198.92177220489378,0.0,0.0,0.0,0.0015060535018850767,7.874529399291717e-05,0.00014712096673412015,0.0005926100428582151,0.09557343164181238,0.07165947980181214,0.023913951840000242,0.09557343165435005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.3908022013,579.6021928513413,0.0,0.09557343164181238,0.07165947980187597,0.023913951840021538,0.3753160649894788,0.3753160649894788,0.12524912134192162,0.0,4.918875230867002,5.0918281665398695,4.401391748888045,4.921654854147164,5.091400419689762,4.413753702016379,24742.065289194965,21030.75549581572,0.85,1.06707055297993,0.6628048671844444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662663990100491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96094310839,1530.8346323881703,0.3753160649894788,0.12524912134192162,6.112871282664199,3.5151154788780326
3148.0,-29.996401149909822,5.016729480182125,35.00233385211019,24.15370299657809,5.056039507317472,-26.491201253140147,-40.01230445047838,1.550839610547795,-0.030515674578168728,-4.952881492428444,40.00490129647219,42236.34147606639,25761.188102466942,25761.188102466942,67997.52957853333,77319.5638196141,77319.5638196141,25761.188102466942,103080.75192208104,103080.75192208104,103080.75192208104,127822.9494356339,127822.9494356339,0.0,0.0,91510.85625506938,56427.633911521545,38981.35815949759,24742.197513552863,63723.555673050454,21030.867886519933,1530.844155401009,0.0,0.8871403694725708,2.8226592812580007,0.0014959128700940735,0.0,-0.030515674578168728,355307.8046111566,1554744.5684979917,4.375768132083336,1554744.5684979917,4.375768132083336,0.85,0.09557335446922763,4.028046144702076,101325.0,128374.7218678835,1.2669599986961115,1.0,0.0,4.02804614469721,1.2844991446730762,1.284789284795997,3.13588853788398,22718.423018919446,2316.634428568313,19310.66260385257,1969.139574049504,0.85,0.8500001337139922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.434882721208,4632.441516551485,5.546678713982372,5.016729480182125,-2.275498328566013,7.292227808748137,3.5151154982814146,3.5,1.0043187137946898,0.6,0.0002258662607270373,0.9672252368631521,0.00023351981743110163,198.92168578122343,0.0,0.0,0.0,0.0015060535018850767,7.874594700293808e-05,0.00014712031372409923,0.0005926074125037178,0.09557335446910747,0.07165958975463356,0.023913764714473918,0.09557335448155987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.4719906743,579.6021662923182,0.0,0.09557335446910747,0.07165958975472364,0.02391376471450398,0.3753163529241005,0.3753163529241005,0.1252480451832974,0.0,4.919606844372709,5.091761275754209,4.404504103023214,4.922365817850277,5.091330648826727,4.416792539636788,24742.197513552863,21030.867886519933,0.85,1.0670705496631663,0.6628057871216484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662668416668053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96318330504,1530.844155401009,0.3753163529241005,0.1252480451832974,6.112871282664199,3.5151154982814146
3149.0,-29.996296168979494,5.016636407201129,35.00234243410161,24.15365190189334,5.055965650841241,-26.4911141557222,-40.01222747666759,1.5507836375839683,-0.029895524550056507,-4.9529672798826185,40.004917673459545,42236.44695863905,25761.168757719584,25761.168757719584,67997.61571635863,77319.65607557393,77319.65607557393,25761.168757719584,103080.82483329352,103080.82483329352,103080.82483329352,127823.15421538871,127823.15421538871,0.0,0.0,91510.87610712602,56427.666990191115,38981.34346326101,24742.329382095195,63723.6728453562,21030.979974780916,1530.8536590294605,0.0,0.8871398748133221,2.822641076728259,0.0014959128700940735,0.0,-0.029895524550056507,355306.6170179053,1554745.274697831,4.375784745431525,1554745.274697831,4.375784745431525,0.85,0.09557327810940511,4.028046144702076,101325.0,128374.73138849545,1.266960092657246,1.0,0.0,4.028046144701402,1.2844994064023045,1.2847895465843442,3.1358878989162364,22718.427947377542,2316.6349311311756,19310.660451338743,1969.1393545541794,0.85,0.8499998545703877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.434813124994,4632.441516551485,5.546674631952959,5.016636407201129,-2.2755861077447195,7.292222514945848,3.515115410492217,3.5,1.0043186887120619,0.6,0.0002258662607270373,0.9672146688676547,0.00023352236891885155,198.92159989734296,0.0,0.0,0.0,0.0015060535018850767,7.874663301123111e-05,0.0001471196277158062,0.0005926046492306578,0.0955732781091349,0.07165969958441626,0.023913578524718634,0.09557327812256977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.5529055789,579.6021398227838,0.0,0.0955732781091349,0.07165969958461886,0.023913578524786254,0.37531664043253454,0.37531664043253454,0.12524697400038148,0.0,4.920333336792908,5.091693665158402,4.40759828570441,4.923071755332558,5.091260046913192,4.419813912870268,24742.329382095195,21030.979974780916,0.85,1.0670699393202645,0.6628062236955161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662672835622932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.965416079827,1530.8536590294605,0.37531664043253454,0.12524697400038148,6.112871282664199,3.515115410492217
