time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3150.0,-29.99619171422668,5.0165434962775,35.002350987079176,24.153600737359397,5.055891737719512,-26.491027537540894,-40.01215430963782,1.5507275610337943,-0.02928048723640586,-4.953053110081661,40.00493399234952,42236.56628740929,25761.149310835466,25761.149310835466,67997.71559824476,77319.74806995472,77319.74806995472,25761.149310835466,103080.89738079018,103080.89738079018,103080.89738079018,127823.35825227339,127823.35825227339,0.0,0.0,91510.89588764991,56427.71410510482,38981.313091716765,24742.460871483214,63723.77396319998,21031.09174076073,1530.8631415817092,0.0,0.8871393801437404,2.8226229346920384,0.0014959128700940735,0.0,-0.02928048723640586,355305.4288319804,1554745.978392576,4.375801359139369,1554745.978392576,4.375801359139369,0.85,0.09557320254414997,4.028046144702076,101325.0,128374.74586427971,1.266960235522129,1.0,0.0,4.028046144702153,1.2844996686160093,1.2847898088572771,3.1358872587659867,22718.432858076972,2316.635431883158,19310.67188255138,1969.1405202134656,0.85,0.8500001740078631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.434658893361,4632.441516551485,5.546670629009048,5.0165434962775,-2.2756739174304035,7.292217413707904,3.5151152159432533,3.5,1.0043186331266438,0.6,0.0002258662607270373,0.967204153963894,0.00023352490764371652,198.9215144439968,0.0,0.0,0.0,0.0015060535018850767,7.874728509773913e-05,0.00014711897562929817,0.0005926020225961131,0.09557320254416596,0.07165980928096215,0.02391339326320381,0.09557320255504483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.6335334394,579.6021134471481,0.0,0.09557320254416596,0.07165980928095016,0.023913393263199818,0.37531692751175616,0.37531692751175616,0.12524590777053343,0.0,4.921054712177863,5.091625326192116,4.410674337363673,4.923772622845263,5.091188713719077,4.422817347918567,24742.460871483214,21031.09174076073,0.85,1.067069813497125,0.6628070445388341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662677246939185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96763915947,1530.8631415817092,0.37531692751175616,0.12524590777053343,6.112871282664199,3.5151152159432533
3151.0,-29.99608773262752,5.016450748147197,35.00235951124953,24.153549398202472,5.0558177352852205,-26.490941354133504,-40.012077475525416,1.55067135679115,-0.028670293250513623,-4.95313898643568,40.004950259230625,42236.66827904421,25761.129775636386,25761.129775636386,67997.79805468059,77319.8398591903,77319.8398591903,25761.129775636386,103080.96963482667,103080.96963482667,103080.96963482667,127823.56165671608,127823.56165671608,0.0,0.0,91510.91561841541,56427.744038269084,38981.301755718145,24742.592021889406,63723.89377760755,21031.203218605995,1530.872605443,0.0,0.8871388854265876,2.8226048512520916,0.0014959128700940735,0.0,-0.028670293250513623,355304.24001245527,1554746.6798474733,4.375817974457528,1554746.6798474733,4.375817974457528,0.85,0.09557312777969733,4.028046144702076,101325.0,128374.75577462428,1.2669603333296253,1.0,0.0,4.028046144701443,1.2844999314269105,1.2847900717275416,3.1358866171580453,22718.437756423413,2316.6359313754865,19310.67445570233,1969.1407826018396,0.85,0.8500001040010962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.434420442849,4632.441516551485,5.546666707628968,5.016450748147197,-2.2757617597091806,7.292212507856378,3.5151149151599608,3.5,1.0043185471885603,0.6,0.0002258662607270373,0.9671936868124655,0.0002335274348940532,198.92142937780568,0.0,0.0,0.0,0.0015060535018850767,7.874796987176048e-05,0.00014711829085527683,0.0005925992642947565,0.09557312777963436,0.07165991885215607,0.023913208927478297,0.09557312779198827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.7139043432,579.6020871555718,0.0,0.09557312777963436,0.07165991885220327,0.023913208927494056,0.3753172141583463,0.3753172141583463,0.12524484646597944,0.0,4.921771036066332,5.091556313987326,4.413732353322985,4.92446869318519,5.0911169203760664,4.425803121263755,24742.592021889406,21031.203218605995,0.85,1.0670691011442066,0.6628073988455189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662681650576462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96985519738,1530.872605443,0.3753172141583463,0.12524484646597944,6.112871282664199,3.5151149151599608
3152.0,-29.99598433796491,5.016358163532232,35.002368006683135,24.15349791934716,5.055743662419263,-26.49085570600674,-40.01200067633761,1.5506150304611008,-0.028065075314941623,-4.9532249077436505,40.004966470549775,42236.76821941673,25761.110153795908,25761.110153795908,67997.87837321263,77319.93139748508,77319.93139748508,25761.110153795908,103081.04155128099,103081.04155128099,103081.04155128099,127823.76436193942,127823.76436193942,0.0,0.0,91510.93530737552,56427.772129306926,38981.29242007621,24742.722810658433,63724.01523073464,21031.31438905967,1530.882049286803,0.0,0.8871383906801813,2.8225868282735234,0.0014959128700940735,0.0,-0.028065075314941623,355303.05057340494,1554747.3789054928,4.375834590770801,1554747.3789054928,4.375834590770801,0.8500000000000001,0.09557305380383802,4.028046144702076,101325.0,128374.76590767328,1.2669604333350435,1.0,0.0,4.028046144702512,1.2845001948088004,1.2847903351689236,3.1358859741563965,22718.442644391278,2316.6364298094945,19310.677151564905,1969.1410575033174,0.85,0.8500000397840791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.434098163577,4632.441516551485,5.546662867706945,5.016358163532232,-2.2758496333114833,7.292207796843715,3.515114508634449,3.5,1.004318431038414,0.6,0.0002258662607270373,0.9671832788652662,0.00023352994790401218,198.9213447918529,0.0,0.0,0.0,0.0015060535018850767,7.874865434002239e-05,0.00014711760638701492,0.000592596507225013,0.09557305380377655,0.07166002829326514,0.023913025510511412,0.09557305381576867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.7940007285,579.6020609537954,0.0,0.09557305380377655,0.07166002829331122,0.023913025510526792,0.3753175003724288,0.3753175003724288,0.12524379005819603,0.0,4.922482332087554,5.091486625187997,4.416772436533165,4.925159832428733,5.0910444396901084,4.42877137640761,24742.722810658433,21031.31438905967,0.85,1.067068327803937,0.6628077039163968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662686046499871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97206523828,1530.882049286803,0.3753175003724288,0.12524379005819603,6.112871282664199,3.515114508634449
3153.0,-29.99588144180898,5.016265743126691,35.00237647351337,24.15344633571806,5.055669516006556,-26.490770513889554,-40.01193156056104,1.5505585880872221,-0.027464728000609284,-4.95331087348849,40.004982628280544,42236.8977894284,25761.09044866497,25761.09044866497,67997.98823809337,77320.02270368265,77320.02270368265,25761.09044866497,103081.11315234762,103081.11315234762,103081.11315234762,127823.96640311986,127823.96640311986,0.0,0.0,91510.95493629365,56427.83002203975,38981.24990472656,24742.853250772238,63724.1031554988,21031.4252631564,1530.8914738527021,0.0,0.8871378959001646,2.8225688644308384,0.0014959128700940735,0.0,-0.027464728000609284,355301.86052261957,1554748.075652678,4.375851208225514,1554748.075652678,4.375851208225514,0.85,0.09557298061411304,4.028046144702076,101325.0,128374.78517160156,1.2669606234552337,1.0,0.0,4.028046144702021,1.2845004587334192,1.2847905991531572,3.135885329830032,22718.44751745316,2316.6369267235154,19310.684457268067,1969.1418024777136,0.85,0.8500001790365683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.433692443299,4632.441516551485,5.546659109501211,5.016265743126691,-2.2759375374767115,7.2922032806034025,3.515113996855846,3.5,1.004318284815956,0.6,0.0002258662607270373,0.9671729212188593,0.00023353244882248574,198.92126061379406,0.0,0.0,0.0,0.0015060535018850767,7.874927033503372e-05,0.00014711699039200358,0.0005925940259686824,0.09557298061388375,0.07166013760632385,0.023912843007559907,0.0955729806272674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.8738323491,579.6020348386281,0.0,0.09557298061388375,0.07166013760649577,0.02391284300761727,0.37531778615345024,0.37531778615345024,0.12524273851858625,0.0,4.923188640482408,5.091416276101199,4.419794697458201,4.925846145487867,5.090971364832399,4.431722252096392,24742.853250772238,21031.4252631564,0.85,1.0670685795634578,0.6628088226893115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662690434675181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.974266986934,1530.8914738527021,0.37531778615345024,0.12524273851858625,6.112871282664199,3.515113996855846
3154.0,-29.995779113671528,5.016173487558677,35.002384911845155,24.15339461239057,5.055595302112066,-26.490685839742284,-40.01185870785264,1.5505020281828736,-0.026869263369178498,-4.953396885003129,40.004998731860205,42237.00968875357,25761.070668161618,25761.070668161618,67998.08035691519,77320.11376100374,77320.11376100374,25761.070668161618,103081.18442916535,103081.18442916535,103081.18442916535,127824.16776841458,127824.16776841458,0.0,0.0,91510.97451896446,56427.87044671428,38981.226746944645,24742.983339249226,63724.21008619387,21031.53583836184,1530.9008789997508,0.0,0.8871374010815496,2.8225509597191407,0.0014959128700940735,0.0,-0.026869263369178498,355300.6698409855,1554748.7700648797,4.3758678269891975,1554748.7700648797,4.3758678269891975,0.85,0.0955729082046188,4.028046144702076,101325.0,128374.79563870712,1.2669607267575338,1.0,0.0,4.028046144701764,1.2845007232077197,1.2847908636871967,3.1358846841619807,22718.452379033715,2316.6374224667666,19310.682894695572,1969.1416431396626,0.85,0.8499999283629422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.433203664039,4632.441516551485,5.546655434260194,5.016173487558677,-2.2760254728180684,7.292198960376746,3.5151133803060612,3.5,1.0043181086588746,0.6,0.0002258662607270373,0.9671626208685168,0.000233534935959589,198.9211769004946,0.0,0.0,0.0,0.0015060535018850767,7.874991964030807e-05,0.00014711634108672926,0.0005925914105370754,0.09557290820448011,0.0716602467912563,0.02391266141322381,0.09557290821704083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.9533964258,579.6020088109825,0.0,0.09557290820448011,0.0716602467913603,0.023912661413258512,0.37531807150150626,0.37531807150150626,0.1252416918190189,0.0,4.923889991960209,5.091345262527909,4.422799269832581,4.926527621633966,5.0908976062614215,4.434655971864174,24742.983339249226,21031.53583836184,0.85,1.067068234583692,0.6628094664747269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662694815069486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97646219532,1530.9008789997508,0.37531807150150626,0.1252416918190189,6.112871282664199,3.5151133803060612
3155.0,-29.99567734373331,5.0160813974502645,35.00239332179951,24.1533427144401,5.055520990610762,-26.49060167773062,-40.011782153137005,1.5504453246081609,-0.02627863138218345,-4.953482940885264,40.00501478196828,42237.103953596365,25761.05081300957,25761.05081300957,67998.15476660593,77320.20457564018,77320.20457564018,25761.05081300957,103081.25538864975,103081.25538864975,103081.25538864975,127824.36846917636,127824.36846917636,0.0,0.0,91510.99404544524,56427.893423401874,38981.22291338152,24743.11308052662,63724.33599390814,21031.646118447625,1530.9102649555518,0.0,0.8871369062290632,2.8225331136431295,0.0014959128700940735,0.0,-0.02627863138218345,355299.47854817426,1554749.4621717355,4.375884446903095,1554749.4621717355,4.375884446903095,0.85,0.09557283657084938,4.028046144702076,101325.0,128374.80638419316,1.2669608328072357,1.0,0.0,4.028046144705506,1.2845009883539322,1.2847911288932998,3.13588403685384,22718.457226664574,2316.637916787545,19310.685969731443,1969.141956706056,0.85,0.8499998823452923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.432632192959,4632.441516551485,5.546651841701059,5.0160813974502645,-2.276113437957225,7.292194835407489,3.515112659448255,3.5,1.0043179026995015,0.6,0.0002258662607270373,0.9671523768238626,0.00023353740955358475,198.92109364392056,0.0,0.0,0.0,0.0015060535018850767,7.87506019453349e-05,0.0001471156587817024,0.0005925886621809425,0.09557283657073995,0.07166035584817401,0.023912480722565937,0.0955728365830946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.0326963129,579.6019828697598,0.0,0.09557283657073995,0.07166035584825606,0.023912480722593322,0.3753183564159784,0.3753183564159784,0.1252406499332207,0.0,4.924586419802722,5.091273586560476,4.425786278883493,4.927204309503054,5.090823196293911,4.437572631913497,24743.11308052662,21031.646118447625,0.85,1.0670672939315735,0.6628096361433112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662699187653004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.978649454282,1530.9102649555518,0.3753183564159784,0.1252406499332207,6.112871282664199,3.515112659448255
3156.0,-29.995576166622683,5.0159894734865125,35.00240170338673,24.15329071171584,5.055446616587719,-26.490518055509234,-40.01170947505159,1.5503885054742483,-0.02569292661593181,-4.953569036466164,40.00503077562117,42237.21183158276,25761.03087565028,25761.03087565028,67998.24270723305,77320.29511958631,77320.29511958631,25761.03087565028,103081.32599523659,103081.32599523659,103081.32599523659,127824.56845028336,127824.56845028336,0.0,0.0,91511.01351596555,56427.930227961886,38981.2036533374,24743.242455046766,63724.44610838416,21031.756086789752,1530.919630493413,0.0,0.8871364113770512,2.822515327988535,0.0014959128700940735,0.0,-0.02569292661593181,355298.2867083495,1554750.1518441394,4.375901066813681,1554750.1518441394,4.375901066813681,0.8500000000000001,0.09557276570054707,4.028046144702076,101325.0,128374.81729670748,1.2669609405053786,1.0,0.0,4.028046144702335,1.2845012540406104,1.284791394639991,3.1358833882265142,22718.46206040272,2316.6384096916604,19310.689160917376,1969.1422821164595,0.85,0.8499998419600356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.431978396603,4632.441516551485,5.546648329758456,5.0159894734865125,-2.276201429110036,7.292190902596548,3.515111834744815,3.5,1.0043176670699472,0.6,0.0002258662607270373,0.9671421925685844,0.00023353986876239002,198.92101087239953,0.0,0.0,0.0,0.0015060535018850767,7.875124970438845e-05,0.00014711501102264885,0.0005925860529775841,0.0955727657003941,0.07166046477144654,0.023912300928947555,0.09557276571307277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.1117172716,579.6019570197789,0.0,0.0955727657003941,0.07166046477156124,0.023912300928985837,0.3753186408960557,0.3753186408960557,0.12523961283597781,0.0,4.9252779295231335,5.091201223108158,4.428755820338097,4.927876109850217,5.090748007432921,4.440472216233047,24743.242455046766,21031.756086789752,0.85,1.0670668300761674,0.6628101837047691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662703552396244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.980828941592,1530.919630493413,0.3753186408960557,0.12523961283597781,6.112871282664199,3.515111834744815
3157.0,-29.99547552769099,5.015897716223293,35.00241005672923,24.153238569293194,5.055372169169836,-26.49043492501011,-40.01163683189077,1.550331566488975,-0.02511200389329815,-4.953655176085152,40.00504671610565,42237.317829260704,25761.01087158632,25761.01087158632,67998.32870084702,77320.38541407701,77320.38541407701,25761.01087158632,103081.39628566333,103081.39628566333,103081.39628566333,127824.76777095365,127824.76777095365,0.0,0.0,91511.03292511597,56427.96534029968,38981.186205351434,24743.371485290318,63724.557690641755,21031.86576249677,1530.9289770028442,0.0,0.8871359164926651,2.8224976003589246,0.0014959128700940735,0.0,-0.02511200389329815,355297.094264503,1554750.8392245802,4.375917687824199,1554750.8392245802,4.375917687824199,0.8500000000000001,0.09557269559572384,4.028046144702076,101325.0,128374.8284319261,1.266961050401442,1.0,0.0,4.028046144700865,1.2845015202878243,1.2847916609473442,3.135882738231009,22718.46687890522,2316.6389010421726,19310.692472567403,1969.142619810782,0.85,0.8499998074473046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.431242657397,4632.441516551485,5.546644901313401,5.015897716223293,-2.2762894491079364,7.29218716533123,3.5151109066781667,3.5,1.0043174019080476,0.6,0.0002258662607270373,0.9671320625999199,0.00023354231491389706,198.92092854122316,0.0,0.0,0.0,0.0015060535018850767,7.875189715709143e-05,0.00014711436356994588,0.00059258344500822,0.0955726955954784,0.0716605735662062,0.023912122029272197,0.0955726956090954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.1904755414,579.6019312557315,0.0,0.0955726955954784,0.07166057356639025,0.023912122029333602,0.3753189249391259,0.3753189249391259,0.12523858050121767,0.0,4.925964558961368,5.091128174457765,4.431708037049134,4.928543172191837,5.090672133807516,4.4433550386760885,24743.371485290318,21031.86576249677,0.85,1.0670663110908165,0.6628106864908605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662707909266722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.982999944918,1530.9289770028442,0.3753189249391259,0.12523858050121767,6.112871282664199,3.5151109066781667
3158.0,-29.995375417570745,5.015806126343528,35.00241838193052,24.15318628717216,5.055297645483294,-26.490352278039065,-40.011568065360166,1.5502745059516265,-0.024535825119187393,-4.95374135214141,40.00506260311524,42237.43766510171,25760.990785571812,25760.990785571812,67998.42845067353,77320.47547233666,77320.47547233666,25760.990785571812,103081.46625790847,103081.46625790847,103081.46625790847,127824.96642416212,127824.96642416212,0.0,0.0,91511.05228137154,56428.0144741367,38981.15311914982,24743.500166253652,63724.653285403474,21031.975141315605,1530.938304032611,0.0,0.887135421614176,2.8224799311050135,0.0014959128700940735,0.0,-0.024535825119187393,355295.901317805,1554751.5242990549,4.375934308649288,1554751.5242990549,4.375934308649288,0.85,0.0955726262465733,4.028046144702076,101325.0,128374.8445223171,1.2669612092012543,1.0,0.0,4.02804614470413,1.2845017871035278,1.2847919278233155,3.1358820868479063,22718.47168427608,2316.63939105363,19310.704892797992,1969.143886321832,0.85,0.850000174358706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.430425327778,4632.441516551485,5.546641552662237,5.015806126343528,-2.2763774920298396,7.292183618373368,3.515109875692907,3.5,1.0043171073408306,0.6,0.0002258662607270373,0.9671219859731471,0.00023354474823541926,198.92084664272713,0.0,0.0,0.0,0.0015060535018850767,7.875251006276672e-05,0.00014711375066427058,0.0005925809761958776,0.09557262624643623,0.07166068222858288,0.02391194401785334,0.09557262625904878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.2689696046,579.6019055781126,0.0,0.09557262624643623,0.07166068222868566,0.02391194401788764,0.3753192085427793,0.3753192085427793,0.12523755290510358,0.0,4.926646339737033,5.09105445598675,4.434643007978821,4.929205527022248,5.0905956669392936,4.446220946209166,24743.500166253652,21031.975141315605,0.85,1.0670662756865714,0.6628115727194777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662712258238078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.985163539295,1530.938304032611,0.3753192085427793,0.12523755290510358,6.112871282664199,3.515109875692907
3159.0,-29.995275782238714,5.015714704586683,35.002426679089794,24.153133935201936,5.055223080093493,-26.490270062582546,-40.01149556189773,1.5502173604373113,-0.023964350699600345,-4.953827560162003,40.00507843673216,42237.540155196446,25760.97061082135,25760.97061082135,67998.5107660178,77320.56530230436,77320.56530230436,25760.97061082135,103081.5359131257,103081.5359131257,103081.5359131257,127825.16441049025,127825.16441049025,0.0,0.0,91511.07158453479,56428.04643742699,38981.139052342,24743.628497364552,63724.76754970655,21032.08422275987,1530.9476114508125,0.0,0.8871349267645474,2.8224623202396284,0.0014959128700940735,0.0,-0.023964350699600345,355294.70793176914,1554752.207071452,4.375950928517705,1554752.207071452,4.375950928517705,0.85,0.09557255764573895,4.028046144702076,101325.0,128374.8559359162,1.2669613218447195,1.0,0.0,4.028046144699335,1.2845020543166956,1.2847921950968408,3.135881434494737,22718.476476466276,2316.639879721034,19310.703918829433,1969.1437870046789,0.85,0.8499999521901522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.429526791294,4632.441516551485,5.546638281885802,5.015714704586683,-2.2764655542116317,7.292180258798314,3.5151087422728833,3.5,1.004316783506538,0.6,0.0002258662607270373,0.967111957248822,0.00023354717003972025,198.92076513271465,0.0,0.0,0.0,0.0015060535018850767,7.875315627992463e-05,0.00014711310444711267,0.000592578373203346,0.09557255764567456,0.07166079075650976,0.023911766889164802,0.09557255765766463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.3471998735,579.6018799867865,0.0,0.09557255764567456,0.07166079075655804,0.023911766889180907,0.3753194917055644,0.3753194917055644,0.12523653002180674,0.0,4.927323305530251,5.090980091844585,4.437560794085982,4.929863209462383,5.090518659272959,4.449069921014484,24743.628497364552,21032.08422275987,0.85,1.067065654072063,0.662811992562395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662716599277946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.987319894448,1530.9476114508125,0.3753194917055644,0.12523653002180674,6.112871282664199,3.5151087422728833
3160.0,-29.99517673638296,5.0156234513969125,35.00243494837458,24.15308137368413,5.05514842383787,-26.49018838672634,-40.011426935065515,1.5501600741811683,-0.023397524785991664,-4.953913812268055,40.005094219144375,42237.656271901025,25760.950382772495,25760.950382772495,67998.60665467352,77320.65488791867,77320.65488791867,25760.950382772495,103081.60527069117,103081.60527069117,103081.60527069117,127825.36176840078,127825.36176840078,0.0,0.0,91511.09084527488,56428.092229256996,38981.109573353206,24743.756497709608,63724.86607106282,21032.193023053165,1530.9569006307966,0.0,0.887134431874417,2.822444765608722,0.0014959128700940735,0.0,-0.023397524785991664,355293.51393877645,1554752.887635943,4.375967549759029,1554752.887635943,4.375967549759029,0.85,0.09557248979799435,4.028046144702076,101325.0,128374.86768357192,1.266961437785067,1.0,0.0,4.028046144701742,1.2845023221880854,1.2847924630287368,3.135880780534909,22718.48125812453,2316.6403673144787,19310.712072729315,1969.1446184710696,0.85,0.8500001321973696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.4285474459175,4632.441516551485,5.546635096138806,5.0156234513969125,-2.276553644198884,7.292177095595797,3.515107506920141,3.5,1.0043164305486116,0.6,0.0002258662607270373,0.9671019879690128,0.00023354957753873873,198.92068410500917,0.0,0.0,0.0,0.0015060535018850767,7.875376794952528e-05,0.00014711249277751202,0.0005925759093699692,0.09557248979787256,0.07166089915756126,0.0239115906403113,0.09557248981032224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.4251771508,579.60185447822,0.0,0.09557248979787256,0.07166089915765257,0.023911590640341776,0.3753197744273385,0.3753197744273385,0.12523551182286508,0.0,4.927995503135151,5.090905083137045,4.440461577503697,4.930516287482078,5.090440988376997,4.451902598911943,24743.756497709608,21032.193023053165,0.85,1.0670655090721548,0.6628127899837354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662720932351257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.989470075012,1530.9569006307966,0.3753197744273385,0.12523551182286508,6.112871282664199,3.515107506920141
3161.0,-29.99507831463004,5.015532367369456,35.002443189783634,24.153028707392536,5.055073684035872,-26.49010728091974,-40.011354606226064,1.550102650325512,-0.022835496063748906,-4.954000099899791,40.0051099457714,42237.75452246559,25760.930083294803,25760.930083294803,67998.6846057604,77320.74419405655,77320.74419405655,25760.930083294803,103081.67427735135,103081.67427735135,103081.67427735135,127825.55841341533,127825.55841341533,0.0,0.0,91511.11004538003,56428.12037378895,38981.0996351012,24743.884136063974,63724.98377116518,21032.301515654377,1530.966169585869,0.0,0.8871339370034571,2.8224272701627777,0.0014959128700940735,0.0,-0.022835496063748906,355292.3194564811,1554753.5657952891,4.375984170369119,1554753.5657952891,4.375984170369119,0.85,0.09557242268673578,4.028046144702076,101325.0,128374.87959825587,1.2669615553738551,1.0,0.0,4.028046144702659,1.2845025907030048,1.284792731604308,3.1358801250042925,22718.486024729595,2316.640853372925,19310.71587172868,1969.1450058611942,0.85,0.8500001210779856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.4274876199715,4632.441516551485,5.546631991125335,5.015532367369456,-2.276641755404837,7.292174122774293,3.515106170048871,3.5,1.0043160485853917,0.6,0.0002258662607270373,0.9670920816169433,0.00023355196989039247,198.92060358793677,0.0,0.0,0.0,0.0015060535018850767,7.8754412619797e-05,0.00014711184810724032,0.0005925733126083667,0.095572422686581,0.07166100742269702,0.023911415263883982,0.0955724226993916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.5028788109,579.6018290598137,0.0,0.095572422686581,0.07166100742281308,0.02391141526392271,0.3753200567076241,0.3753200567076241,0.1252344982851018,0.0,4.928662930654241,5.090829392760725,4.443345460379533,4.931164603836066,5.09036250381638,4.454718801201864,24743.884136063974,21032.301515654377,0.85,1.0670647614433606,0.6628131075582586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662725257436953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.991611767582,1530.966169585869,0.3753200567076241,0.1252344982851018,6.112871282664199,3.515106170048871
3162.0,-29.994980337965227,5.01544145327045,35.00245140338406,24.152975936327152,5.054998901844993,-26.49002657991896,-40.01128611909223,1.550045143798643,-0.02227811153386483,-4.954086413300627,40.005125618601575,42237.8669023601,25760.909691880745,25760.909691880745,67998.77659424084,77320.833268548,77320.833268548,25760.909691880745,103081.74296042875,103081.74296042875,103081.74296042875,127825.75438143047,127825.75438143047,0.0,0.0,91511.12917692782,56428.16281073945,38981.0737402093,24744.011421001724,63725.08516121103,21032.409707851464,1530.9754185902414,0.0,0.8871334421948913,2.822409833045626,0.0014959128700940735,0.0,-0.02227811153386483,355291.1246223499,1554754.2416352504,4.376000788896282,1554754.2416352504,4.376000788896282,0.85,0.09557235630457982,4.028046144702076,101325.0,128374.89162429204,1.266961674061604,1.0,0.0,4.028046144703033,1.284502859604609,1.2847930005666512,3.135879468529929,22718.490774314654,2316.641337695814,19310.71526061845,1969.1449435452932,0.85,0.8499999164755694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.426347678496,4632.441516551485,5.546628961993823,5.01544145327045,-2.276729880302882,7.292171333573332,3.515104732119583,3.5,1.0043156377484523,0.6,0.0002258662607270373,0.9670822201726252,0.00023355435144565054,198.92052343504778,0.0,0.0,0.0,0.0015060535018850767,7.875502305326695e-05,0.00014711123767377038,0.0005925708537541816,0.09557235630437147,0.07166111554958897,0.0239112407547825,0.09557235631771425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.5803146763,579.6018037283561,0.0,0.09557235630437147,0.07166111554974519,0.02391124075483463,0.3753203385433585,0.3753203385433585,0.12523348938483733,0.0,4.929325614861,5.090753045338772,4.446212474769254,4.9318083017667504,5.090283478893696,4.45751828130949,24744.011421001724,21032.409707851464,0.85,1.067064507206515,0.6628138164979648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662729574506806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99374425882,1530.9754185902414,0.3753203385433585,0.12523348938483733,6.112871282664199,3.515104732119583
3163.0,-29.994882966899628,5.015350709489492,35.00245958932301,24.152922990638785,5.054924048869441,-26.489946431052125,-40.011217701807595,1.5499875130220129,-0.021725317433777036,-4.954172768393299,40.0051412401008,42237.977165677825,25760.889253714933,25760.889253714933,67998.86641939275,77320.9220876925,77320.9220876925,25760.889253714933,103081.81134140743,103081.81134140743,103081.81134140743,127825.9497160273,127825.9497160273,0.0,0.0,91511.14826958912,56428.2033475748,38981.049913349234,24744.138374619874,63725.18828796911,21032.517618426893,1530.9846492807942,0.0,0.8871329473577657,2.822392451654738,0.0014959128700940735,0.0,-0.021725317433777036,355289.9292124175,1554754.915261064,4.376017408395275,1554754.915261064,4.376017408395275,0.85,0.09557229065836499,4.028046144702076,101325.0,128374.90387303254,1.266961794947274,1.0,0.0,4.028046144702137,1.2845031290873201,1.2847932701102325,3.1358788106371756,22718.49551424578,2316.641821034276,19310.719267596676,1969.1453521433596,0.85,0.8499999155088314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.425128028184,4632.441516551485,5.5466260179872595,5.015350709489492,-2.276818030229534,7.292168739719026,3.5151031936453316,3.5,1.0043151981843805,0.6,0.0002258662607270373,0.9670724197899162,0.00023355671830254843,198.92044377765225,0.0,0.0,0.0,0.0015060535018850767,7.87556328685308e-05,0.0001471106278585065,0.0005925683973901589,0.0955722906583665,0.07166122354755507,0.02391106711081144,0.09557229066960489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.6574969278,579.6017784798591,0.0,0.0955722906583665,0.07166122354755393,0.02391106711081106,0.37532061993313093,0.37532061993313093,0.12523248509380566,0.0,4.929983600679066,5.090676036073887,4.449062813032981,4.932447450959501,5.090203743192717,4.460301825385386,24744.138374619874,21032.517618426893,0.85,1.0670641899418363,0.6628144741574984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662733883524504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.995871114184,1530.9846492807942,0.37532061993313093,0.12523248509380566,6.112871282664199,3.5151031936453316
3164.0,-29.994786145916986,5.01526013660504,35.00246774766467,24.152869975101225,5.054849119713773,-26.48986678487867,-40.011145582515724,1.5499297586754566,-0.0211771503638829,-4.954259154911531,40.00515680814627,42238.069821623525,25760.868746134256,25760.868746134256,67998.93856775778,77321.01065077349,77321.01065077349,25760.868746134256,103081.87939690775,103081.87939690775,103081.87939690775,127826.14437779726,127826.14437779726,0.0,0.0,91511.16729805135,56428.22646890127,38981.04536572231,24744.264980889515,63725.31034661183,21032.625233756087,1530.9938605059654,0.0,0.8871324525525262,2.8223751276890883,0.0014959128700940735,0.0,-0.0211771503638829,355288.7333709615,1554755.5865827785,4.376034026835966,1554755.5865827785,4.376034026835966,0.85,0.09557222573502946,4.028046144702076,101325.0,128374.91634447747,1.2669619180308658,1.0,0.0,4.028046144701246,1.2845033991479602,1.2847935402318733,3.1358781513337908,22718.50023823889,2316.642302747512,19310.727891980157,1969.146231585726,0.85,0.850000118382687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.423828986689,4632.441516551485,5.546623153846558,5.01526013660504,-2.27690619735973,7.29216633396477,3.5151015550268605,3.5,1.0043147300076745,0.6,0.0002258662607270373,0.967062674879188,0.00023355907181016376,198.92036457033225,0.0,0.0,0.0,0.0015060535018850767,7.875627568516066e-05,0.00014710998504187666,0.0005925658080951113,0.09557222573492873,0.07166133140945585,0.023910894325472876,0.09557222574727446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.7344150814,579.6017533177579,0.0,0.09557222573492873,0.07166133140953139,0.023910894325498082,0.37532090087508374,0.37532090087508374,0.12523148538981815,0.0,4.9306369049034515,5.090598356664714,4.451896565850859,4.933082004547657,5.090123323344187,4.463069165833019,24744.264980889515,21032.625233756087,0.85,1.0670632782783016,0.6628146586008624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266273818447156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.997989103264,1530.9938605059654,0.37532090087508374,0.12523148538981815,6.112871282664199,3.5151015550268605
3165.0,-29.994689741832527,5.015169735408484,35.00247587850065,24.15281681986528,5.054774161892276,-26.48978751677321,-40.01107733985407,1.5498719368329679,-0.020633494909475303,-4.954345561126293,40.00517232366573,42238.1767047988,25760.848143586772,25760.848143586772,67999.02484838557,77321.09899860335,77321.09899860335,25760.848143586772,103081.94714219013,103081.94714219013,103081.94714219013,127826.3383825243,127826.3383825243,0.0,0.0,91511.18626847149,56428.263974666916,38981.024770893964,24744.39124033418,63725.41601122814,21032.73255428405,1531.0030520330083,0.0,0.8871319578354124,2.8223578609981583,0.0014959128700940735,0.0,-0.020633494909475303,355287.53726035217,1554756.2556398313,4.376050642329503,1554756.2556398313,4.376050642329503,0.85,0.0955721615242958,4.028046144702076,101325.0,128374.92892727454,1.2669620422134176,1.0,0.0,4.028046144702177,1.2845036695243264,1.2847938106693115,3.1358774912598966,22718.50494782251,2316.6427829913896,19310.732091001082,1969.1466597666974,0.85,0.8500001270044819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.422450917342,4632.441516551485,5.546620363636091,5.015169735408484,-2.276994372718227,7.292164108126711,3.5150998167225334,3.5,1.0043142333492951,0.6,0.0002258662607270373,0.9670529720339882,0.0002335614152055974,198.920285704131,0.0,0.0,0.0,0.0015060535018850767,7.875688395291838e-05,0.00014710937677411893,0.0005925633579645149,0.09557216152411328,0.07166143913106188,0.023910722393051406,0.09557216153721207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.8110737192,579.6017282405497,0.0,0.09557216152411328,0.07166143913119874,0.02391072239309706,0.3753211813667859,0.3753211813667859,0.1252304902495078,0.0,4.931285561085758,5.090520048815904,4.454713741296359,4.933712066216799,5.090042464187832,4.465819983365748,24744.39124033418,21032.73255428405,0.85,1.0670628628992307,0.6628152368178596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662742477320557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.000099318055,1531.0030520330083,0.3753211813667859,0.1252304902495078,6.112871282664199,3.5150998167225334
3166.0,-29.99459387086812,5.0150795063519436,35.002483982034796,24.152763559855543,5.054699132646101,-26.489708735620564,-40.011009097192414,1.5498139973985623,-0.020094246909934554,-4.954432001143073,40.00518779011138,42238.281725255176,25760.827486784823,25760.827486784823,67999.10921204,77321.18712436222,77321.18712436222,25760.827486784823,103082.01461114704,103082.01461114704,103082.01461114704,127826.53179147025,127826.53179147025,0.0,0.0,91511.20520373498,56428.299804628296,38981.00599900742,24744.517180323204,63725.52317933063,21032.839603274722,1531.0122257561245,0.0,0.8871314631224386,2.822340648558766,0.0014959128700940735,0.0,-0.020094246909934554,355286.34068539576,1554756.9225802037,4.3760672576966115,1554756.9225802037,4.3760672576966115,0.85,0.09557209803373935,4.028046144702076,101325.0,128374.94167709992,1.2669621680444108,1.0,0.0,4.028046144701324,1.2845039404506697,1.2847940816568513,3.1358768298436135,22718.509648678162,2316.643262345262,19310.736408215133,1969.1471000000136,0.85,0.8500001411553286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.420994235162,4632.441516551485,5.546617655626004,5.0150795063519436,-2.277082566291347,7.292162072643291,3.5150979792559136,3.5,1.0043137083588325,0.6,0.0002258662607270373,0.9670433229502193,0.0002335637456634032,198.92020727412637,0.0,0.0,0.0,0.0015060535018850767,7.875749222501866e-05,0.00014710876850201866,0.0005925609078164264,0.09557209803357379,0.07166154672230582,0.023910551311267975,0.09557209804629677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.887489895,579.6017032426549,0.0,0.09557209803357379,0.07166154672242996,0.023910551311309397,0.37532146140837586,0.37532146140837586,0.12522949964361377,0.0,4.93192962953276,5.090441139360053,4.4575144985923885,4.934337754233127,5.089961083912613,4.468554993151031,24744.517180323204,21032.839603274722,0.85,1.0670623922644469,0.6628157701646796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662746762033963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00220440835,1531.0122257561245,0.37532146140837586,0.12522949964361377,6.112871282664199,3.5150979792559136
3167.0,-29.994498647403216,5.014989449892713,35.002492058292056,24.15271016014742,5.054624019697235,-26.489630545591805,-40.01094476608557,1.5497559178857263,-0.019559600176421554,-4.954518473297451,40.00520320267976,42238.40016871619,25760.8067751077,25760.8067751077,67999.20694382388,77321.2749693288,77321.2749693288,25760.8067751077,103082.08174443651,103082.08174443651,103082.08174443651,127826.7245158676,127826.7245158676,0.0,0.0,91511.22408645184,56428.34928583865,38980.972000681315,24744.64277143109,63725.6147721124,21032.946355716424,1531.0213799490878,0.0,0.8871309684388893,2.822323493103857,0.0014959128700940735,0.0,-0.019559600176421554,355285.1436676435,1554757.5871964756,4.376083872088093,1554757.5871964756,4.376083872088093,0.85,0.09557203525043617,4.028046144702076,101325.0,128374.95464962964,1.266962296073325,1.0,0.0,4.028046144700574,1.2845042120321384,1.2847943532996642,3.1358761668282438,22718.514336488624,2316.643740368895,19310.73637302034,1969.1470964111436,0.85,0.8499999642144297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.41945927507,4632.441516551485,5.546615029282606,5.014989449892713,-2.277170776569653,7.292160226462366,3.515096043049539,3.5,1.004313155157011,0.6,0.0002258662607270373,0.9670337391378567,0.00023356606040281978,198.92012937388859,0.0,0.0,0.0,0.0015060535018850767,7.875806563595989e-05,0.00014710819509107742,0.0005925585980906952,0.09557203525034738,0.07166165417707972,0.023910381073267668,0.09557203526209267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.9636398779,579.6016783318389,0.0,0.09557203525034738,0.07166165417714629,0.023910381073289882,0.3753217410011734,0.3753217410011734,0.12522851354733538,0.0,4.932569113358738,5.090361584868276,4.460298978861829,4.934958873121047,5.08987888828068,4.471274293858983,24744.64277143109,21032.946355716424,0.85,1.0670623922106388,0.6628166761476353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662751038590352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.004302031943,1531.0213799490878,0.3753217410011734,0.12522851354733538,6.112871282664199,3.515096043049539
3168.0,-29.99440381274407,5.014899566852312,35.00250010732663,24.15265665566551,5.054548877202876,-26.4895527084318,-40.0108766980469,1.5496977728906813,-0.019029412009899715,-4.954604958880868,40.0052185622733,42238.50156676612,25760.785964848084,25760.785964848084,67999.2875316142,77321.36259500834,77321.36259500834,25760.785964848084,103082.14855985642,103082.14855985642,103082.14855985642,127826.91657197519,127826.91657197519,0.0,0.0,91511.24289537594,56428.38186713407,38980.95669804652,24744.76801211878,63725.7247101653,21033.052810300964,1531.030514102177,0.0,0.8871304738769163,2.8223063949577414,0.0014959128700940735,0.0,-0.019029412009899715,355283.9464681971,1554758.249531625,4.376100482408928,1554758.249531625,4.376100482408928,0.85,0.09557197316110522,4.028046144702076,101325.0,128374.96778918769,1.2669624257506804,1.0,0.0,4.028046144702784,1.2845044839199184,1.2847946252488576,3.135875503065353,22718.519005979346,2316.644216524435,19310.74539004949,1969.1480158922254,0.85,0.8500001864103486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.417846373822,4632.441516551485,5.546612474792958,5.014899566852312,-2.2772589894781037,7.292158556330416,3.515094008528257,3.5,1.0043125738652163,0.6,0.0002258662607270373,0.9670241945588626,0.00023356836571195933,198.92005179178497,0.0,0.0,0.0,0.0015060535018850767,7.875867235999123e-05,0.00014710758836704608,0.0005925561541783,0.09557197316100483,0.07166176148839946,0.023910211672605368,0.09557197317374681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.0395281296,579.6016535066447,0.0,0.09557197316100483,0.07166176148847474,0.023910211672630476,0.3753220201431985,0.3753220201431985,0.12522753193844807,0.0,4.933204033489574,5.090281417890708,4.463067167215456,4.93557554687095,5.089796245630566,4.473977278082032,24744.76801211878,21033.052810300964,0.85,1.067061815944593,0.6628171238361513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266275530696803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.006389879658,1531.030514102177,0.3753220201431985,0.12522753193844807,6.112871282664199,3.515094008528257
3169.0,-29.99430948381526,5.014809857720745,35.002508129337855,24.152603011485212,5.0544736786359445,-26.489475332047167,-40.01080869985742,1.549639526867854,-0.01850353448844544,-4.954691471573756,40.005233873227496,42238.601197090764,25760.765095788105,25760.765095788105,67999.36629287887,77321.45000680255,77321.45000680255,25760.765095788105,103082.21510259065,103082.21510259065,103082.21510259065,127827.10803706937,127827.10803706937,0.0,0.0,91511.26167242232,56428.41286271063,38980.94312190187,24744.892934478714,63725.83605638059,21033.158994306905,1531.0396303751143,0.0,0.8871299793511018,2.822289350554609,0.0014959128700940735,0.0,-0.01850353448844544,355282.74889584654,1554758.909768151,4.376117091527961,1554758.909768151,4.376117091527961,0.8499999999999999,0.09557191177427157,4.028046144702076,101325.0,128374.97630762997,1.2669625098211692,1.0,0.0,4.028046144705215,1.284504756280223,1.2847948976706824,3.135874838149164,22718.523667556125,2316.6446918729766,19310.745522215944,1969.1480293694528,0.85,0.8500000178177616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.416155955881,4632.441516551485,5.5466100002156695,5.014809857720745,-2.2773472146771883,7.2921570723979325,3.515091876227557,3.5,1.004311964636445,0.6,0.0002258662607270373,0.9670147009796165,0.0002335706587482358,198.91997462346794,0.0,0.0,0.0,0.0015060535018850767,7.875927846573674e-05,0.00014710698226130057,0.0005925537127563884,0.09557191177421173,0.07166186866698729,0.02391004310722445,0.09557191178617941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.1151760665,579.6016287600582,0.0,0.09557191177421173,0.07166186866703216,0.02391004310723942,0.3753222988344118,0.3753222988344118,0.1252265547874176,0.0,4.933834451165353,5.090200673033962,4.4658192034004855,4.936187937085322,5.089713137784486,4.476664643719687,24744.892934478714,21033.158994306905,0.85,1.0670611874392253,0.6628175291371732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662759567128052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00847311242,1531.0396303751143,0.3753222988344118,0.1252265547874176,6.112871282664199,3.515091876227557
3170.0,-29.994215775716242,5.014720322903431,35.002516124389146,24.15254929745572,5.054398405880863,-26.489398521836954,-40.01074454337356,1.549581152001554,-0.017982126698314005,-4.9547780138991495,40.00524913198215,42238.71434325071,25760.744178077628,25760.744178077628,67999.45852132834,77321.53714818896,77321.53714818896,25760.744178077628,103082.28132626659,103082.28132626659,103082.28132626659,127827.29884510623,127827.29884510623,0.0,0.0,91511.28040034069,56428.457595402324,38980.9142277093,24745.017518839635,63725.93174654893,21033.26489101369,1531.0487276943563,0.0,0.8871294848617878,2.8222723617011716,0.0014959128700940735,0.0,-0.017982126698314005,355281.5509166499,1554759.5677534207,4.376133699433697,1554759.5677534207,4.376133699433697,0.85,0.09557185108121367,4.028046144702076,101325.0,128374.98978124457,1.2669626427954066,1.0,0.0,4.028046144704372,1.28450502924312,1.2847951706952356,3.135874171762143,22718.528316936423,2316.6451659778236,19310.750277088093,1969.148514231475,0.85,0.8500000531589069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.4143883675115,4632.441516551485,5.546607607322567,5.014720322903431,-2.277435453728592,7.292155776632023,3.515089646584288,3.5,1.004311327595511,0.6,0.0002258662607270373,0.9670052699823067,0.0002335729367133335,198.9198979630967,0.0,0.0,0.0,0.0015060535018850767,7.875985033217338e-05,0.00014710641039486394,0.000592551409251993,0.09557185108106724,0.07166197570997046,0.023909875371096772,0.09557185109364713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.1905661003,579.6016040978403,0.0,0.09557185108106724,0.07166197571008026,0.023909875371133413,0.3753225770764731,0.3753225770764731,0.12522558206823323,0.0,4.934460379912878,5.0901193143420755,4.468555247778852,4.936795887200844,5.089629267332214,4.479336654192821,24745.017518839635,21033.26489101369,0.85,1.067061032418892,0.6628183093696098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662763819047178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.010549374867,1531.0487276943563,0.3753225770764731,0.12522558206823323,6.112871282664199,3.515089646584288
