time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3171.0,-29.994122507974797,5.014630963062303,35.002524092528546,24.152495443727844,5.054323109098568,-26.48932211032944,-40.01067668488247,1.549522711453235,-0.017465122742862604,-4.954864572339619,40.005264338216406,42238.81026311333,25760.723180935325,25760.723180935325,67999.53344404866,77321.62405093742,77321.62405093742,25760.723180935325,103082.34723187274,103082.34723187274,103082.34723187274,127827.48898946408,127827.48898946408,0.0,0.0,91511.29905826642,56428.485270442325,38980.90420869344,24745.14175759134,63726.045966284786,21033.37049395264,1531.057805318793,0.0,0.887128990478748,2.82225542910934,0.0014959128700940735,0.0,-0.017465122742862604,355280.35271783767,1554760.223474192,4.376150303782706,1554760.223474192,4.376150303782706,0.85,0.09557179106933979,4.028046144702076,101325.0,128375.00336621134,1.2669627768686045,1.0,0.0,4.028046144704161,1.2845053025132642,1.2847954440271057,3.1358735046253194,22718.53294894039,2316.645638310778,19310.7550979781,1969.149005825445,0.85,0.8500000920560661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.412543935392,4632.441516551485,5.546605289095886,5.014630963062303,-2.2775236964022674,7.29215465946457,3.5150873200106,3.5,1.0043106628601715,0.6,0.0002258662607270373,0.9669958834021057,0.00023357520399403333,198.9198216630303,0.0,0.0,0.0,0.0015060535018850767,7.876045520106896e-05,0.00014710580552596835,0.0005925489728121702,0.09557179106922135,0.07166208261115564,0.02390970845806571,0.09557179108156684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.2656966454,579.6015795205064,0.0,0.09557179106922135,0.07166208261124445,0.023909708458095338,0.37532285486814354,0.37532285486814354,0.12522461375904698,0.0,4.935081834911898,5.090037347615919,4.4712753425206415,4.9373994495967395,5.089544837746814,4.481992909235373,24745.14175759134,21033.37049395264,0.85,1.0670602955661932,0.6628186265543669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662768062706193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01261634432,1531.057805318793,0.37532285486814354,0.12522461375904698,6.112871282664199,3.5150873200106
3172.0,-29.9940298426937,5.014541778461423,35.00253203391342,24.152441485226177,5.054247744008606,-26.489246247888623,-40.01061270302159,1.5494641492035424,-0.016952442678928037,-4.954951163986758,40.00527949521034,42238.91976279718,25760.70215210568,25760.70215210568,67999.62191490286,77321.71069803955,77321.71069803955,25760.70215210568,103082.41285014522,103082.41285014522,103082.41285014522,127827.67852892294,127827.67852892294,0.0,0.0,91511.31767671769,56428.52674147531,38980.878816935976,24745.26567877772,63726.1444957137,21033.47582696106,1531.066865249523,0.0,0.8871284961030954,2.822238549722287,0.0014959128700940735,0.0,-0.016952442678928037,355279.15406245016,1554760.877073455,4.376166907896213,1554760.877073455,4.376166907896213,0.85,0.09557173174836638,4.028046144702076,101325.0,128375.01711820641,1.2669629125902433,1.0,0.0,4.028046144700945,1.2845055763526054,1.2847957179283012,3.135872836099195,22718.537571144458,2316.646109644421,19310.755547988174,1969.149051713702,0.85,0.8499999389272038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.410623048082,4632.441516551485,5.546603055351549,5.014541778461423,-2.277611954932629,7.292153733394052,3.515084896996699,3.5,1.0043099705704854,0.6,0.0002258662607270373,0.9669865575515855,0.0002335774566493786,198.91974585587988,0.0,0.0,0.0,0.0015060535018850767,7.876102551885492e-05,0.00014710523520818238,0.0005925466755458111,0.09557173174829175,0.07166218938136491,0.023909542366926835,0.09557173176073622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.3405839088,579.6015550227592,0.0,0.09557173174829175,0.07166218938142087,0.023909542366945508,0.3753231322083747,0.3753231322083747,0.12522364983427747,0.0,4.935698859316233,5.089954760677983,4.473979695132812,4.937998721307849,5.089459706787579,4.484634220128896,24745.26567877772,21033.47582696106,0.85,1.0670600340410772,0.6628193200302307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662772298073706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01467761555,1531.066865249523,0.3753231322083747,0.12522364983427747,6.112871282664199,3.515084896996699
3173.0,-29.993937723634787,5.014452769615453,35.00253994857407,24.152387387026124,5.054172318675027,-26.489170883051102,-40.01054875608531,1.549405478091351,-0.016444164137965345,-4.955037775838403,40.005294599577944,42239.02735318833,25760.68106151646,25760.68106151646,67999.70841470479,77321.7970827366,77321.7970827366,25760.68106151646,103082.47814425305,103082.47814425305,103082.47814425305,127827.86740063972,127827.86740063972,0.0,0.0,91511.33622960415,56428.566500056,38980.855255053495,24745.389256386665,63726.24451144016,21033.580867928664,1531.0759057001487,0.0,0.8871280018135005,2.822221726083912,0.0014959128700940735,0.0,-0.016444164137965345,355277.9551307926,1554761.528401507,4.376183509131983,1554761.528401507,4.376183509131983,0.85,0.09557167310183926,4.028046144702076,101325.0,128375.03109290585,1.2669630505098035,1.0,0.0,4.0280461447052085,1.2845058507011087,1.2847959923387737,3.1358721663303353,22718.542177071446,2316.6465793182633,19310.76060062081,1969.149566938844,0.85,0.8499999890006184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.408625999863,4632.441516551485,5.5466008992631695,5.014452769615453,-2.2777002195224534,7.2921529891379055,3.5150823779138705,3.5,1.0043092508325344,0.6,0.0002258662607270373,0.9669772867691375,0.00023357969604612038,198.91967049563755,0.0,0.0,0.0,0.0015060535018850767,7.876159552914692e-05,0.00014710466519789037,0.0005925443795180519,0.09557167310167139,0.07166229601069936,0.023909377090972038,0.09557167311431863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.4152111588,579.6015306100641,0.0,0.09557167310167139,0.07166229601082522,0.023909377091014032,0.3753234090951838,0.3753234090951838,0.12522269027541535,0.0,4.9363114581168475,5.089871533956909,4.476668383025583,4.938593611700412,5.089373882442999,4.487260200475589,24745.389256386665,21033.580867928664,0.85,1.0670597166995688,0.6628199680840373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266277652513719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.016729926418,1531.0759057001487,0.3753234090951838,0.12522269027541535,6.112871282664199,3.5150823779138705
3174.0,-29.99384601710555,5.014363937280777,35.00254783662559,24.15233318405228,5.054096829538227,-26.489095895900164,-40.0104811071418,1.5493467083328218,-0.015940098319447316,-4.955124394889048,40.00530965384942,42239.117817178274,25760.659880161045,25760.659880161045,67999.77769733932,77321.88326905364,77321.88326905364,25760.659880161045,103082.54314921467,103082.54314921467,103082.54314921467,127828.05565003707,127828.05565003707,0.0,0.0,91511.35472517792,56428.58927330242,38980.850502083886,24745.512500822395,63726.36300290628,21033.685625699036,1531.0849269798446,0.0,0.8871275076663216,2.822204957220066,0.0014959128700940735,0.0,-0.015940098319447316,355276.7561021203,1554762.1775703107,4.376200105597147,1554762.1775703107,4.376200105597147,0.85,0.09557161512197931,4.028046144702076,101325.0,128375.03627078251,1.266963101611473,1.0,0.0,4.028046144701205,1.2845061255110037,1.2847962672107422,3.1358714954353633,22718.54676877003,2316.6470475412125,19310.76125920057,1969.1496340952897,0.85,0.8499998461937733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.406553145292,4632.441516551485,5.546598814161816,5.014363937280777,-2.2777884802766994,7.292152417557476,3.515079763209439,3.5,1.0043085037741253,0.6,0.0002258662607270373,0.9669680575985377,0.00023358192543399572,198.91959547293186,0.0,0.0,0.0,0.0015060535018850767,7.876219854254818e-05,0.00014710406218448912,0.0005925419505522458,0.09557161512180218,0.0716624024962878,0.023909212625514382,0.09557161513474995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.4895908963,579.6015062783391,0.0,0.09557161512180218,0.07166240249642061,0.023909212625558708,0.3753236855253838,0.3753236855253838,0.12522173506185458,0.0,4.936919670430257,5.089787724811458,4.479341389786214,4.939184296569579,5.089287729968078,4.489870458727012,24745.512500822395,21033.685625699036,0.85,1.0670588198205844,0.6628201552197783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266278074387224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.018774383476,1531.0849269798446,0.3753236855253838,0.12522173506185458,6.112871282664199,3.515079763209439
3175.0,-29.99375483986596,5.01427528199413,35.00255569811746,24.152278911229246,5.054021334555387,-26.489021385667925,-40.01041729990391,1.5492878803573646,-0.015440343205966656,-4.955211029610437,40.00532465634401,42239.22211342209,25760.63863439764,25760.63863439764,67999.86074781974,77321.96920509652,77321.96920509652,25760.63863439764,103082.60783949416,103082.60783949416,103082.60783949416,127828.24324550177,127828.24324550177,0.0,0.0,91511.37318250831,56428.626090834114,38980.830101860214,24745.635406007616,63726.46550786783,21033.790095106473,1531.0939289320477,0.0,0.8871270136248709,2.822188243431247,0.0014959128700940735,0.0,-0.015440343205966656,355275.5568594694,1554762.8245057873,4.3762166985239,1554762.8245057873,4.3762166985239,0.85,0.09557155780561122,4.028046144702076,101325.0,128375.0504681863,1.2669632417289542,1.0,0.0,4.028046144703296,1.2845064005932414,1.2847965423551149,3.1358708238758073,22718.551350974336,2316.6475147960145,19310.766469498467,1969.1501653978135,0.85,0.8499999040946896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.404404897413,4632.441516551485,5.546596805229463,5.01427528199413,-2.2778767430392386,7.292152025033369,3.5150770534045037,3.5,1.0043077295441438,0.6,0.0002258662607270373,0.9669588817888476,0.00023358414197425942,198.9195208832802,0.0,0.0,0.0,0.0015060535018850767,7.876276731542385e-05,0.00014710349341161348,0.0005925396595088569,0.09557155780538261,0.07166250883967472,0.023909048965707887,0.09557155781853414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.5637148214,579.6014820302933,0.0,0.09557155780538261,0.07166250883984614,0.023909048965765078,0.3753239614994783,0.3753239614994783,0.12522078416567145,0.0,4.937523517838827,5.0897033290339095,4.481998813069026,4.939770686404472,5.089200957867206,4.492465508182988,24745.635406007616,21033.790095106473,0.85,1.06705840667445,0.6628207256874638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662784954242996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02081364682,1531.0939289320477,0.3753239614994783,0.12522078416567145,6.112871282664199,3.5150770534045037
3176.0,-29.993664182863707,5.014186803998559,35.002563533263604,24.152224498707824,5.053945762358944,-26.488947351383594,-40.01035733437163,1.5492289308788065,-0.014944723332178,-4.955297692354997,40.00533961194988,42239.340277986106,25760.61735946855,25760.61735946855,67999.95763745466,77322.05490788327,77322.05490788327,25760.61735946855,103082.67226735182,103082.67226735182,103082.67226735182,127828.43027476818,127828.43027476818,0.0,0.0,91511.39158589479,56428.67695599773,38980.79403321895,24745.75800741636,63726.5520406353,21033.894306303904,1531.1029138737465,0.0,0.8871265196093177,2.822171580977234,0.0014959128700940735,0.0,-0.014944723332178,355274.3572338855,1554763.4694211173,4.376233290593444,1554763.4694211173,4.376233290593444,0.85,0.09557150116200056,4.028046144702076,101325.0,128375.06488829445,1.2669633840443568,1.0,0.0,4.028046144702542,1.2845066762437514,1.2847968180678884,3.135870150929214,22718.555919786562,2316.647980685205,19310.771801920655,1969.1507091535495,0.85,0.8499999678721691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.402181617741,4632.441516551485,5.546594879622504,5.014186803998559,-2.2779650165973764,7.292151820595935,3.5150742489551665,3.5,1.0043069282729047,0.6,0.0002258662607270373,0.9669497584274437,0.00023358634588664152,198.91944671927627,0.0,0.0,0.0,0.0015060535018850767,7.876330184708818e-05,0.00014710295887994913,0.000592537506390647,0.09557150116181164,0.07166261505174128,0.02390888611007036,0.09557150117508988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.637607082,579.6014578580334,0.0,0.09557150116181164,0.07166261505188293,0.02390888611011762,0.37532423701722656,0.37532423701722656,0.1252198375599973,0.0,4.93812305669519,5.089618353727701,4.484640855441,4.940352969022797,5.089113610852905,4.495045963507039,24745.75800741636,21033.894306303904,0.85,1.0670584781378791,0.6628216799027844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662789156224015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.022845363615,1531.1029138737465,0.37532423701722656,0.1252198375599973,6.112871282664199,3.5150742489551665
3177.0,-29.993574036893186,5.014098503902197,35.00257134206607,24.15217001633721,5.053870167792909,-26.488873779258878,-40.0102898949757,1.5491699101585126,-0.014453397096929166,-4.9553843647170615,40.00535451492424,42239.425283084835,25760.59601156341,25760.59601156341,68000.02129464825,77322.14035800744,77322.14035800744,25760.59601156341,103082.73636957085,103082.73636957085,103082.73636957085,127828.61663177705,127828.61663177705,0.0,0.0,91511.40993448468,56428.694859561714,38980.79452769218,24745.88026220621,63726.67478989839,21033.998222875278,1531.1118789330797,0.0,0.8871260257328479,2.8221549740653105,0.0014959128700940735,0.0,-0.014453397096929166,355273.1574766465,1554764.1120653714,4.376249878004285,1554764.1120653714,4.376249878004285,0.85,0.09557144516815702,4.028046144702076,101325.0,128375.07468728689,1.2669634807528931,1.0,0.0,4.028046144700124,1.2845069522275097,1.2847970941139852,3.13586947716935,22718.560474995025,2316.648445187197,19310.772712745307,1969.150802031816,0.85,0.8499998375336999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.3998835982575,4632.441516551485,5.54659302755932,5.014098503902197,-2.2780532871775843,7.292151791079782,3.515071350229826,3.5,1.0043061000656646,0.6,0.0002258662607270373,0.9669406865863132,0.00023358853739461046,198.91937297338816,0.0,0.0,0.0,0.0015060535018850767,7.876390300464409e-05,0.00014710235772239324,0.0005925350849002718,0.09557144516807868,0.07166272111802974,0.02390872405004894,0.09557144517987706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.7112393028,579.6014337708381,0.0,0.09557144516807868,0.07166272111808848,0.023908724050068532,0.375324512078476,0.375324512078476,0.12521889522523727,0.0,4.938718284872493,5.089532784550613,4.487267550325896,4.940930967620147,5.0890256481394545,4.497611240333242,24745.88026220621,21033.998222875278,0.85,1.0670574216972522,0.6628217370880365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662793349803758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02486969757,1531.1118789330797,0.375324512078476,0.12521889522523727,6.112871282664199,3.515071350229826
3178.0,-29.99348443943752,5.014010382014163,35.00257912467722,24.152115394268208,5.053794496722208,-26.488800708461362,-40.01023006914181,1.5491107657460461,-0.013966214509650854,-4.955471059178292,40.005369369649216,42239.53974299566,25760.574626564066,25760.574626564066,68000.11436955973,77322.22556580174,77322.22556580174,25760.574626564066,103082.8001923658,103082.8001923658,103082.8001923658,127828.80239587912,127828.80239587912,0.0,0.0,91511.42823178979,56428.742408983606,38980.762025340206,24746.00220351332,63726.76422885353,21034.10187298632,1531.1208262988366,0.0,0.8871255319166567,2.8221384192723655,0.0014959128700940735,0.0,-0.013966214509650854,355271.95741661044,1554764.752629914,4.376266463403177,1554764.752629914,4.376266463403177,0.85,0.09557138983328804,4.028046144702076,101325.0,128375.08944145162,1.2669636263651776,1.0,0.0,4.028046144701694,1.2845072287897774,1.2847973707387224,3.1358688019974594,22718.565017471567,2316.6489083908946,19310.782734301556,1969.1518239461545,0.85,0.8500001086974781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.397511218577,4632.441516551485,5.546591256312407,5.014010382014163,-2.278141563634818,7.292151945648982,3.515068357707421,3.5,1.004305245059263,0.6,0.0002258662607270373,0.9669316700359557,0.00023359071558659195,198.91929967627885,0.0,0.0,0.0,0.0015060535018850767,7.876443629814492e-05,0.0001471018244288924,0.0005925329367694417,0.09557138983321652,0.07166282704866764,0.023908562784548875,0.0955713898451591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.7846331373,579.6014097616239,0.0,0.09557138983321652,0.07166282704872128,0.023908562784566764,0.37532478668184793,0.37532478668184793,0.12521795713748923,0.0,4.939309245045706,5.089446624022685,4.4898790594673414,4.941504844668657,5.088937080168989,4.500161954703458,24746.00220351332,21034.10187298632,0.85,1.0670573846392055,0.6628226029381684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662797534953398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.026886815747,1531.1208262988366,0.37532478668184793,0.12521795713748923,6.112871282664199,3.515068357707421
3179.0,-29.993395412909408,5.013922438865972,35.00258688107818,24.152060667425417,5.053718774355076,-26.48872815662882,-40.010170348081715,1.5490515180745394,-0.01348331523752222,-4.955557763987426,40.005384171441804,42239.652206567254,25760.553177782967,25760.553177782967,68000.20538435022,77322.31050508108,77322.31050508108,25760.553177782967,103082.86368286406,103082.86368286406,103082.86368286406,127828.98748087692,127828.98748087692,0.0,0.0,91511.44647095769,56428.788172444176,38980.731442792785,24746.12379801286,63726.85524080564,21034.20522831093,1531.1297537886135,0.0,0.8871250382375375,2.8221219198163854,0.0014959128700940735,0.0,-0.01348331523752222,355270.757217164,1554765.390913444,4.376283044210906,1554765.390913444,4.376283044210906,0.8499999999999999,0.09557133513944535,4.028046144702076,101325.0,128375.10436264462,1.266963773625903,1.0,0.0,4.028046144702179,1.284507505835009,1.2847976478465324,3.1358681256468,22718.569545514998,2316.6493701228246,19310.788366441247,1969.1523982645704,0.85,0.8500001871928375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.395064787607,4632.441516551485,5.546589559766708,5.013922438865972,-2.2782298370749308,7.292152275940903,3.5150652717777016,3.5,1.0043043633650577,0.6,0.0002258662607270373,0.9669227110301497,0.0002335928799173635,198.91922684628253,0.0,0.0,0.0,0.0015060535018850767,7.876496866101061e-05,0.0001471012920660267,0.0005925307923872529,0.0955713351393348,0.07166293283297183,0.023908402306362965,0.09557133515201255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.8577654505,579.6013858379607,0.0,0.0955713351393348,0.07166293283305473,0.02390840230639062,0.3753250608259965,0.3753250608259965,0.12521702327721226,0.0,4.93989593184142,5.089359846079162,4.492475438408064,4.942074448749906,5.088847812765209,4.5026977831604995,24746.12379801286,21034.20522831093,0.85,1.0670572889152745,0.662823421098619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662801711658265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.028895950214,1531.1297537886135,0.3753250608259965,0.12521702327721226,6.112871282664199,3.5150652717777016
3180.0,-29.99330686906556,5.013834674926121,35.002594611339525,24.152005835808836,5.0536430220810535,-26.48865604218386,-40.01010308330876,1.548992195199325,-0.013004573320813506,-4.9556444805562645,40.005398922869475,42239.73161038678,25760.531672782065,25760.531672782065,68000.26328316884,77322.39519798197,77322.39519798197,25760.531672782065,103082.92687076403,103082.92687076403,103082.92687076403,127829.17193315258,127829.17193315258,0.0,0.0,91511.46464713781,56428.8010595424,38980.737319550455,24746.245062388552,63726.98238193901,21034.30830303027,1531.1386623993405,0.0,0.8871245446790426,2.822105473866636,0.0014959128700940735,0.0,-0.013004573320813506,355269.5568581797,1554766.0270241424,4.376299620979882,1554766.0270241424,4.376299620979882,0.85,0.0955712810864897,4.028046144702076,101325.0,128375.11043133878,1.2669638335192577,1.0,0.0,4.028046144700536,1.2845077832320166,1.2847979253061979,3.1358674484376423,22718.57405792113,2316.649830260194,19310.789580965586,1969.1525221115862,0.85,0.8500000718237254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.392544667842,4632.441516551485,5.546587939117538,5.013834674926121,-2.2783181082217117,7.2921527831478326,3.5150620928980207,3.5,1.0043034551137202,0.6,0.0002258662607270373,0.9669138006871231,0.00023359503253188524,198.9191544112089,0.0,0.0,0.0,0.0015060535018850767,7.876556827369581e-05,0.00014710069245334152,0.0005925283771196881,0.09557128108634795,0.07166303847393576,0.02390824261241219,0.09557128109894748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536147.9306489209,579.6013619957001,0.0,0.09557128108634795,0.07166303847404204,0.023908242612447655,0.3753253345078694,0.3753253345078694,0.1252160936220194,0.0,4.940478371392885,5.089272456598337,4.495056772890905,4.942639907235446,5.088757954746768,4.505218907630365,24746.245062388552,21034.30830303027,0.85,1.0670560685836104,0.6628233447055234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662805879893162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03089663368,1531.1386623993405,0.3753253345078694,0.1252160936220194,6.112871282664199,3.5150620928980207
3181.0,-29.993218753032423,5.013747090692969,35.00260231561995,24.151950899418466,5.053567239415842,-26.48858431581647,-40.01004350194705,1.5489328021999147,-0.012529840618981325,-4.955731205995046,40.00541362664052,42239.840888941566,25760.51010797827,25760.51010797827,68000.35099691983,77322.47968048803,77322.47968048803,25760.51010797827,103082.98978846631,103082.98978846631,103082.98978846631,127829.35580091644,127829.35580091644,0.0,0.0,91511.48277378744,56428.8439822412,38980.70976838472,24746.36601245014,63727.07578083486,21034.41111058262,1531.1475529799532,0.0,0.8871240512455034,2.82208907979804,0.0014959128700940735,0.0,-0.012529840618981325,355268.35637844075,1554766.661080057,4.376316193564621,1554766.661080057,4.376316193564621,0.85,0.09557122767232024,4.028046144702076,101325.0,128375.12557523618,1.2669639829779045,1.0,0.0,4.028046144701286,1.284508060957049,1.2847982030939622,3.135866770427971,22718.57855803086,2316.650289143679,19310.795359176154,1969.153111325086,0.85,0.8500001577937597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.389951207414,4632.441516551485,5.546586393177697,5.013747090692969,-2.278406374651834,7.2921534653448035,3.515058821507609,3.5,1.0043025204307454,0.6,0.0002258662607270373,0.9669049334834693,0.000233597174763923,198.91908232616686,0.0,0.0,0.0,0.0015060535018850767,7.876609939832071e-05,0.0001471001613287166,0.0005925262377251903,0.09557122767222564,0.07166314397317955,0.02390808369904609,0.09557122768443677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.003296935,579.601338230462,0.0,0.09557122767222564,0.07166314397325048,0.023908083699069754,0.37532560772497003,0.37532560772497003,0.125215168149116,0.0,4.941056612004445,5.089184496747691,4.4976231316226745,4.943201365376069,5.088667696706523,4.507725336884846,24746.36601245014,21034.41111058262,0.85,1.0670558810948942,0.662824088056535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662810039635872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03289061492,1531.1475529799532,0.37532560772497003,0.125215168149116,6.112871282664199,3.515058821507609
3182.0,-29.9931310572341,5.013659686713572,35.00260999408072,24.1518959281035,5.053491429210282,-26.4885129704204,-40.00998392058534,1.5488733423965044,-0.012059070073917155,-4.955817936467991,40.00542828314668,42239.94869745483,25760.488477527673,25760.488477527673,68000.43717498251,77322.56396284941,77322.56396284941,25760.488477527673,103083.05244037708,103083.05244037708,103083.05244037708,127829.5390896674,127829.5390896674,0.0,0.0,91511.50085925714,56428.88559386233,38980.68362821645,24746.486649290327,63727.17027750678,21034.513651896777,1531.156425504326,0.0,0.8871235579562051,2.8220727374652648,0.0014959128700940735,0.0,-0.012059070073917155,355267.1558343032,1554767.2930977137,4.376332761317396,1554767.2930977137,4.376332761317396,0.85,0.09557117489097891,4.028046144702076,101325.0,128375.13609801783,1.266964086829685,1.0,0.0,4.028046144700723,1.284508338994581,1.284798481194297,3.1358660916556875,22718.58304791728,2316.650746984677,19310.79671132879,1969.1532492062825,0.85,0.8500000493252198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.387284762209,4632.441516551485,5.546584920263944,5.013659686713572,-2.2784946332330103,7.292154319946582,3.515055458055485,3.5,1.0043015594444242,0.6,0.0002258662607270373,0.9668961086555532,0.0002335993067973964,198.91901058495802,0.0,0.0,0.0,0.0015060535018850767,7.876663052625715e-05,0.00014709963020078016,0.0005925240983173536,0.09557117489074773,0.07166324932949183,0.023907925561255903,0.09557117490405473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.0757114263,579.601314541615,0.0,0.09557117489074773,0.07166324932966518,0.023907925561313735,0.3753258804773906,0.3753258804773906,0.12521424683440494,0.0,4.941630700742451,5.089096011405502,4.500174567270108,4.9437588663940915,5.088577099494557,4.510217060523189,24746.486649290327,21034.513651896777,0.85,1.0670556511275697,0.6628247969196883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266281419086276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03487897715,1531.156425504326,0.3753258804773906,0.12521424683440494,6.112871282664199,3.515055458055485
3183.0,-29.993043945679776,5.013572463305769,35.00261764684012,24.151840817090147,5.053415545672269,-26.488442158176007,-40.00992444399742,1.5488137581684882,-0.011592332324994459,-4.9559046812397245,40.005442891459,42240.05446433125,25760.46680893642,25760.46680893642,68000.52127326767,77322.64800068155,77322.64800068155,25760.46680893642,103083.11480961798,103083.11480961798,103083.11480961798,127829.72178070204,127829.72178070204,0.0,0.0,91511.5189070514,56428.92537070087,38980.65948483392,24746.606971084057,63727.26645591798,21034.615925421447,1531.1652800803727,0.0,0.8871230647659523,2.8220564466803544,0.0014959128700940735,0.0,-0.011592332324994459,355265.9550935994,1554767.923037986,4.376349325756143,1554767.923037986,4.376349325756143,0.85,0.09557112274130466,4.028046144702076,101325.0,128375.15152029567,1.2669642390357332,1.0,0.0,4.028046144702476,1.2845086176140506,1.2847987598767003,3.135865411463017,22718.587528450425,2316.651203871906,19310.798188542176,1969.1533998401264,0.85,0.8499999467114456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.384545700416,4632.441516551485,5.546583525859076,5.013572463305769,-2.278582890470565,7.292155353776334,3.5150520030061885,3.5,1.0043005722874825,0.6,0.0002258662607270373,0.9668873427061216,0.0002336014246446576,198.91893932175222,0.0,0.0,0.0,0.0015060535018850767,7.87671607235078e-05,0.00014709910000352953,0.0005925219626583622,0.0955711227412311,0.07166335454620604,0.023907768195025058,0.09557112275335172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.1478878048,579.6012909306617,0.0,0.0955711227412311,0.0716633545462612,0.02390776819504347,0.3753261527675475,0.3753261527675475,0.12521332965181978,0.0,4.942200667741133,5.089006989886286,4.502711231071885,4.944312348914707,5.088485906335848,4.5126946004897945,24746.606971084057,21034.615925421447,0.85,1.0670553603661257,0.6628254562519159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662818333547892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.036861857872,1531.1652800803727,0.3753261527675475,0.12521332965181978,6.112871282664199,3.5150520030061885
3184.0,-29.99295736150759,5.013485420934307,35.00262527385879,24.151785601303004,5.05333965659122,-26.48837182114368,-40.009861265402265,1.5487541162273946,-0.011129772224478529,-4.9559914321164955,40.00545744722219,42240.14269902118,25760.445084575334,25760.445084575334,68000.58778359651,77322.73176098493,77322.73176098493,25760.445084575334,103083.17684556026,103083.17684556026,103083.17684556026,127829.90379443878,127829.90379443878,0.0,0.0,91511.53688853435,56428.94782657083,38980.65451329279,24746.726948878524,63727.38146217132,21034.717906546746,1531.1741148601127,0.0,0.8871225717329327,2.8220402103244213,0.0014959128700940735,0.0,-0.011129772224478529,355264.7542717607,1554768.5507117435,4.376365884926539,1554768.5507117435,4.376365884926539,0.85,0.09557107120833723,4.028046144702076,101325.0,128375.15814575077,1.2669643044238912,1.0,0.0,4.028046144703958,1.284508896503511,1.2847990388291557,3.135864730611514,22718.59199252117,2316.6516590804376,19310.804216967204,1969.1540145684005,0.85,0.8500000450434697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.381734336129,4632.441516551485,5.546582205792254,5.013485420934307,-2.278671140087813,7.29215656102212,3.515048456756024,3.5,1.0042995590731496,0.6,0.0002258662607270373,0.9668786299115889,0.00023360352968778558,198.91886849003166,0.0,0.0,0.0,0.0015060535018850767,7.876772392549302e-05,0.0001470985368015443,0.0005925196940547769,0.09557107120817383,0.07166345961483747,0.023907611593336365,0.0955710712208716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.2198045513,579.6012674046382,0.0,0.09557107120817383,0.07166345961496,0.02390761159337723,0.3753264245963751,0.3753264245963751,0.1252124165797338,0.0,4.942766500047753,5.088917388282482,4.505233201716749,4.9448616598920125,5.088393972745791,4.515157777273259,24746.726948878524,21034.717906546746,0.85,1.067054478363618,0.66282564464217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266282246767619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03883595744,1531.1741148601127,0.3753264245963751,0.1252124165797338,6.112871282664199,3.515048456756024
3185.0,-29.992871342479738,5.013398559764361,35.002632875305395,24.151730245817475,5.05326367931747,-26.488302001546696,-40.00980189358813,1.5486943383845004,-0.010671165787471182,-4.956078201836729,40.00547195641645,42240.244645431594,25760.423340393634,25760.423340393634,68000.66798582523,77322.81527390228,77322.81527390228,25760.423340393634,103083.23861429591,103083.23861429591,103083.23861429591,127830.08523909179,127830.08523909179,0.0,0.0,91511.55481578819,56428.984187317845,38980.63403163371,24746.846624795868,63727.48065642957,21034.819631076487,1531.1829325538909,0.0,0.8871220787710652,2.822024023963162,0.0014959128700940735,0.0,-0.010671165787471182,355263.5531932624,1554769.1763779554,4.376382441719725,1554769.1763779554,4.376382441719725,0.85,0.09557102030356962,4.028046144702076,101325.0,128375.17390208517,1.2669644599268213,1.0,0.0,4.02804614470169,1.284509176028578,1.2847993184173614,3.1358640482086044,22718.59644312903,2316.6521129161365,19310.805888785293,1969.1541850464016,0.85,0.8499999521152468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.378851018991,4632.441516551485,5.546580967386354,5.013398559764361,-2.2787593911813664,7.292157950945727,3.5150448197461426,3.5,1.0042985199274692,0.6,0.0002258662607270373,0.9668699740702799,0.0002336056210083731,198.91879812068743,0.0,0.0,0.0,0.0015060535018850767,7.876825319553873e-05,0.00014709800753149858,0.0005925175621306098,0.09557102030338416,0.07166356454733373,0.023907455756050428,0.0955710203163904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.2914912158,579.6012439538813,0.0,0.09557102030338416,0.0716635645474728,0.02390745575609681,0.37532669596159984,0.37532669596159984,0.12521150759577154,0.0,4.943328242552411,5.088827201991023,4.507740671182489,4.945407036049232,5.088301411704435,4.517607196735241,24746.846624795868,21034.819631076487,0.85,1.067054075971298,0.662826212653205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662826593225613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0408023955,1531.1829325538909,0.37532669596159984,0.12521150759577154,6.112871282664199,3.5150448197461426
3186.0,-29.992785659986573,5.013311880659575,35.0026404511669,24.15167485540735,5.053187723105596,-26.488232482717873,-40.009742591623194,1.5486345458368858,-0.010216562650612104,-4.956164956295027,40.0054864140871,42240.34541196527,25760.40149257429,25760.40149257429,68000.74690453956,77322.89857657277,77322.89857657277,25760.40149257429,103083.30006914705,103083.30006914705,103083.30006914705,127830.26602348141,127830.26602348141,0.0,0.0,91511.57267760154,56429.01951299381,38980.61462734192,24746.96595433435,63727.58058167627,21034.9210611842,1531.1917298361225,0.0,0.887121586071331,2.8220078922349088,0.0014959128700940735,0.0,-0.010216562650612104,355262.3523299607,1554769.799822863,4.37639898972133,1554769.799822863,4.37639898972133,0.85,0.09557096999688834,4.028046144702076,101325.0,128375.18498162772,1.2669645692734046,1.0,0.0,4.028046144702424,1.2845094556225274,1.2847995980744649,3.1358633656378303,22718.60087749068,2316.6525650951835,19310.812068586838,1969.1548152107844,0.85,0.8500000582218846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.375896027617,4632.441516551485,5.546579792261738,5.013311880659575,-2.2788476184323185,7.292159499091894,3.515041092328099,3.5,1.0042974549508854,0.6,0.0002258662607270373,0.9668613521765563,0.0002336077041641772,198.91872802670068,0.0,0.0,0.0,0.0015060535018850767,7.876878184619636e-05,0.00014709747888084097,0.0005925154327013664,0.09557096999667226,0.07166366932323455,0.023907300673437715,0.0955709700100426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.3629233151,579.6012205863999,0.0,0.09557096999667226,0.07166366932339659,0.02390730067349176,0.3753269668607368,0.3753269668607368,0.1252106026838838,0.0,4.943885896602069,5.088736468760544,4.510233531105939,4.945948393644414,5.088208519628381,4.520041637590623,24746.96595433435,21034.9210611842,0.85,1.067053641199929,0.6628267545451227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662830710188329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042760397973,1531.1917298361225,0.3753269668607368,0.1252106026838838,6.112871282664199,3.515041092328099
3187.0,-29.9927006519766,5.013225383522192,35.00264800165568,24.15161932529884,5.053111690096806,-26.488163578609473,-40.00968720121307,1.5485746167297532,-0.009765858260266214,-4.956251738950963,40.00550082677355,42240.459506634004,25760.379656486002,25760.379656486002,68000.83916312,77322.9816127134,77322.9816127134,25760.379656486002,103083.3612691994,103083.3612691994,103083.3612691994,127830.44626560075,127830.44626560075,0.0,0.0,91511.59051484187,56429.06840876282,38980.58011786561,24747.084996401347,63727.66511426696,21035.022246941146,1531.200511081671,0.0,0.8871210933880913,2.821991808647169,0.0014959128700940735,0.0,-0.009765858260266214,355261.1510765133,1554770.4213282196,4.376415537181451,1554770.4213282196,4.376415537181451,0.85,0.09557092031695746,4.028046144702076,101325.0,128375.2010163426,1.2669647275237366,1.0,0.0,4.028046144703503,1.28450973585516,1.284799878370396,3.135862681508141,22718.60530575185,2316.6530166521547,19310.81838564605,1969.1554593715541,0.85,0.8500001705983674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.372869807879,4632.441516551485,5.546578704726525,5.013225383522192,-2.27893585343022,7.292161236952412,3.5150372750644294,3.5,1.0042963643041227,0.6,0.0002258662607270373,0.9668527982354039,0.00023360977093851742,198.91865848453492,0.0,0.0,0.0,0.0015060535018850767,7.876927563004344e-05,0.00014709698509699388,0.0005925134437172449,0.09557092031693905,0.07166377396836893,0.02390714634857012,0.09557092032860018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.43413316,579.6011972916231,0.0,0.09557092031693905,0.07166377396838274,0.023907146348574732,0.3753272372936984,0.3753272372936984,0.12520970181498972,0.0,4.944439522220421,5.088645163354386,4.512712095539484,4.946485880690716,5.088114872337087,4.52246295790178,24747.084996401347,21035.022246941146,0.85,1.0670536734900147,0.6628276656754127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662834818523387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.044714525833,1531.200511081671,0.3753272372936984,0.12520970181498972,6.112871282664199,3.5150372750644294
3188.0,-29.992616087872992,5.013139068986179,35.00265552674353,24.151563725341134,5.053035620264362,-26.48809507770418,-40.00962426709009,1.5485146100954936,-0.009319173567462258,-4.9563385145621845,40.005515187892776,42240.54067776161,25760.357744321507,25760.357744321507,68000.89842208312,77323.0644039086,77323.0644039086,25760.357744321507,103083.4221482301,103083.4221482301,103083.4221482301,127830.62584472902,127830.62584472902,0.0,0.0,91511.60827193093,56429.0845457836,38980.58191794148,24747.203696498913,63727.78561444039,21035.123142024077,1531.2092723591188,0.0,0.8871206009255678,2.8219757789468427,0.0014959128700940735,0.0,-0.009319173567462258,355259.94992483547,1554771.0406100885,4.37643207724102,1554771.0406100885,4.37643207724102,0.85,0.09557087123120134,4.028046144702076,101325.0,128375.20819855866,1.2669647984066978,1.0,0.0,4.028046144706735,1.2845100164504375,1.2848001590290536,3.135861996493429,22718.609714114722,2316.653466180064,19310.820287425267,1969.1556532990642,0.85,0.8500000893728876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.369772576863,4632.441516551485,5.546577685615402,5.013139068986179,-2.279024070117311,7.29216313910349,3.5150333682290844,3.5,1.0042952480654528,0.6,0.0002258662607270373,0.9668442890433696,0.00023361182693701121,198.9185893055621,0.0,0.0,0.0,0.0015060535018850767,7.876983666661422e-05,0.0001470964240604231,0.0005925111838360489,0.09557087123111642,0.0716638784598428,0.02390699277127362,0.09557087124335607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.5050882245,579.6011740801903,0.0,0.09557087123111642,0.07166387845990647,0.023906992771294867,0.3753275072585188,0.3753275072585188,0.1252088049751375,0.0,4.944989106540788,5.088553280009592,4.515176329534995,4.9470193409947,5.088020690475901,4.524869873869477,24747.203696498913,21035.123142024077,0.85,1.0670525857197597,0.662827686079055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266283891823541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04665799764,1531.2092723591188,0.3753275072585188,0.1252088049751375,6.112871282664199,3.5150333682290844
3189.0,-29.992532006758932,5.013052937479934,35.002663026520885,24.15150802060964,5.052959531625825,-26.488027013369173,-40.00956517467273,1.5484545382361339,-0.008876376083378545,-4.956425291116202,40.00552950084421,42240.63584412329,25760.33578074951,25760.33578074951,68000.9716248728,77323.14696249744,77323.14696249744,25760.33578074951,103083.48274324695,103083.48274324695,103083.48274324695,127830.80482236826,127830.80482236826,0.0,0.0,91511.62598434728,56429.11486597326,38980.56790930447,24747.322079121317,63727.889988425784,21035.22376725312,1531.2180152592132,0.0,0.8871201086314195,2.821959800462202,0.0014959128700940735,0.0,-0.008876376083378545,355258.74876538804,1554771.6578136252,4.376448611657956,1554771.6578136252,4.376448611657956,0.85,0.09557082274437086,4.028046144702076,101325.0,128375.21972350999,1.266964912149124,1.0,0.0,4.02804614470098,1.284510297350835,1.2848004399929005,3.1358613107341293,22718.614111387174,2316.6539145770653,19310.822254763047,1969.1558539116872,0.85,0.8500000114480551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.366604726523,4632.441516551485,5.546576739771894,5.013052937479934,-2.2791122740231073,7.2921652115030415,3.515029372316591,3.5,1.0042941063761688,0.6,0.0002258662607270373,0.9668358285318455,0.00023361387120915717,198.9185205217541,0.0,0.0,0.0,0.0015060535018850767,7.877036345903206e-05,0.00014709589726800526,0.0005925090618918812,0.09557082274410424,0.0716639828044847,0.023906839939619534,0.0955708227575265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.5758053054,579.6011509466063,0.0,0.09557082274410424,0.07166398280468463,0.02390683993968623,0.37532777675289447,0.37532777675289447,0.12520791214151517,0.0,4.945534683687697,5.088460838095955,4.517626310476146,4.947548915032826,5.087926012173114,4.52726283116391,24747.322079121317,21035.22376725312,0.85,1.0670519867709896,0.6628280938188131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662843009294344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.048595410113,1531.2180152592132,0.37532777675289447,0.12520791214151517,6.112871282664199,3.515029372316591
3190.0,-29.99244844731997,5.0129669892606215,35.00267050110974,24.151452246028953,5.052883401121434,-26.48795942273837,-40.00950992396099,1.5483943765399106,-0.00843743338987224,-4.956512075316382,40.005543766728195,42240.74487165204,25760.313786317514,25760.313786317514,68001.05865796955,77323.22927695673,77323.22927695673,25760.313786317514,103083.54306327424,103083.54306327424,103083.54306327424,127830.98321728446,127830.98321728446,0.0,0.0,91511.64364685123,56429.15924154689,38980.538228115925,24747.440154010226,63727.97838212615,21035.32413090869,1531.226740498477,0.0,0.8871196164660251,2.821943871948467,0.0014959128700940735,0.0,-0.00843743338987224,355257.5475015441,1554772.2729887199,4.3764651417629965,1554772.2729887199,4.3764651417629965,0.85,0.09557077485710747,4.028046144702076,101325.0,128375.23609228143,1.2669650736963378,1.0,0.0,4.028046144702057,1.284510578671439,1.2848007213770487,3.1358606239492848,22718.61849626841,2316.654361710514,19310.824312396944,1969.156063731952,0.85,0.8499999379614036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.3633666004835,4632.441516551485,5.546575871209919,5.0129669892606215,-2.2792004698082544,7.292167459068876,3.5150252877605173,3.5,1.0042929393601479,0.6,0.0002258662607270373,0.9668274205920683,0.00023361590281409348,198.9184521647573,0.0,0.0,0.0,0.0015060535018850767,7.877085600666241e-05,0.00014709540472037492,0.0005925070778872977,0.0955707748569817,0.0716640870063605,0.0239066878506212,0.09557077486945566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.6462898387,579.6011278890974,0.0,0.0955707748569817,0.07166408700645481,0.02390668785065266,0.3753280457757723,0.3753280457757723,0.12520702329101407,0.0,4.946076288149129,5.0883678365588025,4.5200621782739745,4.948074641926496,5.087830757864083,4.529642222989935,24747.440154010226,21035.32413090869,0.85,1.0670518724165565,0.6628288852718313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662847091679867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050525965504,1531.226740498477,0.3753280457757723,0.12520702329101407,6.112871282664199,3.5150252877605173
3191.0,-29.99236543167132,5.012881224657227,35.00267795054879,24.15139633174988,5.052807234007857,-26.487892325169895,-40.009451006166614,1.5483341275064255,-0.008002411545987798,-4.956598862623474,40.00555798336216,42240.83631139459,25760.29175240726,25760.29175240726,68001.12806380185,77323.31132984965,77323.31132984965,25760.29175240726,103083.60308225692,103083.60308225692,103083.60308225692,127831.16098899707,127831.16098899707,0.0,0.0,91511.66125316857,56429.18623471362,38980.52779828328,24747.557906740152,63728.08570502343,21035.424220729128,1531.2354471452177,0.0,0.887119124461212,2.821927994824074,0.0014959128700940735,0.0,-0.008002411545987798,355256.3461984228,1554772.8860406114,4.376481666487156,1554772.8860406114,4.376481666487156,0.85,0.09557072755985474,4.028046144702076,101325.0,128375.24371990626,1.266965148975142,1.0,0.0,4.028046144702669,1.2845108604005626,1.2848010031698087,3.1358599361674275,22718.622867200793,2316.6548074215757,19310.83095101818,1969.1567406829224,0.85,0.8500000666368518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.360058501985,4632.441516551485,5.5465750777118075,5.012881224657227,-2.279288653911118,7.292169878568345,3.5150211149434916,3.5,1.0042917471267119,0.6,0.0002258662607270373,0.9668190674478083,0.00023361792121381618,198.9183842526625,0.0,0.0,0.0,0.0015060535018850767,7.877138124864441e-05,0.0001470948794783929,0.000592504962188357,0.09557072755970425,0.07166419106066758,0.02390653649903667,0.09557072757250673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.716531042,579.6011049111853,0.0,0.09557072755970425,0.07166419106078044,0.023906536499074302,0.3753283143258733,0.3753283143258733,0.12520613840413325,0.0,4.946613929312264,5.0882742554280185,4.522484029269833,4.948596451077492,5.087734852367532,4.5320079916592135,24747.557906740152,21035.424220729128,0.85,1.067051164514135,0.6628292038601893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662851165379787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052448872702,1531.2354471452177,0.3753283143258733,0.12520613840413325,6.112871282664199,3.5150211149434916
