time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3192.0,-29.99228282488823,5.01279564416202,35.00268537493436,24.151340347621613,5.052731045473588,-26.487825597727646,-40.00939589515326,1.54827381831294,-0.0075711750038749415,-4.956685644036682,40.00557215250259,42240.9420061305,25760.269659424797,25760.269659424797,68001.2116655553,77323.39316495495,77323.39316495495,25760.269659424797,103083.66282437975,103083.66282437975,103083.66282437975,127831.33816865171,127831.33816865171,0.0,0.0,91511.67879854002,56429.22763971546,38980.50128758284,24747.675344271964,63728.1766318548,21035.52404263117,1531.244135401565,0.0,0.8871186326561357,2.821912168346904,0.0014959128700940735,0.0,-0.0075711750038749415,355255.1449796484,1554773.49704316,4.3764981845153255,1554773.49704316,4.3764981845153255,0.85,0.095570680846072,4.028046144702076,101325.0,128375.2556345902,1.26696526656393,1.0,0.0,4.028046144703113,1.2845111424111224,1.2848012852440684,3.135859247698806,22718.62722300279,2316.6552515897674,19310.83315690347,1969.156965620622,0.85,0.8500000007637389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.356680751779,4632.441516551485,5.546574354675748,5.01279564416202,-2.2793768194539723,7.292172463615993,3.5150168542702356,3.5,1.004290529791496,0.6,0.0002258662607270373,0.9668107555214136,0.00023361992968854044,198.9183166750918,0.0,0.0,0.0,0.0015060535018850767,7.877187255676014e-05,0.00014709438817027718,0.0005925029831765957,0.09557068084590035,0.07166429496524597,0.02390638588065439,0.0955706808584283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.7865375916,579.6010820100338,0.0,0.09557068084590035,0.07166429496537467,0.023906385880697323,0.3753285824005899,0.3753285824005899,0.12520525746170785,0.0,4.947147638201557,5.088180127123394,4.524891889492892,4.949114469032793,5.087638546647497,4.534359890859946,24747.675344271964,21035.52404263117,0.85,1.067050953903561,0.6628299166654045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266285523037849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.054363671286,1531.244135401565,0.3753285824005899,0.12520525746170785,6.112871282664199,3.5150168542702356
3193.0,-29.99220066696384,5.012710248196624,35.00269277440365,24.151284293644153,5.052654833517429,-26.487759276591188,-40.009340819064505,1.5482134431447523,-0.007143658094946659,-4.956772421375775,40.00558627553186,42241.0461303264,25760.24751584753,25760.24751584753,68001.29364617393,77323.47478809449,77323.47478809449,25760.24751584753,103083.72230394202,103083.72230394202,103083.72230394202,127831.51478032614,127831.51478032614,0.0,0.0,91511.69630422675,56429.26764645853,38980.476286409124,24747.792476384122,63728.26876279325,21035.623604926503,1531.2528058702994,0.0,0.8871181410365836,2.8218963914456006,0.0014959128700940735,0.0,-0.007143658094946659,355253.9438209435,1554774.1060597182,4.37651469632484,1554774.1060597182,4.37651469632484,0.85,0.0955706347144868,4.028046144702076,101325.0,128375.2723930943,1.266965431957506,1.0,0.0,4.028046144702497,1.2845114247303098,1.2848015676270255,3.135858558477038,22718.631568952685,2316.655694753324,19310.839922304334,1969.1576554995167,0.85,0.8500001359542516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.353233710103,4632.441516551485,5.546573703496961,5.012710248196624,-2.2794649674728116,7.292175215669436,3.5150125061952764,3.5,1.0042892874843647,0.6,0.0002258662607270373,0.9668024888358061,0.00023362192726563886,198.91824946476143,0.0,0.0,0.0,0.0015060535018850767,7.877236355635746e-05,0.00014709389717067987,0.0005925010054075606,0.09557063471437229,0.07166439872247872,0.023906235991893565,0.09557063472707425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.856316318,579.6010591834114,0.0,0.09557063471437229,0.0716643987225646,0.023906235991922205,0.37532884999941635,0.37532884999941635,0.12520438044064058,0.0,4.947677457302348,5.088085486075329,4.527285824684952,4.949628763280828,5.08754186230459,4.53669812448851,24747.792476384122,21035.623604926503,0.85,1.067050697694073,0.6628305923004796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662859286652643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05627304612,1531.2528058702994,0.37532884999941635,0.12520438044064058,6.112871282664199,3.5150125061952764
3194.0,-29.992119028265048,5.0126250370235494,35.002700149046305,24.1512281698175,5.052578603250477,-26.48769342459963,-40.00928207589311,1.5481529995850536,-0.006719926943503651,-4.95685920077509,40.00560035133989,42241.132751659505,25760.225340768942,25760.225340768942,68001.35809242845,77323.55616251427,77323.55616251427,25760.225340768942,103083.78150328321,103083.78150328321,103083.78150328321,127831.69080240582,127831.69080240582,0.0,0.0,91511.7137639524,56429.290353097625,38980.4704565053,24747.90929912261,63728.37975562792,21035.722904254217,1531.2614584661683,0.0,0.8871176495755098,2.821880664266109,0.0014959128700940735,0.0,-0.006719926943503651,355252.7426366908,1554774.713038307,4.376531202824072,1554774.713038307,4.376531202824072,0.85,0.09557058916251085,4.028046144702076,101325.0,128375.28029909953,1.2669655099837112,1.0,0.0,4.028046144700624,1.284511707369425,1.2848018503299827,3.135857868474539,22718.63590349232,2316.656136753358,19310.842263242783,1969.1578942088056,0.85,0.8500000768212633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.349717720948,4632.441516551485,5.546573127875879,5.0126250370235494,-2.279553102210466,7.292178139234015,3.515008071152652,3.5,1.0042880203293292,0.6,0.0002258662607270373,0.966794274469925,0.00023362391223393983,198.91818267923517,0.0,0.0,0.0,0.0015060535018850767,7.877288725086677e-05,0.00014709337347617056,0.0005924988959419114,0.09557058916231387,0.071664502333733,0.023906086828580867,0.095570589175199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.9258617384,579.6010364331072,0.0,0.09557058916231387,0.0716645023338807,0.023906086828630147,0.375329117123672,0.375329117123672,0.12520350731711474,0.0,4.948203410194367,5.087990319733251,4.529665965642039,4.95013927383161,5.087444590905136,4.539023075681484,24747.90929912261,21035.722904254217,0.85,1.0670498505247685,0.6628307971054159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662863334182248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.058176182378,1531.2614584661683,0.375329117123672,0.12520350731711474,6.112871282664199,3.515008071152652
3195.0,-29.992037899840973,5.0125400109229155,35.00270749897243,24.151171941217058,5.052502312624606,-26.487628037882338,-40.00922717442734,1.5480924506659666,-0.006299925677694773,-4.956945980252535,40.005614380701445,42241.23327520526,25760.203132076094,25760.203132076094,68001.43640728135,77323.63729919528,77323.63729919528,25760.203132076094,103083.84043127138,103083.84043127138,103083.84043127138,127831.86624801252,127831.86624801252,0.0,0.0,91511.73116812985,56429.32714413995,38980.44891554433,24748.025816741134,63728.47473228547,21035.821944229963,1531.2700933895458,0.0,0.8871171582799796,2.82186498630384,0.0014959128700940735,0.0,-0.006299925677694773,355251.54145442654,1554775.3180151475,4.376547703775698,1554775.3180151475,4.376547703775698,0.85,0.09557054418624222,4.028046144702076,101325.0,128375.29260351615,1.2669656314188615,1.0,0.0,4.028046144702176,1.2845119905013342,1.2848021335258453,3.1358571772692936,22718.64022424159,2316.6565773471666,19310.844710079284,1969.1581437166908,0.85,0.850000022865538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.346133090808,4632.441516551485,5.546572626991671,5.0125400109229155,-2.2796412219872266,7.292181232910142,3.515003549529102,3.5,1.0042867284368862,0.6,0.0002258662607270373,0.9667861115217139,0.0002336258848107836,198.9181163111897,0.0,0.0,0.0,0.0015060535018850767,7.877337669953673e-05,0.0001470928840275006,0.0005924969244200833,0.09557054418606543,0.07166460579918174,0.02390593838688369,0.09557054419902651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536148.9951776789,579.6010137578719,0.0,0.09557054418606543,0.07166460579931432,0.023905938386927908,0.37532938377330916,0.37532938377330916,0.1252026380707286,0.0,4.948725523458506,5.087894627076594,4.532032420684061,4.950646054574861,5.0873467928653895,4.541334778037026,24748.025816741134,21035.821944229963,0.85,1.067049489148234,0.6628313866392512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266286737295485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06007165541,1531.2700933895458,0.37532938377330916,0.1252026380707286,6.112871282664199,3.515003549529102
3196.0,-29.99195719442989,5.012455170484046,35.00271482419014,24.151115607842826,5.052426022044974,-26.487563031878118,-40.00917230788616,1.5480318594931322,-0.005883689927259184,-4.957032743961468,40.0056283608668,42241.33231730851,25760.180852664325,25760.180852664325,68001.51316997284,77323.71820767729,77323.71820767729,25760.180852664325,103083.89906034162,103083.89906034162,103083.89906034162,127832.04106628388,127832.04106628388,0.0,0.0,91511.74851536614,56429.36262499688,38980.428767076955,24748.142005942274,63728.57077301923,21035.920705050932,1531.2787089450942,0.0,0.8871166672406956,2.8218493598832968,0.0014959128700940735,0.0,-0.005883689927259184,355250.3404939505,1554775.9208699944,4.376564196133319,1554775.9208699944,4.376564196133319,0.85,0.09557049976889936,4.028046144702076,101325.0,128375.3096960768,1.2669658001093196,1.0,0.0,4.0280461447015155,1.284512273830951,1.2848024169194598,3.1358564855816935,22718.644530854686,2316.6570164994864,19310.851692589145,1969.158855734542,0.85,0.8500001690841483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.342480130732,4632.441516551485,5.546572192483791,5.012455170484046,-2.2797293148968216,7.292184485380867,3.514998941717117,3.5,1.0042854119191762,0.6,0.0002258662607270373,0.966777991209834,0.000233627847117606,198.91805028923886,0.0,0.0,0.0,0.0015060535018850767,7.877386583966105e-05,0.00014709239488737625,0.0005924949541410913,0.09557049976874535,0.07166470910885561,0.02390579065988974,0.09557049978129054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.0642505543,579.6009911621485,0.0,0.09557049976874535,0.0716647091089711,0.02390579065992826,0.3753296499478775,0.3753296499478775,0.125201772682536,0.0,4.949243802811566,5.0877984214827165,4.534385171822237,4.951149054034204,5.087248565474624,4.543632734407936,24748.142005942274,21035.920705050932,0.85,1.067049085600436,0.6628319418578931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662871402957163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06195962723,1531.2787089450942,0.3753296499478775,0.125201772682536,6.112871282664199,3.514998941717117
3197.0,-29.991876982924584,5.012370515894723,35.00272212485925,24.1510592046194,5.052349705457294,-26.487498472995043,-40.00911751119418,1.5479711955278264,-0.005471089276397834,-4.957119509250359,40.005642296269656,42241.42963127917,25760.15855071873,25760.15855071873,68001.5881819979,77323.79888463447,77323.79888463447,25760.15855071873,103083.9574353532,103083.9574353532,103083.9574353532,127832.21533722452,127832.21533722452,0.0,0.0,91511.76582049031,56429.39656713549,38980.410281505356,24748.25790187133,63728.668183376685,21036.01921659063,1531.28730754903,0.0,0.8871161763531541,2.821833781250905,0.0014959128700940735,0.0,-0.005471089276397834,355249.139514392,1554776.521795591,4.376580683406845,1554776.521795591,4.376580683406845,0.85,0.09557045592230573,4.028046144702076,101325.0,128375.31799181469,1.266965881981887,1.0,0.0,4.028046144700316,1.2845125575010765,1.2848027006536602,3.135855793063121,22718.64882701307,2316.657454585722,19310.854255060018,1969.1591170338513,0.85,0.8500001211383181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.338759226088,4632.441516551485,5.546571834267164,5.012370515894723,-2.279817393383836,7.292187909278559,3.5149942482029295,3.5,1.0042840709151226,0.6,0.0002258662607270373,0.9667699206660119,0.00023362979743043422,198.91798467137653,0.0,0.0,0.0,0.0015060535018850767,7.877435435987581e-05,0.00014709190636716152,0.0005924929863591237,0.09557045592221329,0.07166481227528364,0.023905643646929656,0.09557045593445507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.1331022722,579.600968638772,0.0,0.09557045592221329,0.07166481227535296,0.023905643646952777,0.37532991564747753,0.37532991564747753,0.12520091112716475,0.0,4.9497582949475145,5.087701711283785,4.536724379673842,4.951648419973935,5.087149833919398,4.545917757428867,24748.25790187133,21036.01921659063,0.85,1.0670486316507675,0.6628324557125712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662875424161248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06384182897,1531.28730754903,0.37532991564747753,0.12520091112716475,6.112871282664199,3.5149942482029295
3198.0,-29.991797382474765,5.012286047268703,35.00272940101247,24.151002731546782,5.052273349726562,-26.487434467964594,-40.00906281927598,1.5479104352163153,-0.005062275597254029,-4.957206278606424,40.0056561835288,42241.524807638045,25760.13623512241,25760.13623512241,68001.66104276045,77323.87927766799,77323.87927766799,25760.13623512241,103084.0155127904,103084.0155127904,103084.0155127904,127832.38899812278,127832.38899812278,0.0,0.0,91511.78307328619,56429.42860325603,38980.39385558907,24748.37348533238,63728.76734092145,21036.117462532522,1531.295888153402,0.0,0.8871156856172827,2.821818252119793,0.0014959128700940735,0.0,-0.005062275597254029,355247.9384819889,1554777.1206450502,4.376597165598689,1554777.1206450502,4.376597165598689,0.85,0.09557041263883044,4.028046144702076,101325.0,128375.33063028786,1.2669660067139192,1.0,0.0,4.028046144702539,1.2845128416218516,1.284802984838612,3.1358550994446923,22718.65311018045,2316.657891347244,19310.85691436978,1969.1593882079792,0.85,0.8500000779410816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.33497066699,4632.441516551485,5.546571553908158,5.012286047268703,-2.279905459090609,7.292191506359313,3.514989469352624,3.5,1.004282705529321,0.6,0.0002258662607270373,0.9667619116758724,0.0002336317329005032,198.91791955343732,0.0,0.0,0.0,0.0015060535018850767,7.877484194881071e-05,0.0001470914187782266,0.0005924910223283942,0.09557041263870224,0.07166491529547081,0.02390549734323143,0.09557041265117294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.2017161212,579.6009461932082,0.0,0.09557041263870224,0.07166491529556694,0.023905497343263502,0.37533018087235315,0.37533018087235315,0.1252000533849253,0.0,4.950269001743834,5.087604442790791,4.539050211513086,4.952144003009153,5.087050324483812,4.548190068823146,24748.37348533238,21036.117462532522,0.85,1.0670481146917663,0.6628329178511188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266287943655819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.065716826313,1531.295888153402,0.37533018087235315,0.1252000533849253,6.112871282664199,3.514989469352624
3199.0,-29.991718256758585,5.012201764970881,35.00273665268536,24.150946118775778,5.052196953819322,-26.48737089423317,-40.009008162282385,1.547849591293881,-0.004657169253334814,-4.9572930392149885,40.00567002279137,42241.61832387685,25760.113875738618,25760.113875738618,68001.73219961546,77323.95942349223,77323.95942349223,25760.113875738618,103084.07329923085,103084.07329923085,103084.07329923085,127832.5620512277,127832.5620512277,0.0,0.0,91511.80025472301,56429.45915510753,38980.378999572764,24748.48875199684,63728.8677515696,21036.215439197313,1531.304450224112,0.0,0.8871151950970816,2.8218027729276316,0.0014959128700940735,0.0,-0.004657169253334814,355246.73757285357,1554777.7174255396,4.376613640559296,1554777.7174255396,4.376613640559296,0.85,0.09557036990805792,4.028046144702076,101325.0,128375.33920440625,1.2669660913338885,1.0,0.0,4.0280461446998865,1.2845131261337244,1.2848032694147498,3.1358544048717922,22718.657375632287,2316.6583263022835,19310.85965771788,1969.1596679516329,0.85,0.8500000391057632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.331114726094,4632.441516551485,5.546571344592398,5.012201764970881,-2.2799935024082774,7.292195267379158,3.5149846055102656,3.5,1.0042813158600759,0.6,0.0002258662607270373,0.9667539505219278,0.00023363365684215452,198.9178548239009,0.0,0.0,0.0,0.0015060535018850767,7.877532922917416e-05,0.00014709093149786317,0.0005924890595406048,0.09557036990802156,0.07166501816370671,0.023905351744314848,0.09557036991987441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.2700928348,579.6009238252191,0.0,0.09557036990802156,0.07166501816373398,0.02390535174432394,0.37533044561910595,0.37533044561910595,0.1251991994411851,0.0,4.9507759321923,5.087506612906736,4.5413627117434885,4.952635869961625,5.086950265838084,4.550449250650672,24748.48875199684,21036.215439197313,0.85,1.0670475500161483,0.6628333409051734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662883440142583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06758225589,1531.304450224112,0.37533044561910595,0.1251991994411851,6.112871282664199,3.5149846055102656
3200.0,-29.991639597390257,5.012117669421277,35.00274387991945,24.150889471080177,5.052120549772813,-26.48730774100913,-40.00895357513798,1.547788693391677,-0.00425572837417576,-4.957379787135692,40.0056838143033,42241.71020739289,25760.091465952548,25760.091465952548,68001.80167334544,77324.03933229433,77324.03933229433,25760.091465952548,103084.13079824687,103084.13079824687,103084.13079824687,127832.73450077335,127832.73450077335,0.0,0.0,91511.81738472947,56429.488259827915,38980.36569433506,24748.60370252648,63728.96939686154,21036.31314714751,1531.3129937108936,0.0,0.8871147048130532,2.821787343610631,0.0014959128700940735,0.0,-0.00425572837417576,355245.5368448675,1554778.3121457829,4.37663010760003,1554778.3121457829,4.37663010760003,0.85,0.09557032772438748,4.028046144702076,101325.0,128375.35206558381,1.2669662182638421,1.0,0.0,4.0280461447028255,1.2845134108981382,1.2848035542434855,3.1358537096826775,22718.66162831605,2316.658759955342,19310.862455321716,1969.159953227832,0.85,0.8500000031363235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.327191736266,4632.441516551485,5.546571204498239,5.012117669421277,-2.280081520173876,7.292199189595152,3.514979657095871,3.5,1.0042799020273916,0.6,0.0002258662607270373,0.9667460363592082,0.00023363556945902336,198.91779047590654,0.0,0.0,0.0,0.0015060535018850767,7.877581588959561e-05,0.0001470904448374417,0.0005924870992499704,0.09557032772413221,0.07166512087787182,0.023905206846260397,0.09557032773751713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.3382336247,579.6009015344035,0.0,0.09557032772413221,0.07166512087806323,0.023905206846324245,0.37533070988445705,0.37533070988445705,0.1251983492780146,0.0,4.951279104583193,5.087408235617431,4.543661910780941,4.953124058761489,5.08684972272016,4.55269525993026,24748.60370252648,21036.31314714751,0.85,1.0670469382593581,0.6628337254967938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662887434897128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.069440828323,1531.3129937108936,0.37533070988445705,0.1251983492780146,6.112871282664199,3.514979657095871
3201.0,-29.991561396274317,5.012033760875737,35.002751082850025,24.150832718610786,5.052044123880954,-26.487245002401462,-40.008902829699196,1.5477277300081271,-0.0038578404210625195,-4.957466528737305,40.00569756087778,42241.816172990526,25760.069025464723,25760.069025464723,68001.88519845525,77324.11901471937,77324.11901471937,25760.069025464723,103084.18804018409,103084.18804018409,103084.18804018409,127832.90639675438,127832.90639675438,0.0,0.0,91511.83446502495,56429.53162329634,38980.33649080957,24748.718356570294,63729.05484737986,21036.41060308475,1531.3215198934272,0.0,0.8871142147207813,2.821771961900111,0.0014959128700940735,0.0,-0.0038578404210625195,355244.33620505227,1554778.9049288307,4.376646568212672,1554778.9049288307,4.376646568212672,0.85,0.09557028609081344,4.028046144702076,101325.0,128375.36977058147,1.2669663929985835,1.0,0.0,4.028046144703015,1.284513695968875,1.2848038393786136,3.1358530137460514,22718.66586865861,2316.6591923499473,19310.865318741682,1969.1602452154082,0.85,0.84999997052564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.32320204404,4632.441516551485,5.54657113745385,5.012033760875737,-2.2801695168022538,7.2922032776779915,3.5149746245466913,3.5,1.0042784641561975,0.6,0.0002258662607270373,0.9667381683719486,0.00023363747094770358,198.91772650283082,0.0,0.0,0.0,0.0015060535018850767,7.877626830257668e-05,0.00014708999242446063,0.0005924852769096062,0.09557028609077366,0.07166522344372805,0.023905062647045602,0.09557028610239011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.4061523889,579.600879316219,0.0,0.09557028609077366,0.07166522344375789,0.02390506264705555,0.3753309736662577,0.3753309736662577,0.12519750287402764,0.0,4.9517785609987754,5.087309332920597,4.54594791001864,4.953608688316251,5.086748730803663,4.5549284637727965,24748.718356570294,21036.41060308475,0.85,1.0670468181476733,0.6628344994940285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662891420801905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07129269578,1531.3215198934272,0.3753309736662577,0.12519750287402764,6.112871282664199,3.5149746245466913
3202.0,-29.991483597660803,5.011950039775442,35.00275826158897,24.150775896292203,5.051967684960261,-26.48718262734817,-40.00884838225318,1.5476667146475576,-0.00346347039351258,-4.957553254083593,40.005711262104334,42241.90504416045,25760.04653203543,25760.04653203543,68001.95157619588,77324.19849029176,77324.19849029176,25760.04653203543,103084.24502232719,103084.24502232719,103084.24502232719,127833.07773073699,127833.07773073699,0.0,0.0,91511.85149615546,56429.55805002382,38980.326051257376,24748.832708409795,63729.158759667174,21036.507802148324,1531.330028218615,0.0,0.8871137248736636,2.82175662852826,0.0014959128700940735,0.0,-0.00346347039351258,355243.1357947979,1554779.4957564084,4.3766630206037505,1554779.4957564084,4.3766630206037505,0.85,0.09557024499789975,4.028046144702076,101325.0,128375.37862308031,1.2669664803659542,1.0,0.0,4.028046144703378,1.2845139812827886,1.2848041247569733,3.135852317216073,22718.670096795504,2316.6596234999215,19310.86823440444,1969.1605425302666,0.85,0.8499999406711866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.319145957236,4632.441516551485,5.546571138303213,5.011950039775442,-2.280257484751735,7.292207524527177,3.5149695082511556,3.5,1.004277002357473,0.6,0.0002258662607270373,0.9667303409498877,0.00023363936266353877,198.9176628590665,0.0,0.0,0.0,0.0015060535018850767,7.87767537228919e-05,0.00014708950700414541,0.0005924833216141769,0.0955702449977132,0.07166532585640348,0.023904919141309728,0.09557024501056942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.4738471041,579.6008571713255,0.0,0.0955702449977132,0.07166532585654335,0.023904919141356396,0.3753312369637583,0.3753312369637583,0.125196660209399,0.0,4.9522743341898945,5.087209941694368,4.548220729117531,4.954089783690108,5.086647416184917,4.557148584333163,24748.832708409795,21036.507802148324,0.85,1.067046119856094,0.6628348132361422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662895397844773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07313800489,1531.330028218615,0.3753312369637583,0.125196660209399,6.112871282664199,3.5149695082511556
3203.0,-29.991406194432265,5.011866506534066,35.00276541627779,24.150719039049022,5.051891239377769,-26.48712060881473,-40.00879774158818,1.5476056537602592,-0.0030725536986437874,-4.957639963021296,40.00572491906909,42242.00821666118,25760.023988965146,25760.023988965146,68002.03220562632,77324.2777677019,77324.2777677019,25760.023988965146,103084.30175666705,103084.30175666705,103084.30175666705,127833.24852082132,127833.24852082132,0.0,0.0,91511.86848647337,56429.5989354329,38980.29950115607,24748.946764154272,63729.24626531034,21036.604749531132,1531.338519036223,0.0,0.8871132352676472,2.821741342641378,0.0014959128700940735,0.0,-0.0030725536986437874,355241.9356138842,1554780.0846759437,4.376679464909371,1554780.0846759437,4.376679464909371,0.85,0.0955702044425573,4.028046144702076,101325.0,128375.39176263839,1.2669666100433101,1.0,0.0,4.0280461447038105,1.2845142668097165,1.2848044103483955,3.1358516201663775,22718.674314800286,2316.660053616708,19310.871195826643,1969.1608445112902,0.85,0.8499999132100063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.315023828339,4632.441516551485,5.54657120733619,5.011866506534066,-2.2803454236212333,7.292211930155299,3.5149643086540263,3.5,1.0042755167582933,0.6,0.0002258662607270373,0.9667225533758873,0.0002336412447793742,198.91759953879028,0.0,0.0,0.0,0.0015060535018850767,7.87772052067452e-05,0.00014708905552029213,0.0005924815030163823,0.09557020444247138,0.07166542811745875,0.023904776325012627,0.09557020445457767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.5413231321,579.6008350979712,0.0,0.09557020444247138,0.07166542811752317,0.023904776325034124,0.37533149977824637,0.37533149977824637,0.12519582126066145,0.0,4.952766466772971,5.087110103530335,4.550480413003186,4.954567409322635,5.086545821643824,4.5593557500901625,24748.946764154272,21036.604749531132,0.85,1.0670459198988171,0.6628355220271093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662899366004814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.074977857235,1531.338519036223,0.37533149977824637,0.12519582126066145,6.112871282664199,3.5149643086540263
3204.0,-29.991329353500483,5.011783161294978,35.00277254701595,24.150662077032052,5.051814752856692,-26.48705910045609,-40.00874339891595,1.5475444998122667,-0.0026851767797211323,-4.95772666696096,40.00573853083118,42242.09373682324,25760.0014286906,25760.0014286906,68002.09516551383,77324.35679632096,77324.35679632096,25760.0014286906,103084.35822501156,103084.35822501156,103084.35822501156,127833.41874873778,127833.41874873778,0.0,0.0,91511.88543902412,56429.6223795263,38980.29228833091,24749.06052372622,63729.35281205713,21036.701445167288,1531.3469925994516,0.0,0.8871127458487303,2.8217261040540387,0.0014959128700940735,0.0,-0.0026851767797211323,355240.73550578655,1554780.671646728,4.376695902943265,1554780.671646728,4.376695902943265,0.85,0.09557016442578369,4.028046144702076,101325.0,128375.40083784162,1.2669666996086022,1.0,0.0,4.028046144701106,1.2845145527719333,1.284804696375205,3.135850922054333,22718.678523429022,2316.6604827774036,19310.874250785382,1969.1611560303859,0.85,0.8499998902167974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.310836003831,4632.441516551485,5.546571351123352,5.011783161294978,-2.280433341543656,7.292216502838634,3.5149590261925034,3.5,1.0042740074835723,0.6,0.0002258662607270373,0.966714822441749,0.00023364311323637252,198.9175366785449,0.0,0.0,0.0,0.0015060535018850767,7.877768969828618e-05,0.00014708857102875114,0.0005924795514620985,0.09557016442566321,0.07166553023106358,0.023904634194599636,0.09557016443816255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.6085758278,579.6008130976755,0.0,0.09557016442566321,0.07166553023115392,0.023904634194629768,0.37533176211294933,0.37533176211294933,0.12519498600297987,0.0,4.953254982341434,5.087009796558675,4.552727120490374,4.955041490181259,5.0864436488975,4.56155055303708,24749.06052372622,21036.701445167288,0.85,1.0670451238702732,0.6628357557842851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662903325262411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.076812381994,1531.3469925994516,0.37533176211294933,0.12519498600297987,6.112871282664199,3.5149590261925034
3205.0,-29.99125301719281,5.011700004317359,35.002779653789624,24.15060504516589,5.051738266925153,-26.486998046176375,-40.008692897949345,1.5474832959087097,-0.002301434487435472,-4.957813359450371,40.005752094288766,42242.193175296554,25759.978837314276,25759.978837314276,68002.17201261083,77324.43555439611,77324.43555439611,25759.978837314276,103084.4143917104,103084.4143917104,103084.4143917104,127833.58835734901,127833.58835734901,0.0,0.0,91511.90232566994,56429.659946570246,38980.26931011077,24749.173965638616,63729.44327574939,21036.797870792823,1531.3554475281326,0.0,0.8871122566609301,2.821710914767353,0.0014959128700940735,0.0,-0.002301434487435472,355239.53555971326,1554781.256534037,4.376712333227024,1554781.256534037,4.376712333227024,0.85,0.09557012493547207,4.028046144702076,101325.0,128375.414200104,1.2669668314838787,1.0,0.0,4.028046144704416,1.2845148389678744,1.2848049826357915,3.1358502233720142,22718.682715696243,2316.660910269689,19310.877355955057,1969.161472669572,0.85,0.8499998700458655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.306582766103,4632.441516551485,5.546571566335288,5.011700004317359,-2.280521233587454,7.292221237904814,3.5149536612229353,3.5,1.0042724746351244,0.6,0.0002258662607270373,0.9667071423436722,0.00023364496943660735,198.91747423115004,0.0,0.0,0.0,0.0015060535018850767,7.87781399416085e-05,0.00014708812078542883,0.0005924777378612198,0.0955701249353399,0.07166563219102105,0.023904492744318846,0.09557012494775136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.6755898615,579.6007911754506,0.0,0.0955701249353399,0.07166563219112017,0.023904492744351906,0.3753320239688244,0.3753320239688244,0.12519415441736417,0.0,4.953739872674987,5.086908978357883,4.55496094493742,4.955511924962934,5.086340807524323,4.56373285863674,24749.173965638616,21036.797870792823,0.85,1.0670448150374368,0.6628363752138839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662907275610757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.078638222178,1531.3554475281326,0.3753320239688244,0.12519415441736417,6.112871282664199,3.5149536612229353
3206.0,-29.991177224712,5.0116170356295715,35.00278673669937,24.150547908525937,5.051661750481787,-26.486937484406862,-40.00864246683193,1.547422010176708,-0.001921213382388487,-4.957900050285885,40.005765612746615,42242.29071109277,25759.95624253453,25759.95624253453,68002.2469536273,77324.51404910213,77324.51404910213,25759.95624253453,103084.47029163665,103084.47029163665,103084.47029163665,127833.75740650752,127833.75740650752,0.0,0.0,91511.91915670902,56429.69581869986,38980.248153343506,24749.287114870865,63729.53526821437,21036.894047640235,1531.363885483521,0.0,0.8871117676423333,2.8216957721371054,0.0014959128700940735,0.0,-0.001921213382388487,355238.33563962014,1554781.8394811775,4.3767287578400955,1554781.8394811775,4.3767287578400955,0.85,0.09557008597845457,4.028046144702076,101325.0,128375.42349801157,1.2669669232470917,1.0,0.0,4.028046144701834,1.2845151255465819,1.2848052692792307,3.135849523755571,22718.68689415857,2316.661336354267,19310.880543371517,1969.161797695596,0.85,0.8499998540116652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.302264425425,4632.441516551485,5.546571858565595,5.0116170356295715,-2.280609106754032,7.292226142383603,3.5149482141368456,3.5,1.004270918324813,0.6,0.0002258662607270373,0.9666995170244275,0.00023364681242654423,198.917412228675,0.0,0.0,0.0,0.0015060535018850767,7.877858956456208e-05,0.00014708767116247522,0.000592475926759215,0.09557008597831532,0.07166573400494089,0.02390435197337443,0.09557008599083724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.7423815634,579.600769325957,0.0,0.09557008597831532,0.0716657340050453,0.023904351973409264,0.37533228534375135,0.37533228534375135,0.12519332648563505,0.0,4.9542211620028525,5.086807622220135,4.557182062220193,4.955978836903512,5.086237302819882,4.56590314223655,24749.287114870865,21036.894047640235,0.85,1.067044450699831,0.6628369488857933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662911217037558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.080456514424,1531.363885483521,0.37533228534375135,0.12519332648563505,6.112871282664199,3.5149482141368456
3207.0,-29.99110191870366,5.0115342555371365,35.00279379577959,24.15049070203679,5.0515852017710134,-26.486877363672615,-40.00859210556371,1.5473606467399748,-0.0015445151257154066,-4.957986725553599,40.00577908447855,42242.38654515869,25759.933611092263,25759.933611092263,68002.32015625095,77324.59229775696,77324.59229775696,25759.933611092263,103084.52590884922,103084.52590884922,103084.52590884922,127833.92586395107,127833.92586395107,0.0,0.0,91511.93592565603,56429.730173058,38980.22861399781,24749.399955101846,63729.62856909966,21036.989961836567,1531.3723052147823,0.0,0.8871112788697649,2.8216806778091246,0.0014959128700940735,0.0,-0.0015445151257154066,355237.13593790407,1554782.4204136173,4.376745174202157,1554782.4204136173,4.376745174202157,0.8499999999999999,0.09557004754122413,4.028046144702076,101325.0,128375.43713865445,1.26696705786977,1.0,0.0,4.0280461447021105,1.2845154124887732,1.284805556286236,3.135848823252077,22718.691057205968,2316.6617608669594,19310.88380888998,1969.162130685808,0.85,0.8499998419919931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.29788123721,4632.441516551485,5.546572220348188,5.0115342555371365,-2.2806969506551646,7.292231206192302,3.514942685256558,3.5,1.004269338644731,0.6,0.0002258662607270373,0.9666919407123961,0.00023364864360055277,198.91735062419983,0.0,0.0,0.0,0.0015060535018850767,7.87790385671365e-05,0.0001470872221599008,0.0005924741181561262,0.09557004754110977,0.07166583566432318,0.023904211876786593,0.09557004755342083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.8089424064,579.6007475519816,0.0,0.09557004754110977,0.07166583566440893,0.023904211876815202,0.3753325462340728,0.3753325462340728,0.1251925021953302,0.0,4.954698857593769,5.086705724656838,4.559390511109484,4.956442210427895,5.086133269230402,4.56806093886928,24749.399955101846,21036.989961836567,0.85,1.0670440371783836,0.6628374822451201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662915149541454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08226645655,1531.3723052147823,0.3753325462340728,0.1251925021953302,6.112871282664199,3.514942685256558
3208.0,-29.991026964376164,5.011451664611908,35.00280083111609,24.150433425698452,5.051508636879719,-26.486817561083875,-40.00853797243906,1.5472992335873317,-0.00117119287750711,-4.958073371384508,40.00579251105076,42242.46546296882,25759.91091102739,25759.91091102739,68002.37637399622,77324.67035622522,77324.67035622522,25759.91091102739,103084.58126725261,103084.58126725261,103084.58126725261,127834.09375762375,127834.09375762375,0.0,0.0,91511.9526401895,56429.747746932866,38980.22765917404,24749.51249037114,63729.74014954518,21037.085616815468,1531.3807066445227,0.0,0.8871107904081612,2.821665631474374,0.0014959128700940735,0.0,-0.00117119287750711,355235.9366470001,1554782.9993988588,4.376761580132179,1554782.9993988588,4.376761580132179,0.85,0.09557000961492904,4.028046144702076,101325.0,128375.44665926635,1.266967151830904,1.0,0.0,4.028046144699339,1.28451569966357,1.284805843525899,3.1358481221810437,22718.695206744695,2316.662184002151,19310.891617582067,1969.1629269508005,0.85,0.8500000304528526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.293433523191,4632.441516551485,5.546572644417465,5.011451664611908,-2.280784754830424,7.292236419442332,3.5149370749880564,3.5,1.0042677357108734,0.6,0.0002258662607270373,0.966684399845534,0.00023365046623606252,198.91728930745688,0.0,0.0,0.0,0.0015060535018850767,7.877952120083629e-05,0.000147086739526201,0.0005924721740853124,0.09557000961480014,0.07166593716461185,0.023904072450188295,0.09557000962724518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.8752801279,579.6007258509962,0.0,0.09557000961480014,0.07166593716470851,0.023904072450220526,0.3753328066362926,0.3753328066362926,0.12519168153036042,0.0,4.955172991896291,5.0866033483496835,4.561586232934985,4.9569021785069936,5.086029033935006,4.570205799896826,24749.51249037114,21037.085616815468,0.85,1.0670430510845497,0.6628375600440966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266291907310796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.084069179426,1531.3807066445227,0.3753328066362926,0.12519168153036042,6.112871282664199,3.5149370749880564
3209.0,-29.990952481695462,5.011369263115361,35.00280784278867,24.15037607951092,5.0514320945531495,-26.48675818073322,-40.00849152272565,1.5472377935908344,-0.0008012930229028825,-4.958160000818765,40.005805892459755,42242.574098892546,25759.888179585672,25759.888179585672,68002.46227847823,77324.74818025844,77324.74818025844,25759.888179585672,103084.63635984411,103084.63635984411,103084.63635984411,127834.26108651402,127834.26108651402,0.0,0.0,91511.96932032552,56429.79523895948,38980.19342374004,24749.624726669907,63729.81815040995,21037.18101766942,1531.389090412622,0.0,0.8871103021914597,2.8216506322193724,0.0014959128700940735,0.0,-0.0008012930229028825,355234.73758663033,1554783.5764361243,4.376777977848978,1554783.5764361243,4.376777977848978,0.85,0.09556997220204794,4.028046144702076,101325.0,128375.4604112614,1.2669672875525428,1.0,0.0,4.028046144699559,1.2845159869640204,1.2848061308912444,3.1358474208035703,22718.69934774393,2316.662606266557,19310.89046684823,1969.1628096086054,0.85,0.8499998248696349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.288921669196,4632.441516551485,5.546573138332521,5.011369263115361,-2.2808725285531275,7.292241791668488,3.5149313838181744,3.5,1.0042661096623355,0.6,0.0002258662607270373,0.9666769064920904,0.0002336522774156966,198.91722837658426,0.0,0.0,0.0,0.0015060535018850767,7.877993533386778e-05,0.00014708632539316954,0.0005924705059383516,0.0955699722019124,0.07166603851129218,0.023903933690620226,0.09556997221423097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536149.9413947075,579.6007042230046,0.0,0.0955699722019124,0.0716660385113938,0.023903933690654126,0.3753330665510556,0.3753330665510556,0.12519086446584943,0.0,4.955643594415619,5.086500500307068,4.563769323780605,4.9573587077958905,5.085924330101648,4.572338389701372,24749.624726669907,21037.18101766942,0.85,1.0670430930460892,0.6628384534095962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662922987709961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.085867367165,1531.389090412622,0.3753330665510556,0.12519086446584943,6.112871282664199,3.5149313838181744
3210.0,-29.990878462557813,5.01128705109702,35.002814830981,24.150318663474195,5.051355521662938,-26.48669922059583,-40.008437529299385,1.5471762797009245,-0.0004347043071675216,-4.958246622749195,40.00581923189097,42242.649742035166,25759.865442200826,25759.865442200826,68002.51518423599,77324.82577757281,77324.82577757281,25759.865442200826,103084.69121977364,103084.69121977364,103084.69121977364,127834.42790726226,127834.42790726226,0.0,0.0,91511.98594916918,56429.809913631536,38980.19559504182,24749.736687488617,63729.93228253044,21037.276184365324,1531.3974580739043,0.0,0.8871098141622771,2.8216356775247577,0.0014959128700940735,0.0,-0.0004347043071675216,355233.5386321066,1554784.1516643649,4.376794369279863,1554784.1516643649,4.376794369279863,0.85,0.09556993530835839,4.028046144702076,101325.0,128375.47009890167,1.2669673831621187,1.0,0.0,4.02804614470151,1.2845162746101333,1.2848064186023302,3.135846718582556,22718.703476009367,2316.663027232477,19310.898376792626,1969.16361619846,0.85,0.8500000185831319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.284345987582,4632.441516551485,5.546573707196889,5.01128705109702,-2.280960278157072,7.292247329254092,3.514925612141069,3.5,1.004264460611734,0.6,0.0002258662607270373,0.9666694598356101,0.00023365407733626721,198.917167824952,0.0,0.0,0.0,0.0015060535018850767,7.878041672712389e-05,0.00014708584399991342,0.0005924685668641022,0.09556993530833782,0.07166613971203985,0.02390379559629798,0.09556993531993922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.0073018878,579.6006826628586,0.0,0.09556993530833782,0.07166613971205527,0.02390379559630312,0.3753333259789836,0.3753333259789836,0.12519005097924055,0.0,4.956110711153315,5.086397186049965,4.565939950039478,4.957811918442019,5.0858191654649545,4.574459164031168,24749.736687488617,21037.276184365324,0.85,1.067042012264569,0.6628384532838216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662926893335047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.087658604723,1531.3974580739043,0.3753333259789836,0.12519005097924055,6.112871282664199,3.514925612141069
3211.0,-29.990804898829044,5.011205028930031,35.00282179572809,24.150261177588277,5.051278937199382,-26.486640671506958,-40.008391184359766,1.5471147098772517,-7.15205202936886e-05,-4.9583332210175595,40.005832525381074,42242.75516224372,25759.842660038714,25759.842660038714,68002.59782228243,77324.90314438652,77324.90314438652,25759.842660038714,103084.74580442524,103084.74580442524,103084.74580442524,127834.59414654443,127834.59414654443,0.0,0.0,91512.00252711165,56429.85454496873,38980.16442460324,24749.848342119185,63730.01276672242,21037.371090801305,1531.405807496443,0.0,0.8871093264180681,2.8216207705353895,0.0014959128700940735,0.0,-7.15205202936886e-05,355232.3400096793,1554784.7249111084,4.376810751151609,1554784.7249111084,4.376810751151609,0.85,0.09556989891585978,4.028046144702076,101325.0,128375.48407360107,1.2669675210816784,1.0,0.0,4.028046144702657,1.2845165625179282,1.2848067065751572,3.135846015723021,22718.707591638104,2316.6634469098117,19310.901849753234,1969.163970341884,0.85,0.8500000174684605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.279706740362,4632.441516551485,5.546574342336187,5.011205028930031,-2.2810479915909077,7.292253020520938,3.5149197602873956,3.5,1.0042627886535416,0.6,0.0002258662607270373,0.9666620590566191,0.0002336558661953318,198.91710764590522,0.0,0.0,0.0,0.0015060535018850767,7.878082993036021e-05,0.00014708543079667712,0.0005924669024623992,0.09556989891569606,0.07166624075543913,0.023903658160256924,0.09556989892838064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.0729820847,579.6006611769659,0.0,0.09556989891569606,0.07166624075556191,0.023903658160297863,0.37533358492059465,0.37533358492059465,0.12518924105416235,0.0,4.956574347532978,5.086293406508844,4.568098129903717,4.958261700497246,5.085713569610675,4.576567594887479,24749.848342119185,21037.371090801305,0.85,1.0670419613942241,0.6628392703586811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662930789980864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.089443038723,1531.405807496443,0.37533358492059465,0.12518924105416235,6.112871282664199,3.5149197602873956
3212.0,-29.99073178255411,5.011123196873542,35.002828737117795,24.150203656777762,5.051202343462612,-26.486582526065444,-40.00834113741291,1.5470530869739192,0.00028832584382598725,-4.958419799679646,40.00584577454019,42242.84333036788,25759.819846778693,25759.819846778693,68002.66317714658,77324.98028397284,77324.98028397284,25759.819846778693,103084.80013075154,103084.80013075154,103084.80013075154,127834.75983281835,127834.75983281835,0.0,0.0,91512.01905518322,56429.88210157827,38980.15217067217,24749.95970206681,63730.111872738984,21037.46574675679,1531.4141394372787,0.0,0.8871088389314966,2.8216059098661592,0.0014959128700940735,0.0,0.00028832584382598725,355231.1416607425,1554785.2962460418,4.376827124382336,1554785.2962460418,4.376827124382336,0.85,0.09556986302512925,4.028046144702076,101325.0,128375.4938725935,1.2669676177902147,1.0,0.0,4.028046144704663,1.284516850674059,1.284806994796376,3.1358453122575476,22718.71169488593,2316.663865324645,19310.90088286135,1969.1638717463509,0.85,0.8499998213898858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.275004267006,4632.441516551485,5.546575046290632,5.011123196873542,-2.2811356715803788,7.292258868453921,3.5149138286855157,3.5,1.0042610939101473,0.6,0.0002258662607270373,0.966654703353674,0.00023365764418610468,198.91704783293557,0.0,0.0,0.0,0.0015060535018850767,7.878127614228516e-05,0.00014708498458475215,0.0005924651051001751,0.09556986302503843,0.07166634164519166,0.023903521379846776,0.0955698630369834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.1384432549,579.6006397627208,0.0,0.09556986302503843,0.07166634164525977,0.023903521379869484,0.3753338433760487,0.3753338433760487,0.12518843467031157,0.0,4.957034529729242,5.08618917058709,4.570243940538489,4.958708125523458,5.085607545644848,4.578663957955712,24749.95970206681,21037.46574675679,0.85,1.0670413275429258,0.6628396230454063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662934677629716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09122081667,1531.4141394372787,0.3753338433760487,0.12518843467031157,6.112871282664199,3.5149138286855157
