time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3213.0,-29.99065923242164,5.011041554987508,35.00283565519765,24.150146031193458,5.0511257278786985,-26.486524892316233,-40.00829489724708,1.5469913877732724,0.0006447608387247783,-4.958506367024633,40.005858978368686,42242.94520274195,25759.79702632405,25759.79702632405,68002.742229066,77325.05715535772,77325.05715535772,25759.79702632405,103084.85418168176,103084.85418168176,103084.85418168176,127834.92494732165,127834.92494732165,0.0,0.0,91512.03553550235,56429.92358288671,38980.12439179516,24750.070765639895,63730.19515743505,21037.56015079391,1531.422453986355,0.0,0.8871083516644427,2.8215910955306147,0.0014959128700940735,0.0,0.0006447608387247783,355229.94347179955,1554785.8656272586,4.376843490252357,1554785.8656272586,4.376843490252357,0.85,0.095569827635711,4.028046144702076,101325.0,128375.50806999733,1.2669677579076963,1.0,0.0,4.0280461447037865,1.2845171391870946,1.2848072833745805,3.135844607921091,22718.71578627876,2316.6642825306053,19310.904485860345,1969.1642391499997,0.85,0.8499998269058586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.270238880214,4632.441516551485,5.546575823833847,5.011041554987508,-2.281223324014779,7.292264879002287,3.5149078177300246,3.5,1.0042593764942926,0.6,0.0002258662607270373,0.9666474046659334,0.0002336594084221383,198.91698848313587,0.0,0.0,0.0,0.0015060535018850767,7.878168841553256e-05,0.00014708457231150474,0.0005924634444445104,0.0955698276356286,0.07166644238360431,0.023903385252024283,0.09556982764775475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.203680458,579.6006184217432,0.0,0.0955698276356286,0.07166644238366611,0.023903385252044888,0.37533410134570366,0.37533410134570366,0.12518763180782938,0.0,4.957491267269745,5.086084439947911,4.572377533983911,4.959151127863379,5.085500857665693,4.5807486962334,24750.070765639895,21037.56015079391,0.85,1.0670411735140042,0.6628403553196038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662938556269308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.092992082755,1531.422453986355,0.37533410134570366,0.12518763180782938,6.112871282664199,3.5149078177300246
3214.0,-29.990587063754422,5.010960103605176,35.00284255002506,24.150088370684557,5.0510491192423,-26.48646760118773,-40.00824495507402,1.546929656675529,0.00099787800905915,-4.9585929092616645,40.00587213724965,42243.03005313139,25759.774165879888,25759.774165879888,68002.80421901128,77325.1338011145,77325.1338011145,25759.774165879888,103084.90796699439,103084.90796699439,103084.90796699439,127835.08949635329,127835.08949635329,0.0,0.0,91512.05194746157,56429.94819947799,38980.11527553731,24750.1815293589,63730.29680489621,21037.654299955062,1531.4307506358602,0.0,0.8871078646855551,2.821576327905534,0.0014959128700940735,0.0,0.00099787800905915,355228.74563339126,1554786.4330697034,4.376859846455947,1554786.4330697034,4.376859846455947,0.8499999999999999,0.09556979273722789,4.028046144702076,101325.0,128375.51809169412,1.2669678568141536,1.0,0.0,4.028046144703477,1.2845174278494151,1.2848075721021035,3.1358439032205068,22718.71986070061,2316.6646980060073,19310.90812091959,1969.1646098228846,0.85,0.8499998344679651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.265410845392,4632.441516551485,5.54657666758775,5.010960103605176,-2.281310938583393,7.292271042188569,3.51490172775586,3.5,1.0042576365016742,0.6,0.0002258662607270373,0.9666401444133288,0.00023366116339407732,198.91692944542982,0.0,0.0,0.0,0.0015060535018850767,7.87821336977913e-05,0.00014708412702924603,0.0005924616508270248,0.09556979273712757,0.07166654296494544,0.023903249772182125,0.09556979274920381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.2686955865,579.6005971534096,0.0,0.09556979273712757,0.07166654296502067,0.023903249772207213,0.3753343588272159,0.3753343588272159,0.12518683245180637,0.0,4.9579445752906395,5.085979227455766,4.574498931536425,4.959590787270713,5.085393765572974,4.582821349939081,24750.1815293589,21037.654299955062,0.85,1.0670404443148118,0.6628406295118021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662942425896788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.094754444322,1531.4307506358602,0.3753343588272159,0.12518683245180637,6.112871282664199,3.51490172775586
3215.0,-29.990515444847457,5.010878842803944,35.002849421713144,24.15003057047727,5.050972465770245,-26.486410809331325,-40.008198854606576,1.5468678302541452,0.0013477148252718507,-4.95867943724123,40.005885252920585,42243.12866655661,25759.751296147853,25759.751296147853,68002.87996270446,77325.2102055994,77325.2102055994,25759.751296147853,103084.96150174725,103084.96150174725,103084.96150174725,127835.25351077401,127835.25351077401,0.0,0.0,91512.06832255634,56429.986783513654,38980.09059893632,24750.292009026754,63730.38260796307,21037.74820767274,1531.4390305391248,0.0,0.8871073779338896,2.821561605239485,0.0014959128700940735,0.0,0.0013477148252718507,355227.5479967255,1554786.998649306,4.376876195040025,1554786.998649306,4.376876195040025,0.8499999999999999,0.09556975833460088,4.028046144702076,101325.0,128375.53251180227,1.2669679991295562,1.0,0.0,4.028046144700356,1.2845177169576105,1.284807861275602,3.135843197431743,22718.723925970513,2316.6651125481703,19310.916344993268,1969.1654484450112,0.85,0.8500000443650944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.260520493381,4632.441516551485,5.546577583768121,5.010878842803944,-2.281398523035157,7.292277365839102,3.5148955591805024,3.5,1.0042558740515721,0.6,0.0002258662607270373,0.966632939525404,0.0002336629050091473,198.91687085749072,0.0,0.0,0.0,0.0015060535018850767,7.878254472963364e-05,0.00014708371599740367,0.0005924599951717969,0.09556975833439976,0.07166664339548239,0.023903114938917377,0.09556975834745815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.3334972276,579.6005759549143,0.0,0.09556975833439976,0.0716666433956332,0.023903114938967684,0.3753346158191611,0.3753346158191611,0.1251860365834621,0.0,4.958394484977987,5.085873530084143,4.576608266077301,4.960027152066516,5.085286155646429,4.584882451532508,24750.292009026754,21037.74820767274,0.85,1.067040196212592,0.6628412844532077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662946286496353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.096511582207,1531.4390305391248,0.3753346158191611,0.1251860365834621,6.112871282664199,3.5148955591805024
3216.0,-29.99044419101712,5.010797773068419,35.00285627025706,24.149972770269983,5.050895834337271,-26.48635434384609,-40.0081490172073,1.5468059871662554,0.0016942355510991547,-4.958765930788092,40.00589832217187,42243.21031447756,25759.72836826293,25759.72836826293,68002.9386827405,77325.28638668575,77325.28638668575,25759.72836826293,103085.01475494869,103085.01475494869,103085.01475494869,127835.41693125403,127835.41693125403,0.0,0.0,91512.08463095757,56430.00855874926,38980.084524675905,24750.402176305353,63730.48670098126,21037.84184985955,1531.4472916148584,0.0,0.8871068915226982,2.8215469303417287,0.0014959128700940735,0.0,0.0016942355510991547,355226.35083880805,1554787.5622273053,4.376892532200758,1554787.5622273053,4.376892532200758,0.85,0.09556972440818898,4.028046144702076,101325.0,128375.54270052734,1.2669680996844543,1.0,0.0,4.02804614470257,1.2845180061438708,1.2848081505271831,3.1358424914527196,22718.727974683126,2316.6655254019597,19310.91559941168,1969.165372416848,0.85,0.849999860068355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.255568094273,4632.441516551485,5.546578561531057,5.010797773068419,-2.2814860623464486,7.292283835414867,3.514889312344806,3.5,1.0042540892413732,0.6,0.0002258662607270373,0.9666257714218055,0.0002336646377582212,198.91681256823728,0.0,0.0,0.0,0.0015060535018850767,7.878298908219689e-05,0.0001470832716448404,0.0005924582052991676,0.09556972440811634,0.07166674366280185,0.0239029807453145,0.09556972442002987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.3980695198,579.6005548314437,0.0,0.09556972440811634,0.0716667436628563,0.023902980745332668,0.3753348723198951,0.3753348723198951,0.12518524418770322,0.0,4.958840998202845,5.0857673646593184,4.578705494112569,4.960460166339203,5.085178183689095,4.586931311109424,24750.402176305353,21037.84184985955,0.85,1.0670393747627454,0.6628414829574358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662950138064317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.098260112187,1531.4472916148584,0.3753348723198951,0.12518524418770322,6.112871282664199,3.514889312344806
3217.0,-29.990373422520577,5.010716894427078,35.00286309581588,24.149914865288906,5.050819197426016,-26.486298315721992,-40.00810302151365,1.5467440906275103,0.0020375692423613145,-4.958852409997378,40.00591134976804,42243.30594867853,25759.705436960965,25759.705436960965,68003.01138563949,77325.36233723127,77325.36233723127,25759.705436960965,103085.06777419224,103085.06777419224,103085.06777419224,127835.57984406188,127835.57984406188,0.0,0.0,91512.10090304153,56430.04451448912,38980.06265394712,24750.512069869637,63730.57472381675,21037.935259389193,1531.4555365429476,0.0,0.8871064053333952,2.821532299177593,0.0014959128700940735,0.0,0.0020375692423613145,355225.15388328955,1554788.1240090495,4.3769088619210805,1554788.1240090495,4.3769088619210805,0.8500000000000001,0.09556969097250255,4.028046144702076,101325.0,128375.55723198777,1.2669682430988183,1.0,0.0,4.028046144700573,1.2845182955802048,1.2848084400288944,3.13584178486352,22718.73201437964,2316.6659373363627,19310.923893961222,1969.1662182255127,0.85,0.850000074024313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.250554015652,4632.441516551485,5.546579612223512,5.010716894427078,-2.2815735710228218,7.2922904654498995,3.514882987712596,3.5,1.0042522822035989,0.6,0.0002258662607270373,0.9666186521993284,0.00023366635871667515,198.9167546760454,0.0,0.0,0.0,0.0015060535018850767,7.878339918398996e-05,0.00014708286154304734,0.000592456553390221,0.09556969097236989,0.07166684378069896,0.02390284719167094,0.09556969098476367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.4624360062,579.6005337752982,0.0,0.09556969097236989,0.07166684378079843,0.02390284719170412,0.3753351283287999,0.3753351283287999,0.1251844552417743,0.0,4.9592841617113095,5.085660739485093,4.580790776741139,4.9608899792397665,5.085069746703425,4.588968831542331,24750.512069869637,21037.935259389193,0.85,1.0670390417839128,0.6628420680614352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266295398057771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.100003715754,1531.4555365429476,0.3753351283287999,0.1251844552417743,6.112871282664199,3.514882987712596
3218.0,-29.99030317939525,5.010636206953985,35.002869898443905,24.149856925383233,5.050742538177079,-26.486242762647468,-40.008057130593784,1.5466821214292878,0.002377618088416966,-4.958938871930513,40.005924332975695,42243.39974432188,25759.682496771096,25759.682496771096,68003.08224109298,77325.43802959203,77325.43802959203,25759.682496771096,103085.12052636313,103085.12052636313,103085.12052636313,127835.74219804638,127835.74219804638,0.0,0.0,91512.11712067573,56430.07883540558,38980.04253918905,24750.62167168325,63730.6642108723,21038.02842093076,1531.463764221481,0.0,0.8871059193900569,2.8215177133607328,0.0014959128700940735,0.0,0.002377618088416966,355223.95716889534,1554788.6838768153,4.376925183392327,1554788.6838768153,4.376925183392327,0.85,0.09556965801818472,4.028046144702076,101325.0,128375.56764341716,1.2669683458516374,1.0,0.0,4.028046144703537,1.2845185853564345,1.2848087298705781,3.1358410774448653,22718.736040558488,2316.6663478923474,19310.92776833821,1969.1666133020155,0.85,0.8500000939252734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.245478516651,4632.441516551485,5.5465807343583,5.010636206953985,-2.2816610467642837,7.292297253718269,3.514876585610905,3.5,1.0042504530316871,0.6,0.0002258662607270373,0.9666115858844766,0.00023366806691062304,198.91669721366696,0.0,0.0,0.0,0.0015060535018850767,7.878380835357747e-05,0.00014708245237345986,0.0005924549052362417,0.09556965801808537,0.0716669437447154,0.023902714273369974,0.09556965803018562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.5265831794,579.6005127908949,0.0,0.09556965801808537,0.0716669437447899,0.023902714273394826,0.3753353838455729,0.3753353838455729,0.12518366972917336,0.0,4.959723983886249,5.085553626355306,4.582864231188353,4.96131649001893,5.084960714823808,4.590994998604856,24750.62167168325,21038.02842093076,0.85,1.0670386553023217,0.6628426090860553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662957814035163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.101739971604,1531.463764221481,0.3753353838455729,0.12518366972917336,6.112871282664199,3.514876585610905
3219.0,-29.99023340402487,5.0105557108865275,35.002876678162494,24.14979888070377,5.050665867095239,-26.48618763174944,-40.008011274598516,1.5466200948197582,0.0027143950421759655,-4.959025307986315,40.00593727094402,42243.49190256565,25759.65952809489,25759.65952809489,68003.15143066054,77325.51347593131,77325.51347593131,25759.65952809489,103085.1730040262,103085.1730040262,103085.1730040262,127835.90397731223,127835.90397731223,0.0,0.0,91512.1332768188,56430.11170345315,38980.02397040628,24750.730973286038,63730.754943692315,21038.12132729313,1531.4719739711186,0.0,0.8871054337396397,2.821503173730222,0.0014959128700940735,0.0,0.0027143950421759655,355222.7608152811,1554789.2417941259,4.376941495037335,1554789.2417941259,4.376941495037335,0.85,0.09556962553605268,4.028046144702076,101325.0,128375.58234190581,1.2669684909144419,1.0,0.0,4.028046144703265,1.2845188754012582,1.2848090199809168,3.135840369370823,22718.740051471596,2316.66675689166,19310.927207216486,1969.1665560835236,0.85,0.8499999191621381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.240341867344,4632.441516551485,5.546581923393205,5.0105557108865275,-2.2817484830795105,7.292304193966038,3.5148701063805676,3.5,1.0042486018230192,0.6,0.0002258662607270373,0.96660456667997,0.00023366976374095556,198.91664013396823,0.0,0.0,0.0,0.0015060535018850767,7.878421721373556e-05,0.00014708204351330175,0.0005924532583286581,0.09556962553604353,0.07166704354984066,0.023902581986202882,0.09556962554742278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.5905068367,579.6004918796111,0.0,0.09556962553604353,0.07166704354984751,0.02390258198620517,0.37533563886795446,0.37533563886795446,0.1251828876358469,0.0,4.960160470229994,5.085446018593871,4.584925898786935,4.961739703028513,5.084851177875862,4.593009560345251,24750.730973286038,21038.12132729313,0.85,1.067038221824659,0.6628431114599036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662961638433161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.103468061465,1531.4719739711186,0.37533563886795446,0.1251828876358469,6.112871282664199,3.5148701063805676
3220.0,-29.990164088221174,5.010475406439429,35.002883435027805,24.14974080109971,5.050589191084982,-26.48613291495122,-40.00796548845244,1.546558017814935,0.0030479579613711394,-4.959111718110736,40.00595016472906,42243.58245165616,25759.636533651807,25759.636533651807,68003.21898530796,77325.58868529004,77325.58868529004,25759.636533651807,103085.22521894185,103085.22521894185,103085.22521894185,127836.0652008604,127836.0652008604,0.0,0.0,91512.14938006064,56430.143146426395,38980.00692626027,24750.83998191854,63730.846908178806,21038.21398463076,1531.4801662094214,0.0,0.8871049483793048,2.821488679543751,0.0014959128700940735,0.0,0.0030479579613711394,355221.5648248801,1554789.7978055486,4.3769577969514355,1554789.7978055486,4.3769577969514355,0.85,0.09556959352434577,4.028046144702076,101325.0,128375.59292036359,1.2669685953157028,1.0,0.0,4.028046144701437,1.284519165681868,1.2848093103270946,3.1358396607214867,22718.744049251476,2316.667164551756,19310.931189951258,1969.1669622094455,0.85,0.8499999448951714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.235144376963,4632.441516551485,5.546583179544743,5.010475406439429,-2.2818358797153255,7.292311286154755,3.5148635504118078,3.5,1.004246728689088,0.6,0.0002258662607270373,0.9665975937610208,0.0002336714494065665,198.91658343025017,0.0,0.0,0.0,0.0015060535018850767,7.878462545306229e-05,0.00014708163527397502,0.000592451613921812,0.09556959352412524,0.0716671431967428,0.023902450327382432,0.09556959353712476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.6542121978,579.6004710397352,0.0,0.09556959352412524,0.07166714319690819,0.02390245032743758,0.3753358933934064,0.3753358933934064,0.12518210894517418,0.0,4.96059363998404,5.085337923305815,4.586975834479915,4.962159676072133,5.084741181672257,4.595012609854621,24750.83998191854,21038.21398463076,0.85,1.0670377420730754,0.6628435757729574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266296545376044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10518912207,1531.4801662094214,0.3753358933934064,0.12518210894517418,6.112871282664199,3.5148635504118078
3221.0,-29.990095097113137,5.010395293992306,35.00289016916219,24.149682651646458,5.050512527580875,-26.48607848912937,-40.007919737230964,1.5464959195971109,0.0033784545543085187,-4.959198093389026,40.00596301637141,42243.67186286526,25759.61349365477,25759.61349365477,68003.28535652003,77325.66370514955,77325.66370514955,25759.61349365477,103085.27719880432,103085.27719880432,103085.27719880432,127836.22590465655,127836.22590465655,0.0,0.0,91512.16543031957,56430.173588035526,38979.99093587116,24750.948705852228,63730.93964172339,21038.306399974394,1531.4883412114746,0.0,0.8871044633465744,2.82147422989175,0.0014959128700940735,0.0,0.0033784545543085187,355220.3693203469,1554790.3520003087,4.3769740878743315,1554790.3520003087,4.3769740878743315,0.85,0.09556956197713706,4.028046144702076,101325.0,128375.60778588048,1.2669687420269478,1.0,0.0,4.028046144704147,1.2845194560618043,1.2848096007726213,3.1358389518299887,22718.74803387786,2316.6675708705684,19310.939687210994,1969.1678286887973,0.85,0.8500001698339542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.229886349629,4632.441516551485,5.5465844981894,5.010395293992306,-2.2819232298956407,7.292318523887946,3.5148569180884106,3.5,1.004244833739546,0.6,0.0002258662607270373,0.9665906535591566,0.000233673127187148,198.91652699218116,0.0,0.0,0.0,0.0015060535018850767,7.878503338294696e-05,0.00014708122734409035,0.0005924499707614127,0.09556956197695772,0.07166724268385105,0.023902319293106666,0.09556956198973174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.7177093423,579.6004502679737,0.0,0.09556956197695772,0.07166724268398554,0.023902319293151522,0.37533614741999954,0.37533614741999954,0.1251813336393339,0.0,4.961023532862555,5.085229396722752,4.589014027961923,4.962576547943343,5.084630996163355,4.597003892915609,24750.948705852228,21038.306399974394,0.85,1.0670372308774125,0.6628440142314983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662969260006811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.106903301872,1531.4883412114746,0.37533614741999954,0.1251813336393339,6.112871282664199,3.5148569180884106
3222.0,-29.99002655186311,5.010315373743886,35.00289688071214,24.149624432344012,5.050435848531937,-26.486024466126658,-40.00787405585868,1.5464337627953963,0.003705902417550533,-4.959284441031698,40.00597582681867,42243.759713571926,25759.590429810392,25759.590429810392,68003.35014338233,77325.73852039305,77325.73852039305,25759.590429810392,103085.32895020343,103085.32895020343,103085.32895020343,127836.38610458812,127836.38610458812,0.0,0.0,91512.18145021262,56430.202643391145,38979.97645202386,24751.057154384685,63731.03360640854,21038.398581226982,1531.4964996774395,0.0,0.8871039786010539,2.821459823691266,0.0014959128700940735,0.0,0.003705902417550533,355219.1742010323,1554790.9044198648,4.376990369162753,1554790.9044198648,4.376990369162753,0.85,0.09556953089608038,4.028046144702076,101325.0,128375.61374322248,1.266968800821342,1.0,0.0,4.028046144704314,1.2845197467158183,1.2848098914922876,3.1358382422697186,22718.752010965625,2316.667976420656,19310.934763743615,1969.1673266348464,0.85,0.8499998043212424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.224568129186,4632.441516551485,5.546585883590686,5.010315373743886,-2.2820105386677927,7.292325912411679,3.5148502098442607,3.5,1.0042429170983602,0.6,0.0002258662607270373,0.9665837582618776,0.0002336747941359916,198.91647091887725,0.0,0.0,0.0,0.0015060535018850767,7.878544069198698e-05,0.00014708082003505034,0.0005924483301018044,0.09556953089603669,0.07166734201561013,0.023902188880426556,0.09556953090794174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.781002953,579.6004295627937,0.0,0.09556953089603669,0.0716673420156429,0.023902188880437478,0.3753364009492769,0.3753364009492769,0.12518056169562258,0.0,4.961450191721724,5.085120469173376,4.591040558943064,4.962990343449235,5.084520517422277,4.5989838188882,24751.057154384685,21038.398581226982,0.85,1.06703667421054,0.6628444153983415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266297305715427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10861328746,1531.4964996774395,0.3753364009492769,0.12518056169562258,6.112871282664199,3.5148502098442607
3223.0,-29.989958444558898,5.0102356458998205,35.002903569706646,24.149566213041567,5.050359204009598,-26.485970833837623,-40.007828374486394,1.5463715932883133,0.004030177328388618,-4.95937075964329,40.00598859294152,42243.84602845811,25759.56734128785,25759.56734128785,68003.41336974596,77325.81309302332,77325.81309302332,25759.56734128785,103085.38043431117,103085.38043431117,103085.38043431117,127836.54574275145,127836.54574275145,0.0,0.0,91512.1974187175,56430.230354152176,38979.96340507257,24751.165308440286,63731.12871351286,21038.49051217424,1531.5046404818222,0.0,0.8871034941613659,2.821445462740128,0.0014959128700940735,0.0,0.004030177328388618,355217.97948630305,1554791.4549268463,4.37700664019119,1554791.4549268463,4.37700664019119,0.85,0.09556950027218063,4.028046144702076,101325.0,128375.62448870843,1.266968906871043,1.0,0.0,4.0280461447008,1.2845200374293761,1.2848101822715112,3.135837532564408,22718.7559752958,2316.6683806698315,19310.938839453578,1969.1677422415992,0.85,0.8499998353982121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.219190016717,4632.441516551485,5.546587335210405,5.0102356458998205,-2.2820978048039833,7.292333450703804,3.514843426059308,3.5,1.004240978874088,0.6,0.0002258662607270373,0.9665769070722326,0.00023367645044530144,198.91641520386543,0.0,0.0,0.0,0.0015060535018850767,7.878584800297287e-05,0.00014708041272406446,0.000592446689434358,0.09556950027202964,0.07166744118818245,0.02390205908384718,0.09556950028446318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.844077567,579.6004089292502,0.0,0.09556950027202964,0.07166744118829568,0.023902059083884947,0.37533665398402527,0.37533665398402527,0.12517979309288502,0.0,4.961873622480994,5.085011123158722,4.593055502800041,4.963400936971652,5.084409552863292,4.600952461931001,24751.165308440286,21038.49051217424,0.85,1.0670360739323805,0.6628447805836707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662976845193394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.110316640734,1531.5046404818222,0.37533665398402527,0.12517979309288502,6.112871282664199,3.514843426059308
3224.0,-29.989890894689417,5.0101561103051555,35.00291023629531,24.14950788896533,5.050282506056597,-26.48591770856365,-40.00778660466892,1.546309319930855,0.004351375769658716,-4.959457065252599,40.0060013183109,42243.94608002713,25759.544271359744,25759.544271359744,68003.49035138688,77325.88741511705,77325.88741511705,25759.544271359744,103085.43168647679,103085.43168647679,103085.43168647679,127836.7048831931,127836.7048831931,0.0,0.0,91512.2133408169,56430.272005727085,38979.934816766465,24751.27319671632,63731.208013482785,21038.58221720887,1531.512765635153,0.0,0.8871030099333691,2.8214311438996686,0.0014959128700940735,0.0,0.004351375769658716,355216.7849550895,1554792.0036768552,4.377022904121576,1554792.0036768552,4.377022904121576,0.85,0.09556947011594932,4.028046144702076,101325.0,128375.63963260582,1.2669690563296898,1.0,0.0,4.0280461447013645,1.2845203286286853,1.284810473536596,3.1358368216735775,22718.759928105384,2316.668783744233,19310.947512748367,1969.168626671531,0.85,0.8500000692757349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.2137523152205,4632.441516551485,5.546588862004503,5.0101561103051555,-2.2821850399173713,7.292341150222526,3.514836567115921,3.5,1.0042390191759776,0.6,0.0002258662607270373,0.9665701120089495,0.00023367809320897563,198.91635994489246,0.0,0.0,0.0,0.0015060535018850767,7.878622043888125e-05,0.00014708004028815607,0.0005924451892453331,0.09556947011579643,0.07166754021263527,0.023901929903161163,0.09556947012834063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.9069508297,579.6003883615771,0.0,0.09556947011579643,0.07166754021274993,0.0239019299031994,0.3753369065251452,0.3753369065251452,0.1251790278109949,0.0,4.962293859015745,5.0849013329053605,4.595059071274704,4.963808441022252,5.0842980103696505,4.60291054624787,24751.27319671632,21038.58221720887,0.85,1.0670359541435377,0.6628455257130875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662980624114417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11201350533,1531.512765635153,0.3753369065251452,0.1251790278109949,6.112871282664199,3.514836567115921
3225.0,-29.98982371668584,5.010076767444107,35.00291688041247,24.1494495299645,5.050205842403748,-26.48586491454539,-40.00774109791962,1.5462470402632549,0.004669383663099325,-4.959543327064856,40.006013996956405,42244.02914156084,25759.52114332581,25759.52114332581,68003.55028488665,77325.9615034111,77325.9615034111,25759.52114332581,103085.48264673691,103085.48264673691,103085.48264673691,127836.8634166056,127836.8634166056,0.0,0.0,91512.22919353313,56430.296831682754,38979.92484650042,24751.380769868694,63731.305616369114,21038.67365438839,1531.5208716072677,0.0,0.887102526094748,2.821416872264641,0.0014959128700940735,0.0,0.004669383663099325,355215.5910328681,1554792.5504123361,4.37703915498594,1554792.5504123361,4.37703915498594,0.85,0.09556944039874998,4.028046144702076,101325.0,128375.65054512014,1.2669691640278327,1.0,0.0,4.028046144701289,1.284520619857633,1.284810764831326,3.135836110710714,22718.763863689946,2316.669185062172,19310.947205978522,1969.1685953897124,0.85,0.8499999085268043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.208255241725,4632.441516551485,5.546590447198853,5.010076767444107,-2.2822722212435047,7.292348988687612,3.5148296332880307,3.5,1.0042370380822945,0.6,0.0002258662607270373,0.9665633544039796,0.00023367972693969473,198.91630499015383,0.0,0.0,0.0,0.0015060535018850767,7.878662619657738e-05,0.00014707963453045993,0.0005924435548346095,0.09556944039861466,0.0716676390689469,0.023901801329667762,0.09556944041103901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536150.9695932419,579.6003678694193,0.0,0.09556944039861466,0.07166763906904838,0.0239018013297016,0.3753371585715145,0.3753371585715145,0.12517826583897215,0.0,4.96271088161933,5.084791096387505,4.597051191198375,4.964212710727963,5.084186072193063,4.604856947637643,24751.380769868694,21038.67365438839,0.85,1.067035260414,0.6628458138900992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662984393924677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1137014729,1531.5208716072677,0.3753371585715145,0.12517826583897215,6.112871282664199,3.5148296332880307
3226.0,-29.98975707991671,5.009997617199511,35.00292350221282,24.149391066189878,5.0501291445471095,-26.485812611072216,-40.00769943287594,1.5461846757025528,0.004984367808617662,-4.95962957206085,40.00602663516443,42244.12599536701,25759.498029351453,25759.498029351453,68003.62402471846,77326.03534938049,77326.03534938049,25759.498029351453,103085.53337873194,103085.53337873194,103085.53337873194,127837.02145714968,127837.02145714968,0.0,0.0,91512.24500914774,56430.3356551339,38979.899282237595,24751.48807841774,63731.38736065534,21038.764866655078,1531.5289619150215,0.0,0.8871020424862082,2.821402642491418,0.0014959128700940735,0.0,0.004984367808617662,355214.3973471182,1554793.0954033106,4.377055398134539,1554793.0954033106,4.377055398134539,0.85,0.09556941114123643,4.028046144702076,101325.0,128375.6658003697,1.26696931458544,1.0,0.0,4.028046144702148,1.2845209114836866,1.2848110565232513,3.135835398778739,22718.767790063688,2316.669585440868,19310.951477739363,1969.1690309880912,0.85,0.8499999496533095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.20269916592,4632.441516551485,5.546592105891017,5.009997617199511,-2.2823593683626227,7.292356985562134,3.514822625042123,3.5,1.0042350357263208,0.6,0.0002258662607270373,0.9665566512934968,0.0002336813475182973,198.9162504782002,0.0,0.0,0.0,0.0015060535018850767,7.878699770167197e-05,0.00014707926302536534,0.0005924420583949454,0.09556941114101956,0.0716677377754317,0.02390167336558786,0.09556941115389171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.0320358619,579.6003474426184,0.0,0.09556941114101956,0.07166773777559433,0.023901673365642098,0.3753374101218165,0.3753374101218165,0.12517750715601017,0.0,4.96312473527604,5.08468040809413,4.599032058056139,4.96461393986948,5.08407360874304,4.606792826886988,24751.48807841774,21038.764866655078,0.85,1.0670350488353026,0.662846483418098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266298815460121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.115384242414,1531.5289619150215,0.3753374101218165,0.12517750715601017,6.112871282664199,3.514822625042123
3227.0,-29.989690798984842,5.009918659959003,35.00293010168441,24.149332602415257,5.050052485713115,-26.48576062393711,-40.007654030900426,1.5461223106653985,0.005296250203969066,-4.959715775755648,40.00603922839077,42244.20591496987,25759.474868861027,25759.474868861027,68003.6807838309,77326.10896809211,77326.10896809211,25759.474868861027,103085.58383695314,103085.58383695314,103085.58383695314,127837.17892113928,127837.17892113928,0.0,0.0,91512.26075742209,56430.357704299844,38979.89228124694,24751.595084186138,63731.48736543307,21038.855821558216,1531.5370338106552,0.0,0.8871015592480203,2.821388458461401,0.0014959128700940735,0.0,0.005296250203969066,355213.20423589926,1554793.6384559968,4.3770716288560285,1554793.6384559968,4.3770716288560285,0.85,0.09556938231985113,4.028046144702076,101325.0,128375.67687991227,1.2669694239320233,1.0,0.0,4.028046144701521,1.2845212031121,1.2848113482175372,3.135834686841326,22718.771699719582,2316.6699841148184,19310.955749979043,1969.1694666352978,0.85,0.8499999914263586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.1970843143035,4632.441516551485,5.546593824767518,5.009918659959003,-2.2824464631467856,7.292365123105789,3.514815542664077,3.5,1.0042330121897363,0.6,0.0002258662607270373,0.9665499840270638,0.00023368295945335504,198.91619625736746,0.0,0.0,0.0,0.0015060535018850767,7.878740252885009e-05,0.00014707885819818724,0.0005924404277323915,0.09556938231973959,0.07166783631633461,0.023901546003404977,0.09556938233205957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.0942562416,579.6003270885179,0.0,0.09556938231973959,0.07166783631641825,0.023901546003432868,0.37533766117436584,0.37533766117436584,0.12517675174969076,0.0,4.963535415876322,5.0845692750809235,4.601001633777514,4.965012025959595,5.083960775490084,4.608717309118219,24751.595084186138,21038.855821558216,0.85,1.0670342650862876,0.6628466973121742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662991906149563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.117058408465,1531.5370338106552,0.37533766117436584,0.12517675174969076,6.112871282664199,3.514815542664077
3228.0,-29.98962491660749,5.009839895824781,35.002936679044865,24.149274033866845,5.049975802709869,-26.485708997927098,-40.007608698774106,1.5460598840294983,0.005605280681095337,-4.959801950302553,40.00605178329831,42244.284440264506,25759.45169610663,25759.45169610663,68003.73613637114,77326.18239945063,77326.18239945063,25759.45169610663,103085.63409555725,103085.63409555725,103085.63409555725,127837.33592896002,127837.33592896002,0.0,0.0,91512.27646988173,56430.37851069563,38979.88662131789,24751.70183340277,63731.588454720666,21038.946558392356,1531.5450902318983,0.0,0.8871010762946159,2.8213743154645368,0.0014959128700940735,0.0,0.005605280681095337,355212.01153107797,1554794.179855408,4.377087850024399,1554794.179855408,4.377087850024399,0.85,0.09556935394806776,4.028046144702076,101325.0,128375.68333833909,1.2669694876717403,1.0,0.0,4.028046144700797,1.2845214950286916,1.2848116402000664,3.1358339742007226,22718.77560048414,2316.6703818821047,19310.96008413242,1969.169908595945,0.85,0.8500000362572754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.19141103395,4632.441516551485,5.546595610789377,5.009839895824781,-2.28253351428309,7.292373410107871,3.514808386591856,3.5,1.004230967597673,0.6,0.0002258662607270373,0.9665433569007942,0.00023368456170582338,198.91614236259989,0.0,0.0,0.0,0.0015060535018850767,7.878780673513581e-05,0.0001470784539919015,0.0005924387995708205,0.09556935394793598,0.071667934704293,0.02390141924364297,0.09556935396013622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.1562872962,579.6003067963516,0.0,0.09556935394793598,0.07166793470439183,0.023901419243675927,0.3753379117279413,0.3753379117279413,0.1251759996002677,0.0,4.963942986472432,5.084457749022135,4.6029600148850704,4.965407230983658,5.083847732764241,4.6106309599204565,24751.70183340277,21038.946558392356,0.85,1.0670334411119489,0.6628468780482032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662995648551352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.118727667137,1531.5450902318983,0.3753379117279413,0.1251759996002677,6.112871282664199,3.514808386591856
3229.0,-29.989559503918773,5.009761325041723,35.00294323428335,24.149215465318434,5.049899142868664,-26.485657792307656,-40.00756720835341,1.5459974312576041,0.005911226987734608,-4.959888088024922,40.00606429366825,42244.37700489447,25759.42849396704,25759.42849396704,68003.8054988615,77326.25558709928,77326.25558709928,25759.42849396704,103085.68408106631,103085.68408106631,103085.68408106631,127837.49236613611,127837.49236613611,0.0,0.0,91512.29213822148,56430.41355601702,38979.865091338295,24751.8082850698,63731.6733764081,21039.03704230933,1531.553128645704,0.0,0.887100593687431,2.821360217456705,0.0014959128700940735,0.0,0.005911226987734608,355210.8193391483,1554794.7193347565,4.37710405957615,1554794.7193347565,4.37710405957615,0.85,0.09556932600870033,4.028046144702076,101325.0,128375.69876061693,1.2669696398777885,1.0,0.0,4.028046144701297,1.2845217870676313,1.2848119323049711,3.135833261261761,22718.779490295525,2316.670778532478,19310.964444555404,1969.1703532353458,0.85,0.8500000826542733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.1856796041775,4632.441516551485,5.546597459936724,5.009761325041723,-2.282620515949789,7.292381840991512,3.514801157177964,3.5,1.0042289020508468,0.6,0.0002258662607270373,0.9665367770691295,0.00023368615254552565,198.91608885208777,0.0,0.0,0.0,0.0015060535018850767,7.878817668833141e-05,0.0001470780840387059,0.0005924373093822772,0.09556932600858918,0.07166803292913271,0.023901293079456473,0.09556932602071276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.2180983021,579.6002865761683,0.0,0.09556932600858918,0.07166803292921606,0.023901293079484267,0.3753381617844041,0.3753381617844041,0.1251752506902723,0.0,4.9643474419950735,5.08434581130814,4.604907236263045,4.965799315012646,5.083734218507857,4.6125336050416195,24751.8082850698,21039.03704230933,0.85,1.067033107654676,0.6628474472244488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662999381801723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.120391150795,1531.553128645704,0.3753381617844041,0.1251752506902723,6.112871282664199,3.514801157177964
3230.0,-29.98949460175524,5.00968294753304,35.0029497675074,24.149156791996234,5.04982245340485,-26.485607049139876,-40.0075257877819,1.5459349007894183,0.0062141866770275556,-4.959974203034453,40.006076762926405,42244.46778342518,25759.40530104186,25759.40530104186,68003.87308446704,77326.32852694347,77326.32852694347,25759.40530104186,103085.73382798533,103085.73382798533,103085.73382798533,127837.64829459312,127837.64829459312,0.0,0.0,91512.30775338998,56430.44700987147,38979.84527057612,24751.914466607792,63731.759737183915,21039.12729661662,1531.561150950471,0.0,0.8871001113422219,2.821346161498853,0.0014959128700940735,0.0,0.0062141866770275556,355209.6274643238,1554795.2570421987,4.3771202603407975,1554795.2570421987,4.3771202603407975,0.85,0.0955692985113896,4.028046144702076,101325.0,128375.71006286387,1.2669697514222933,1.0,0.0,4.028046144702342,1.2845220794700245,1.2848122247734117,3.135832547435845,22718.78336690665,2316.6711738367994,19310.964389868415,1969.170347658825,0.85,0.8499999352076996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.179890338565,4632.441516551485,5.546599380146744,5.00968294753304,-2.282707478331471,7.292390425864511,3.514793854818116,3.5,1.0042268156623189,0.6,0.0002258662607270373,0.9665302486387094,0.00023368773097909168,198.9160357592366,0.0,0.0,0.0,0.0015060535018850767,7.878854602031237e-05,0.00014707771470672494,0.0005924358216960153,0.09556929851127448,0.07166813100080427,0.023901167510470205,0.09556929852365714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.2797061871,579.6002664224316,0.0,0.09556929851127448,0.0716681310008906,0.02390116751049899,0.3753384113438524,0.3753384113438524,0.12517450500038282,0.0,4.9647488089739795,5.084233441764752,4.60684346363189,4.966188389711476,5.083620164956699,4.61442589252124,24751.914466607792,21039.12729661662,0.85,1.0670327222235882,0.6628479734065447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663003105889055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.122047421108,1531.561150950471,0.3753384113438524,0.12517450500038282,6.112871282664199,3.514793854818116
3231.0,-29.989429976077385,5.009604763785975,35.002956278735894,24.149098118674033,5.049745818281998,-26.485556549360645,-40.007484367210395,1.545872391565239,0.0065141922955263,-4.960060267965358,40.006089188705154,42244.55759036217,25759.382049647757,25759.382049647757,68003.93964000992,77326.40126888192,77326.40126888192,25759.382049647757,103085.78331852968,103085.78331852968,103085.78331852968,127837.8036704612,127837.8036704612,0.0,0.0,91512.32330465045,56430.47962613056,38979.82630946654,24752.020351931533,63731.84666139807,21039.2172991418,1531.5691550282309,0.0,0.8870996294072726,2.8213321503762736,0.0014959128700940735,0.0,0.0065141922955263,355208.43628717534,1554795.7928744718,4.377136447337827,1554795.7928744718,4.377136447337827,0.85,0.09556927143449435,4.028046144702076,101325.0,128375.72559649397,1.2669699047273029,1.0,0.0,4.028046144704239,1.2845223717732104,1.2848125171426223,3.135831833852443,22718.78722765201,2316.6715675232635,19310.973300235804,1969.171256263434,0.85,0.8500001829645022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.174043474082,4632.441516551485,5.546601356562944,5.009604763785975,-2.282794381160909,7.292399144946884,3.5147864798113995,3.5,1.0042247085175426,0.6,0.0002258662607270373,0.9665237480669082,0.00023368930269823188,198.9159828925911,0.0,0.0,0.0,0.0015060535018850767,7.878891535389327e-05,0.00014707734537314405,0.0005924343340033086,0.09556927143431222,0.07166822890481989,0.02390104252949234,0.0955692714471692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.3410992514,579.6002463389674,0.0,0.09556927143431222,0.07166822890495647,0.023901042529537883,0.37533866040486624,0.37533866040486624,0.1251737625177558,0.0,4.965147093983603,5.084120676389375,4.6087686149882074,4.966574460260858,5.083505911340865,4.616306827414178,24752.020351931533,21039.2172991418,0.85,1.0670323111977145,0.6628484784820993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663006820816978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12369564432,1531.5691550282309,0.37533866040486624,0.1251737625177558,6.112871282664199,3.5147864798113995
3232.0,-29.9893658619132,5.009526773636411,35.0029627681801,24.14903937550264,5.049669161311611,-26.48550651214038,-40.00744305141268,1.5458098115388041,0.006811369989918603,-4.960146312160961,40.006101576646905,42244.64560726307,25759.358817947752,25759.358817947752,68004.00442521082,77326.47378918824,77326.47378918824,25759.358817947752,103085.83260713599,103085.83260713599,103085.83260713599,127837.95859519327,127837.95859519327,0.0,0.0,91512.33883247868,56430.51065055349,38979.809091027986,24752.125988057276,63731.93507908526,21039.307089848684,1531.5771442496014,0.0,0.8870991477120598,2.8213181789715738,0.0014959128700940735,0.0,0.006811369989918603,355207.2453985858,1554796.327075314,4.3771526262946665,1554796.327075314,4.3771526262946665,0.85,0.09556924479877171,4.028046144702076,101325.0,128375.73227762514,1.2669699706649409,1.0,0.0,4.028046144702115,1.2845226644076122,1.284812809843124,3.1358311194607875,22718.7910825801,2316.6719606165307,19310.973295360443,1969.1712557662856,0.85,0.8500000385217398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.168139382492,4632.441516551485,5.5466034055719655,5.009526773636411,-2.282881245758058,7.292408019394469,3.5147790326269233,3.5,1.0042225807505496,0.6,0.0002258662607270373,0.9665172989938823,0.00023369086198680338,198.91593044441407,0.0,0.0,0.0,0.0015060535018850767,7.87892837548363e-05,0.000147076976972201,0.0005924328500673102,0.09556924479879216,0.07166832666026296,0.0239009181385292,0.09556924480989587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.402305371,579.6002263166594,0.0,0.09556924479879216,0.07166832666024762,0.023900918138524088,0.37533890896820576,0.37533890896820576,0.12517302321981222,0.0,4.96554235477646,5.084007522371337,4.610682898825814,4.966957682150905,5.083391242479024,4.618177673872708,24752.125988057276,21039.307089848684,0.85,1.067031847390548,0.6628489399363362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663010526562393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.125340492006,1531.5771442496014,0.37533890896820576,0.12517302321981222,6.112871282664199,3.5147790326269233
3233.0,-29.98930217178049,5.009448977317207,35.00296923582244,24.148980562482052,5.049592526362364,-26.485456854338818,-40.00740177053956,1.5457472089207465,0.007105534303832428,-4.960232316326974,40.0061139205082,42244.73213782101,25759.335558304498,25759.335558304498,68004.06769612551,77326.5460664738,77326.5460664738,25759.335558304498,103085.8816247783,103085.8816247783,103085.8816247783,127838.11295425185,127838.11295425185,0.0,0.0,91512.35429790696,56430.54036925448,38979.79325405831,24752.231329473543,63732.02458353186,21039.39663005251,1531.5851155621888,0.0,0.8870986663779519,2.821304251997459,0.0014959128700940735,0.0,0.007105534303832428,355206.05506757635,1554796.8593743255,4.3771687931348255,1554796.8593743255,4.3771687931348255,0.85,0.09556921858192599,4.028046144702076,101325.0,128375.7436912243,1.2669700833084065,1.0,0.0,4.028046144701377,1.2845229571477894,1.2848131026494247,3.135830404811234,22718.794922016823,2316.6723521301183,19310.97331319215,1969.1712575846136,0.85,0.8499998956581034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.1621782804195,4632.441516551485,5.5466055166579755,5.009448977317207,-2.2829680578382483,7.292417035155455,3.5147715135381152,3.5,1.0042204324394615,0.6,0.0002258662607270373,0.9665108926190044,0.0002336924109722094,198.91587834314063,0.0,0.0,0.0,0.0015060535018850767,7.878965184595691e-05,0.0001470766088810804,0.000592431367379291,0.09556921858176504,0.0716684242517922,0.02390079432997283,0.09556921859411935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.4632937019,579.6002063655922,0.0,0.09556921858176504,0.0716684242519129,0.023900794330013086,0.3753391570346512,0.3753391570346512,0.1251722870937535,0.0,4.9659345782789615,5.083893957037731,4.61258633027262,4.967337850630827,5.083276108011773,4.620037764635015,24752.231329473543,21039.39663005251,0.85,1.0670313416294253,0.6628493667646157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663014223133067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12697724656,1531.5851155621888,0.3753391570346512,0.1251722870937535,6.112871282664199,3.5147715135381152
