time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3234.0,-29.989239040436434,5.0093713747021935,35.0029756817464,24.148921679612272,5.049515856375487,-26.485407702959506,-40.00736059444023,1.5456845188984956,0.007396754974024589,-4.960318296366478,40.00612622319707,42244.816713581306,25759.31231380156,25759.31231380156,68004.12902738286,77326.6180856765,77326.6180856765,25759.31231380156,103085.93039947806,103085.93039947806,103085.93039947806,127838.26680003866,127838.26680003866,0.0,0.0,91512.36971726609,56430.56834517079,38979.77930232811,24752.336400560598,63732.11570288871,21039.48594047651,1531.5930707256325,0.0,0.8870981853134396,2.8212903666735905,0.0014959128700940735,0.0,0.007396754974024589,355204.86507379,1554797.3898987733,4.377184950931854,1554797.3898987733,4.377184950931854,0.85,0.09556919279346603,4.028046144702076,101325.0,128375.75950323479,1.266970239360817,1.0,0.0,4.028046144701447,1.284523250296817,1.2848133958646681,3.135829689163905,22718.798750016445,2316.6727424774463,19310.977912078488,1969.1717265405096,0.85,0.8499999548640093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.156160479218,4632.441516551485,5.546607698726376,5.0093713747021935,-2.283054828910805,7.292426203612998,3.5147639229378824,3.5,1.0042182636965378,0.6,0.0002258662607270373,0.9665045424959975,0.00023369394637684558,198.9158266990073,0.0,0.0,0.0,0.0015060535018850767,7.879001900441956e-05,0.00014707624172261775,0.000592429888448061,0.09556919279333669,0.07166852168930866,0.023900671104028024,0.0955691928056376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.5240786095,579.6001864810727,0.0,0.09556919279333669,0.07166852168940566,0.02390067110406037,0.37533940460319226,0.37533940460319226,0.1251715541230135,0.0,4.966323784460712,5.083779950687983,4.614479077406429,4.9677150513405195,5.083160383512677,4.621887813464184,24752.336400560598,21039.48594047651,0.85,1.0670307783976567,0.6628497461236255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663017910517946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12860764349,1531.5930707256325,0.37533940460319226,0.1251715541230135,6.112871282664199,3.5147639229378824
3235.0,-29.989176217862248,5.009293966222748,35.00298210592737,24.148862796742492,5.049439235567606,-26.48535882455816,-40.0073194183409,1.5456218422634453,0.007685033474615466,-4.96040422530278,40.006138481732535,42244.90020501052,25759.289017533552,25759.289017533552,68004.18922254407,77326.68988838827,77326.68988838827,25759.289017533552,103085.97890592182,103085.97890592182,103085.97890592182,127838.42007793707,127838.42007793707,0.0,0.0,91512.3850650422,56430.59538166433,38979.7663148643,24752.441172015253,63732.207486879546,21039.574996212963,1531.6010074497967,0.0,0.8870977046662429,2.8212765261309762,0.0014959128700940735,0.0,0.007685033474615466,355203.6757903064,1554797.91851938,4.377201094724175,1554797.91851938,4.377201094724175,0.8499999999999999,0.0955691674114946,4.028046144702076,101325.0,128375.76635139424,1.266970306946896,1.0,0.0,4.028046144701481,1.2845235433833773,1.2848136890174304,3.1358289736693994,22718.80256024492,2316.673131012621,19310.97800430562,1969.17173594506,0.85,0.8499998163678499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.150086204675,4632.441516551485,5.546609937101482,5.009293966222748,-2.283141539013735,7.292435505236483,3.514756261111215,3.5,1.0042160746032043,0.6,0.0002258662607270373,0.9664982234755587,0.0002336954742811787,198.91577530748756,0.0,0.0,0.0,0.0015060535018850767,7.87903861644643e-05,0.000147075874562573,0.0005924284095104583,0.09556916741137879,0.07166861895755255,0.02390054845382623,0.09556916742356181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.5846453679,579.6001666679144,0.0,0.09556916741137879,0.0716686189576394,0.0239005484538552,0.3753396516709446,0.3753396516709446,0.12517082429730114,0.0,4.966709967907832,5.083665522566378,4.616361060519637,4.968089258777411,5.083044365577962,4.623726830468854,24752.441172015253,21039.574996212963,0.85,1.0670301862138385,0.6628501015551268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663021588723007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13022896902,1531.6010074497967,0.3753396516709446,0.12517082429730114,6.112871282664199,3.514756261111215
3236.0,-29.989113924507414,5.0092167516924295,35.002988508541655,24.14880384402352,5.049362590895596,-26.485310424830768,-40.00727831209076,1.5455590912189068,0.00797050987205239,-4.960490130980755,40.00615070191721,42244.9818445062,25759.26574363813,25759.26574363813,68004.24758814432,77326.76145765754,77326.76145765754,25759.26574363813,103086.02720129567,103086.02720129567,103086.02720129567,127838.57289292748,127838.57289292748,0.0,0.0,91512.40038401591,56430.620770864465,38979.75512572383,24752.5456916318,63732.30081735563,21039.66383788703,1531.608929114274,0.0,0.8870972242740602,2.8212627252701856,0.0014959128700940735,0.0,0.00797050987205239,355202.4868318082,1554798.4454859272,4.377217229963087,1554798.4454859272,4.377217229963087,0.85,0.09556914245643268,4.028046144702076,101325.0,128375.77804337385,1.2669704223377631,1.0,0.0,4.028046144700739,1.2845238368180232,1.2848139825183567,3.1358282573254606,22718.80636332293,2316.6735188186517,19310.982664526207,1969.1722111553088,0.85,0.8499998792058774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.143955815763,4632.441516551485,5.546612247318549,5.0092167516924295,-2.2832282083834423,7.292444960075872,3.514748528511086,3.5,1.0042138652888817,0.6,0.0002258662607270373,0.9664919577307475,0.00023369698932348572,198.91572434891782,0.0,0.0,0.0,0.0015060535018850767,7.879075270325389e-05,0.00014707550802378342,0.0005924269330753,0.09556914245628906,0.07166871607464184,0.02390042638164722,0.09556914246858506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.6450226445,579.6001469167402,0.0,0.09556914245628906,0.07166871607474955,0.023900426381683135,0.3753398982364741,0.3753398982364741,0.12517009759642506,0.0,4.967093178706364,5.083550674042328,4.618232474956471,4.968460640852811,5.082927879745,4.625556007638409,24752.5456916318,21039.66383788703,0.85,1.0670295394329363,0.6628504118433146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663025257727791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.131846213244,1531.608929114274,0.3753398982364741,0.12517009759642506,6.112871282664199,3.514748528511086
3237.0,-29.98905200329091,5.009139731439913,35.002994889580634,24.148744821455352,5.049285963082444,-26.48526235835551,-40.007241047546245,1.5454963181470391,0.008253083433999109,-4.96057598853761,40.00616287871757,42245.07786537739,25759.24243030197,25759.24243030197,68004.32029567935,77326.83280381329,77326.83280381329,25759.24243030197,103086.07523411525,103086.07523411525,103086.07523411525,127838.7251523855,127838.7251523855,0.0,0.0,91512.41563731228,56430.66069887636,38979.72770937325,24752.649918270236,63732.37762764348,21039.7524305297,1531.616832792037,0.0,0.8870967442813555,2.821248968325075,0.0014959128700940735,0.0,0.008253083433999109,355201.29854266514,1554798.9705823262,4.37723335179635,1554798.9705823262,4.37723335179635,0.8500000000000001,0.09556911790418515,4.028046144702076,101325.0,128375.79396673656,1.2669705794891346,1.0,0.0,4.028046144702162,1.2845241303558066,1.284814276122444,3.135827540730066,22718.810150095924,2316.6739049620332,19310.987346886744,1969.1726886232043,0.85,0.8499999436284391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.137769524259,4632.441516551485,5.546614615815051,5.009139731439913,-2.2833148186388184,7.292454550078732,3.5147407254048115,3.5,1.0042116358299462,0.6,0.0002258662607270373,0.9664857294607175,0.00023369849532394732,198.9156736947987,0.0,0.0,0.0,0.0015060535018850767,7.879108498744357e-05,0.00014707517573959376,0.0005924255946192509,0.09556911790396597,0.07166881302408049,0.023900304879885485,0.09556911791708636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.7051855703,579.6001272356857,0.0,0.09556911790396597,0.07166881302424485,0.02390030487994029,0.3753401442984357,0.3753401442984357,0.12516937400890704,0.0,4.9674734117899675,5.083435412495135,4.620093277912531,4.968829071971584,5.082811057658603,4.627374449069919,24752.649918270236,21039.7524305297,0.85,1.0670293942742055,0.6628511196019443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663028917541126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.133454949522,1531.616832792037,0.3753401442984357,0.12516937400890704,6.112871282664199,3.5147407254048115
3238.0,-29.98899046842913,5.009062905635087,35.00300124916723,24.148685798887186,5.049209340757715,-26.485214639039704,-40.007200080994494,1.5454335113682962,0.008532908831682562,-4.960661804212755,40.00617501594748,42245.156847197024,25759.219096579192,25759.219096579192,68004.37594377622,77326.9039506071,77326.9039506071,25759.219096579192,103086.1230471863,103086.1230471863,103086.1230471863,127838.87692501348,127838.87692501348,0.0,0.0,91512.43084993433,56430.68374652426,38979.719003788974,24752.75387782718,63732.47288161615,21039.840796153105,1531.6247201157516,0.0,0.887096264642493,2.8212352525239,0.0014959128700940735,0.0,0.008532908831682562,355200.11083587643,1554799.4939722773,4.3772494617567475,1554799.4939722773,4.3772494617567475,0.8500000000000001,0.09556909376022568,4.028046144702076,101325.0,128375.8010376004,1.266970649273135,1.0,0.0,4.028046144701924,1.2845244240513438,1.2848145698843203,3.135826823749885,22718.81392677114,2316.6742900757285,19310.987569923,1969.1727113665727,0.85,0.8499998121454543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.131527664893,4632.441516551485,5.546617046294367,5.009062905635087,-2.283401374129295,7.292464279764382,3.51473285221479,3.5,1.004209386347083,0.6,0.0002258662607270373,0.9664795400945799,0.00023369999193664667,198.91562335675923,0.0,0.0,0.0,0.0015060535018850767,7.879145028355474e-05,0.00014707481044348258,0.0005924241231896586,0.09556909376012121,0.07166890981280268,0.02390018394731854,0.09556909377216936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.7651529888,579.6001076185876,0.0,0.09556909376012121,0.07166890981288102,0.02390018394734466,0.3753403898559205,0.3753403898559205,0.12516865351592193,0.0,4.967850707076991,5.083319775625171,4.621943515425528,4.9691947130444305,5.082693999278604,4.6291824975668305,24752.75387782718,21039.840796153105,0.85,1.0670286726531886,0.6628513681819301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266303256814742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.135058307074,1531.6247201157516,0.3753403898559205,0.12516865351592193,6.112871282664199,3.51473285221479
3239.0,-29.988929454630938,5.008986274201101,35.003007587317086,24.148626706469827,5.049132756182543,-26.48516738491347,-40.00716292122377,1.5453706864651227,0.008809815962479206,-4.960747588685718,40.00618711072866,42245.249687574855,25759.19577207835,25759.19577207835,68004.4454596532,77326.97482750555,77326.97482750555,25759.19577207835,103086.1705995839,103086.1705995839,103086.1705995839,127839.0281578057,127839.0281578057,0.0,0.0,91512.44601887457,56430.72087894411,38979.69459992274,24752.857558221807,63732.55215814455,21039.928924488537,1531.6325906318198,0.0,0.8870957853140282,2.8212215788655457,0.0014959128700940735,0.0,0.008809815962479206,355198.9235647391,1554800.015531989,4.37726556130345,1554800.015531989,4.37726556130345,0.85,0.09556907002271339,4.028046144702076,101325.0,128375.81284093218,1.2669707657629625,1.0,0.0,4.02804614470109,1.284524717831768,1.2848148637311032,3.135826106562803,22718.817692601944,2316.674674083601,19310.99230437984,1969.1731941468129,0.85,0.8499998796446255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.125230534851,4632.441516551485,5.5466195447773785,5.008986274201101,-2.2834878825373144,7.2924741567384155,3.514724909316067,3.5,1.0042071169474478,0.6,0.0002258662607270373,0.9664734031808482,0.00023370147588507704,198.9155734449963,0.0,0.0,0.0,0.0015060535018850767,7.879178163619752e-05,0.00014707447909083978,0.0005924227884859233,0.09556907002260448,0.07166900644202547,0.02390006358057901,0.09556907003472372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.8249106794,579.6000880700965,0.0,0.09556907002260448,0.07166900644210714,0.02390006358060625,0.3753406349102132,0.3753406349102132,0.12516793609812824,0.0,4.968225066356467,5.083203716713854,4.623783333938206,4.969557404648185,5.082576311505079,4.630980692552043,24752.857558221807,21039.928924488537,0.85,1.0670284361264628,0.6628520003835469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663036209538616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1366559887,1531.6325906318198,0.3753406349102132,0.12516793609812824,6.112871282664199,3.514724909316067
3240.0,-29.988868903878032,5.008909836996387,35.00301390416017,24.148567544203274,5.0490561437979204,-26.48512055030615,-40.00712583130223,1.5453077902260226,0.00908395254430161,-4.960833344416814,40.00619916642177,42245.34090801214,25759.17246456575,25759.17246456575,68004.51337257789,77327.04546554937,77327.04546554937,25759.17246456575,103086.21793011512,103086.21793011512,103086.21793011512,127839.17891112258,127839.17891112258,0.0,0.0,91512.46112518324,56430.75656764601,38979.67173059692,24752.96098100747,63732.63271160439,21040.01683385635,1531.6404456390756,0.0,0.8870953062708216,2.821207945104776,0.0014959128700940735,0.0,0.00908395254430161,355197.7366937435,1554800.5354059984,4.377281651280817,1554800.5354059984,4.377281651280817,0.85,0.0955690466952393,4.028046144702076,101325.0,128375.82898699923,1.266970925112255,1.0,0.0,4.028046144702747,1.2845250119459062,1.2848151579116753,3.1358253885613747,22718.821442883873,2316.6750565059297,19310.997110537268,1969.1736842384778,0.85,0.8499999508815179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.118878372535,4632.441516551485,5.54662211265201,5.008909836996387,-2.2835743455803796,7.292484182576766,3.5147168970095395,3.5,1.0042048277170113,0.6,0.0002258662607270373,0.9664673128828691,0.0002337029485801256,198.915523912048,0.0,0.0,0.0,0.0015060535018850767,7.879211236728175e-05,0.00014707414835975555,0.0005924214562858545,0.09556904669514557,0.07166910291639852,0.023899943778747053,0.09556904670706264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.8844752456,579.600068584781,0.0,0.09556904669514557,0.0716691029164688,0.023899943778770496,0.37534087945925715,0.37534087945925715,0.12516722174189335,0.0,4.968596517891854,5.08308722517171,4.625612877504523,4.969917296961114,5.0824581442830095,4.632769184444896,24752.96098100747,21040.01683385635,0.85,1.0670281530704078,0.6628525938850811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663039841718342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.138245282844,1531.6404456390756,0.37534087945925715,0.12516722174189335,6.112871282664199,3.5147168970095395
3241.0,-29.98880872973333,5.008833594411945,35.003020199677806,24.148508347012125,5.04897954614254,-26.485074053179545,-40.007085039373464,1.5452448695887477,0.009355265136548496,-4.960919045638037,40.006211178957365,42245.415122976476,25759.149110133058,25759.149110133058,68004.56423310953,77327.11588951915,77327.11588951915,25759.149110133058,103086.26499965221,103086.26499965221,103086.26499965221,127839.32911024897,127839.32911024897,0.0,0.0,91512.47617583073,56430.775409288064,38979.66751838074,24753.064110596762,63732.731628977504,21040.104494007246,1531.648282508979,0.0,0.887094827658855,2.821194354966873,0.0014959128700940735,0.0,0.009355265136548496,355196.55058074597,1554801.0534191916,4.377297726785617,1554801.0534191916,4.377297726785617,0.8499999999999999,0.09556902375496264,4.028046144702076,101325.0,128375.83622489139,1.2669709965446967,1.0,0.0,4.028046144702639,1.2845253061742699,1.2848154522064987,3.1358246702814245,22718.825179347397,2316.675437519173,19310.997448014143,1969.173718651542,0.85,0.849999825940333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.112471400767,4632.441516551485,5.54662473589136,5.008833594411945,-2.283660744192916,7.292494338604861,3.5147088155764528,3.5,1.0042025187361294,0.6,0.0002258662607270373,0.9664612605058055,0.00023370441212390482,198.91547468720478,0.0,0.0,0.0,0.0015060535018850767,7.8792476110672e-05,0.00014707378461636532,0.0005924199911106938,0.09556902375482765,0.071669199219917,0.02389982453491065,0.09556902376713176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536151.9438265809,579.6000491692195,0.0,0.09556902375482765,0.07166919922001823,0.023899824534944412,0.3753411235004832,0.3753411235004832,0.12516651043810442,0.0,4.968965057810692,5.082970323594111,4.627432062570676,4.970274310774585,5.082339706238088,4.634547032140745,24753.064110596762,21040.104494007246,0.85,1.0670272950012665,0.6628527295661788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663043464693295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.139827334435,1531.648282508979,0.3753411235004832,0.12516651043810442,6.112871282664199,3.5147088155764528
3242.0,-29.98874900377184,5.008757546455807,35.00302647393902,24.14844911489638,5.048902981432087,-26.48502795610489,-40.00704805422572,1.5451819337651338,0.009623800658346227,-4.961004709118774,40.006223150852556,42245.503452011355,25759.12575473656,25759.12575473656,68004.62920674792,77327.18607600071,77327.18607600071,25759.12575473656,103086.31183073728,103086.31183073728,103086.31183073728,127839.47880073548,127839.47880073548,0.0,0.0,91512.49118385612,56430.808559866775,38979.647359988165,24753.1669699982,63732.814329986366,21040.19192449847,1531.6561029463512,0.0,0.8870943493836673,2.8211808058673946,0.0014959128700940735,0.0,0.009623800658346227,355195.3649930039,1554801.5696798023,4.377313790990562,1554801.5696798023,4.377313790990562,0.85,0.09556900121121761,4.028046144702076,101325.0,128375.8482509275,1.2669711152324452,1.0,0.0,4.028046144702079,1.2845256004737822,1.2848157465724868,3.1358239518281135,22718.828905229588,2316.6758174534207,19311.006787162027,1969.1746709795932,0.85,0.8500000976158096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.106009969549,4632.441516551485,5.546627423973353,5.008757546455807,-2.2837470904623887,7.292504636918196,3.514700665458473,3.5,1.0042001901309923,0.6,0.0002258662607270373,0.9664552532478976,0.00023370586477540952,198.91542582901732,0.0,0.0,0.0,0.0015060535018850767,7.879280591017344e-05,0.00014707345481686386,0.0005924186626630834,0.09556900121104515,0.07166929536232886,0.0238997058487163,0.09556900122361758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.0029771231,579.6000298193406,0.0,0.09556900121104515,0.07166929536245818,0.023899705848759428,0.3753413670329185,0.3753413670329185,0.1251658021675523,0.0,4.969330711855832,5.082853011836278,4.6292409918618205,4.9706285097771,5.082220825634465,4.636315003434959,24753.1669699982,21040.19192449847,0.85,1.0670269298738886,0.6628532553619682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266304707844494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.141403859674,1531.6561029463512,0.3753413670329185,0.1251658021675523,6.112871282664199,3.514700665458473
3243.0,-29.988689718323354,5.00868169308242,35.00303272707131,24.14838981293144,5.048826399923154,-26.48498225719228,-40.00701113892717,1.5451189387920814,0.009889642438565716,-4.961090336646915,40.00623508394844,42245.590239360674,25759.102404806392,25759.102404806392,68004.69264416707,77327.25603893933,77327.25603893933,25759.102404806392,103086.35844374573,103086.35844374573,103086.35844374573,127839.62801504487,127839.62801504487,0.0,0.0,91512.50613980238,56430.840340223745,38979.628666198485,24753.269571299134,63732.89823749762,21040.27913560426,1531.6639076871402,0.0,0.8870938714296054,2.821167296502204,0.0014959128700940735,0.0,0.009889642438565716,355194.17990607885,1554802.0842676566,4.377329844421382,1554802.0842676566,4.377329844421382,0.85,0.09556897906456072,4.028046144702076,101325.0,128375.8645640229,1.266971276230179,1.0,0.0,4.028046144701719,1.2845258950500233,1.2848160412152663,3.1358232326995723,22718.83261818265,2316.6761960692643,19311.011692558248,1969.175171190799,0.85,0.8500001746173786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.09949433781,4632.441516551485,5.546630177973678,5.00868169308242,-2.2838333855782973,7.292515078660717,3.5146924469823917,3.5,1.004197841994969,0.6,0.0002258662607270373,0.9664492903367744,0.00023370730672100828,198.9153773312106,0.0,0.0,0.0,0.0015060535018850767,7.87931350880963e-05,0.00014707312563894102,0.0005924173367192204,0.09556897906444234,0.07166939134636231,0.023899587718080033,0.09556897907661055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.0619359675,579.6000105321731,0.0,0.09556897906444234,0.07166939134645109,0.02389958771810963,0.3753416100555025,0.3753416100555025,0.12516509691419597,0.0,4.969693511982484,5.082735297056274,4.631039771067606,4.9709799790854845,5.082101567191046,4.638073244033137,24753.269571299134,21040.27913560426,0.85,1.0670265204439755,0.662853744418377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663050682972887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.142973412112,1531.6639076871402,0.3753416100555025,0.12516509691419597,6.112871282664199,3.5146924469823917
3244.0,-29.988630738024504,5.008606034702767,35.00303895909958,24.148330510966503,5.048749858255195,-26.48493682892967,-40.006974258553214,1.5450559491603164,0.010152780687235463,-4.961175905898441,40.00624697551211,42245.67595562432,25759.07900555833,25759.07900555833,68004.75496118265,77327.32580846593,77327.32580846593,25759.07900555833,103086.40481402427,103086.40481402427,103086.40481402427,127839.77670257927,127839.77670257927,0.0,0.0,91512.52104201348,56430.87118917175,38979.61094760193,24753.371888555,63732.98283615692,21040.36610527175,1531.6716947378768,0.0,0.8870933939198924,2.821153829607885,0.0014959128700940735,0.0,0.010152780687235463,355192.9956287932,1554802.5970645575,4.3773458829392515,1554802.5970645575,4.3773458829392515,0.85,0.09556895729582016,4.028046144702076,101325.0,128375.87191326717,1.2669713487615808,1.0,0.0,4.028046144703794,1.2845261896014228,1.2848163358331983,3.1358225136320055,22718.836317795452,2316.67657332478,19311.01209938236,1969.175212675313,0.85,0.8500000541073586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.092924751675,4632.441516551485,5.546632985802217,5.008606034702767,-2.2839196129770465,7.292525647679813,3.5146841604588466,3.5,1.0041954744168133,0.6,0.0002258662607270373,0.9664433581568806,0.00023370874125286598,198.91532908305163,0.0,0.0,0.0,0.0015060535018850767,7.879346395586285e-05,0.00014707279677117447,0.0005924160120246813,0.09556895729571203,0.07166948715940286,0.02389947013630918,0.09556895730774109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.1206896126,579.5999913121306,0.0,0.09556895729571203,0.07166948715948394,0.023899470136336212,0.3753418525675476,0.3753418525675476,0.1251643946647773,0.0,4.970053468158994,5.082617220141742,4.6328283171479825,4.97132868658565,5.081982152650653,4.6398209615716155,24753.371888555,21040.36610527175,0.85,1.0670260818641972,0.6628542094793899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663054278279278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14453613047,1531.6716947378768,0.3753418525675476,0.1251643946647773,6.112871282664199,3.5146841604588466
3245.0,-29.988572185064367,5.008530571272571,35.00304517017437,24.148271174076967,5.0486733377089115,-26.48489178314789,-40.00693744802845,1.5449929357923793,0.010413297773709473,-4.9612614370375265,40.00625882925233,42245.7601740174,25759.055611623524,25759.055611623524,68004.81578564092,77327.39536499092,77327.39536499092,25759.055611623524,103086.45097661445,103086.45097661445,103086.45097661445,127839.92492999788,127839.92492999788,0.0,0.0,91512.53591283632,56430.90072186243,38979.59465663765,24753.473953383436,63733.06861002109,21040.45286037592,1531.679466372993,0.0,0.8870929167388907,2.821140401745849,0.0014959128700940735,0.0,0.010413297773709473,355191.8118825154,1554803.1082304886,4.3773619104281645,1554803.1082304886,4.3773619104281645,0.85,0.09556893591799404,4.028046144702076,101325.0,128375.88399497945,1.2669714679988102,1.0,0.0,4.028046144703594,1.284526484263952,1.2848166305622855,3.1358217942934754,22718.84000961583,2316.6769497856894,19311.01253006399,1969.1752565926172,0.85,0.8499999349390432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.086301566392,4632.441516551485,5.546635858798602,5.008530571272571,-2.284005787240684,7.292536358513255,3.514675806336122,3.5,1.0041930875246063,0.6,0.0002258662607270373,0.9664374689971399,0.00023371016539892222,198.91528118449534,0.0,0.0,0.0,0.0015060535018850767,7.87937922020384e-05,0.0001470724685249989,0.0005924146898339392,0.09556893591787129,0.0716695828144995,0.02389935310337178,0.09556893593001578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.1792563807,579.5999721532213,0.0,0.09556893591787129,0.07166958281459156,0.023899353103402472,0.37534209457071555,0.37534209457071555,0.12516369539688527,0.0,4.970410625026489,5.082498796678294,4.634606761209795,4.971674734811245,5.0818624154823056,4.641559063409147,24753.473953383436,21040.45286037592,0.85,1.0670256001912979,0.6628546388142195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663057864344625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.146094711843,1531.679466372993,0.37534209457071555,0.12516369539688527,6.112871282664199,3.514675806336122
3246.0,-29.988514052024435,5.008455302829898,35.00305136038407,24.148211802262836,5.048596819358564,-26.48484711507953,-40.00689690057186,1.5449298824136817,0.010671155102158991,-4.96134692549005,40.006270643660535,42245.82723601003,25759.032213120816,25759.032213120816,68004.85944913085,77327.46470071112,77327.46470071112,25759.032213120816,103086.49691383194,103086.49691383194,103086.49691383194,127840.0726684492,127840.0726684492,0.0,0.0,91512.55073373405,56430.91326903296,38979.59718300122,24753.57575461725,63733.17293761847,21040.539391424663,1531.6872218484104,0.0,0.8870924399149296,2.8211270139495173,0.0014959128700940735,0.0,0.010671155102158991,355190.62872955005,1554803.6177002634,4.377377925936568,1554803.6177002634,4.377377925936568,0.8500000000000001,0.09556891492332423,4.028046144702076,101325.0,128375.89145557594,1.266971541629173,1.0,0.0,4.028046144700415,1.2845267791137147,1.2848169254786481,3.135821074498196,22718.843689041834,2316.6773249827247,19311.01300096095,1969.1753046107438,0.85,0.8499998180046191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.07962502887,4632.441516551485,5.546638794540627,5.008455302829898,-2.2840919048887485,7.292547207718647,3.5146673849258505,3.5,1.0041906814073858,0.6,0.0002258662607270373,0.9664316221105782,0.00023371157933943713,198.91523362947262,0.0,0.0,0.0,0.0015060535018850767,7.879415377258109e-05,0.00014707210695445624,0.0005924132334111089,0.09556891492322486,0.07166967830838253,0.02389923661484233,0.09556891493510192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.2376288197,579.5999530578807,0.0,0.09556891492322486,0.07166967830845705,0.023899236614867172,0.3753423360670399,0.3753423360670399,0.12516299909372283,0.0,4.970765000221775,5.08238002405318,4.63637518101973,4.972018080592193,5.08174232755465,4.6432874609093915,24753.57575461725,21040.539391424663,0.85,1.0670245386290977,0.6628546059892533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266306144117102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.147646698213,1531.6872218484104,0.3753423360670399,0.12516299909372283,6.112871282664199,3.5146673849258505
3247.0,-29.98845633151297,5.008380229505762,35.0030575297592,24.14815236059951,5.048520325405662,-26.484802815849367,-40.006863966677315,1.544866809742124,0.010926318035046734,-4.961432366039635,40.00628241722694,42245.9242231468,25759.00879889634,25759.00879889634,68004.93302204314,77327.53380976629,77327.53380976629,25759.00879889634,103086.54260866262,103086.54260866262,103086.54260866262,127840.21988980334,127840.21988980334,0.0,0.0,91512.56550485287,56430.95591823359,38979.56620735476,24753.677281140717,63733.24348849547,21040.62568896961,1531.6949604075871,0.0,0.8870919634800006,2.8211136672860557,0.0014959128700940735,0.0,0.010926318035046734,355189.44624236453,1554804.1254095016,4.377393928389912,1554804.1254095016,4.377393928389912,0.85,0.09556889430386234,4.028046144702076,101325.0,128375.9078800235,1.2669717037258672,1.0,0.0,4.0280461447022375,1.2845270740538297,1.2848172204853836,3.135820354482677,22718.84735610976,2316.6776989195864,19311.01798445289,1969.1758127854966,0.85,0.8499999001604099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.072895405659,4632.441516551485,5.546641790308569,5.008380229505762,-2.2841779619361144,7.292558191441876,3.514658896564432,3.5,1.0041882561612663,0.6,0.0002258662607270373,0.9664258167529248,0.0002337129832540287,198.9151864119363,0.0,0.0,0.0,0.0015060535018850767,7.879444745245473e-05,0.00014707181327458258,0.000592412050455026,0.09556889430380971,0.07166977363735107,0.02389912066645864,0.09556889431542817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.2957994705,579.599934028551,0.0,0.09556889430380971,0.07166977363739054,0.023899120666471797,0.37534257705775786,0.37534257705775786,0.1251623057398355,0.0,4.9711165996764635,5.082260896848368,4.638133616019047,4.972358684074663,5.081621873253766,4.6450060412182665,24753.677281140717,21040.62568896961,0.85,1.0670245118517898,0.6628553939950136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663065008756644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.149192223944,1531.6949604075871,0.37534257705775786,0.1251623057398355,6.112871282664199,3.514658896564432
3248.0,-29.98839902931515,5.008305351301161,35.00306367838974,24.14809288401159,5.048443846377946,-26.484758891614845,-40.00682729585094,1.5448037086776536,0.011178851477836815,-4.961517763891263,40.00629415174571,42246.00405873695,25758.985384552187,25758.985384552187,68004.98944328915,77327.60269512614,77327.60269512614,25758.985384552187,103086.58807967833,103086.58807967833,103086.58807967833,127840.3666261051,127840.3666261051,0.0,0.0,91512.58022765594,56430.98159126687,38979.5540404323,24753.778546426765,63733.33258685906,21040.71176446275,1531.7026829440058,0.0,0.887091487401465,2.8211003602971427,0.0014959128700940735,0.0,0.011178851477836815,355188.26434954803,1554804.631435058,4.377409918884434,1554804.631435058,4.377409918884434,0.85,0.09556887406225172,4.028046144702076,101325.0,128375.92018444015,1.266971825161018,1.0,0.0,4.0280461447021665,1.2845273691268513,1.2848175156250556,3.1358196341430333,22718.85101118285,2316.6780716333155,19311.02748968645,1969.1767820495736,0.85,0.8500001817953304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.066112985583,4632.441516551485,5.546644849117408,5.008305351301161,-2.284263962044152,7.292569313345313,3.514650341616367,3.5,1.0041858118903906,0.6,0.0002258662607270373,0.9664200535052295,0.00023371437700181694,198.91513953661837,0.0,0.0,0.0,0.0015060535018850767,7.879477445668572e-05,0.0001470714862703516,0.0005924107332668941,0.09556887406219589,0.07166986880573643,0.02389900525645946,0.09556887407385904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.353777198,579.5999150623317,0.0,0.09556887406219589,0.0716698688057783,0.023899005256473416,0.3753428175432979,0.3753428175432979,0.1251616153185696,0.0,4.971465446127468,5.082141413975421,4.639882159789522,4.972696615369102,5.081501048936502,4.646715094752437,24753.778546426765,21040.71176446275,0.85,1.0670239054361146,0.6628557199823487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266306856709528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15073142312,1531.7026829440058,0.3753428175432979,0.1251616153185696,6.112871282664199,3.514650341616367
3249.0,-29.988342112168617,5.008230668324164,35.00306980634859,24.148033407423668,5.048367386407806,-26.484715312018814,-40.00679069487376,1.5447405862580272,0.011428776367552018,-4.961603113220453,40.006305846898194,42246.082544681594,25758.961957239593,25758.961957239593,68005.04450192119,77327.67136722965,77327.67136722965,25758.961957239593,103086.63332446924,103086.63332446924,103086.63332446924,127840.51287064787,127840.51287064787,0.0,0.0,91512.59490081923,56431.00607827129,38979.54313616437,24753.87954617864,63733.42268234301,21040.797614251842,1531.7103890820922,0.0,0.8870910117097589,2.8210870933789662,0.0014959128700940735,0.0,0.011428776367552018,355187.08313072636,1554805.1357624477,4.377425896397822,1554805.1357624477,4.377425896397822,0.85,0.09556885419204546,4.028046144702076,101325.0,128375.92775638882,1.2669718998903412,1.0,0.0,4.028046144701707,1.2845276642998695,1.284817810864747,3.1358189135596066,22718.8546539324,2316.678443090393,19311.028029977326,1969.1768371439102,0.85,0.8500000692875943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.059278026544,4632.441516551485,5.546647967892791,5.008230668324164,-2.2843499007934533,7.292580569117618,3.5146417204071554,3.5,1.0041833486877587,0.6,0.0002258662607270373,0.9664143290212927,0.00023371576139167622,198.91509297630847,0.0,0.0,0.0,0.0015060535018850767,7.879510083930232e-05,0.000147071159887735,0.0005924094185826536,0.09556885419195546,0.07166996381076683,0.023898890381188632,0.09556885420369553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.4115604232,579.5998961597395,0.0,0.09556885419195546,0.07166996381083432,0.023898890381211135,0.3753430575237002,0.3753430575237002,0.12516092781562296,0.0,4.971811556547436,5.0820215842791185,4.641620853180029,4.973031889588015,5.081379924405667,4.648414472493812,24753.87954617864,21040.797614251842,0.85,1.0670232609484758,0.662856014421859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663072116186873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1522641661,1531.7103890820922,0.3753430575237002,0.12516092781562296,6.112871282664199,3.5146417204071554
3250.0,-29.988285664543703,5.008156180536964,35.0030759136903,24.147973826061957,5.048290938860998,-26.484672153739748,-40.006757935602195,1.5446774280570341,0.011676055750569958,-4.961688420023076,40.006317502296305,42246.17507123088,25758.93853446406,25758.93853446406,68005.11360569493,77327.73980025208,77327.73980025208,25758.93853446406,103086.67833471614,103086.67833471614,103086.67833471614,127840.65861574124,127840.65861574124,0.0,0.0,91512.60953006489,56431.04480104358,38979.516365579235,24753.980281025095,63733.496646604326,21040.88323887133,1531.7180789913773,0.0,0.8870905363763919,2.821073866330951,0.0014959128700940735,0.0,0.011676055750569958,355185.9025046719,1554805.6383760583,4.37744186188698,1554805.6383760583,4.37744186188698,0.85,0.09556883469304908,4.028046144702076,101325.0,128375.94429218853,1.266972063085996,1.0,0.0,4.028046144703717,1.284527959640344,1.2848181062719324,3.135818192567713,22718.858285778995,2316.6788134356784,19311.02860623248,1969.1768959055826,0.85,0.8499999587708302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.052390812058,4632.441516551485,5.546651150065916,5.008156180536964,-2.284435782437015,7.292591962973979,3.5146330332945963,3.5,1.004180866655599,0.6,0.0002258662607270373,0.966408651795963,0.00023371713436887178,198.91504680010598,0.0,0.0,0.0,0.0015060535018850767,7.879539296526137e-05,0.00014707086776177594,0.0005924082418858104,0.09556883469284755,0.07167005865450404,0.023898776038343506,0.09556883470568546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.469147236,579.5998773213984,0.0,0.09556883469284755,0.07167005865465517,0.023898776038393906,0.3753432969992964,0.3753432969992964,0.12516024321543787,0.0,4.972154942894292,5.081901389256757,4.643349798879342,4.9733644757736215,5.081258348863173,4.650104501757369,24753.980281025095,21040.88323887133,0.85,1.0670231069036786,0.6628566969341344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663075656026288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.153791105295,1531.7180789913773,0.3753432969992964,0.12516024321543787,6.112871282664199,3.5146330332945963
3251.0,-29.98822964940287,5.008081887918376,35.0030820004471,24.147914244700246,5.04821451757262,-26.484629382092375,-40.0067214393988,1.544614250262137,0.011920682636116453,-4.961773682831152,40.00632911739891,42246.25039592583,25758.91511423052,25758.91511423052,68005.16551015635,77327.80798968542,77327.80798968542,25758.91511423052,103086.72310391594,103086.72310391594,103086.72310391594,127840.80385085399,127840.80385085399,0.0,0.0,91512.62410136088,56431.06650760153,38979.50843751039,24754.080746938045,63733.589184448436,21040.968634897337,1531.7257524092518,0.0,0.8870900614104886,2.8210606794063935,0.0014959128700940735,0.0,0.011920682636116453,355184.72249057685,1554806.1392511097,4.377457815045407,1554806.1392511097,4.377457815045407,0.85,0.0955688155607448,4.028046144702076,101325.0,128375.95197548938,1.2669721389142796,1.0,0.0,4.028046144703023,1.2845282550725794,1.2848184017708995,3.1358174713521425,22718.86190323904,2316.6791823139442,19311.033695385195,1969.1774148547358,0.85,0.8500000474333623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.045451590889,4632.441516551485,5.5466543949104565,5.008081887918376,-2.2845216057813804,7.292603493699756,3.5146242805926646,3.5,1.0041783658836185,0.6,0.0002258662607270373,0.9664030181033314,0.0002337184968340888,198.91500097771234,0.0,0.0,0.0,0.0015060535018850767,7.879571841593658e-05,0.00014707054231110072,0.0005924069309554727,0.09556881556054554,0.07167015333548075,0.023898662225064784,0.09556881557304191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.5265349563,579.599858548185,0.0,0.09556881556054554,0.07167015333563019,0.023898662225114612,0.3753435359689982,0.3753435359689982,0.125159561505231,0.0,4.9724956101212,5.081780807803057,4.645069079394375,4.973694365467281,5.081136305435564,4.651785198857226,24754.080746938045,21040.968634897337,0.85,1.0670223720391103,0.662856916368901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663079186615307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15531053564,1531.7257524092518,0.3753435359689982,0.125159561505231,6.112871282664199,3.5146242805926646
3252.0,-29.988173972948058,5.008007790593687,35.00308806673688,24.147854663338535,5.048138105059135,-26.484586914367338,-40.00668878490103,1.544551046478332,0.012162813928455307,-4.961858893988277,40.00634069476566,42246.340219640566,25758.891678962726,25758.891678962726,68005.23189860329,77327.87598638225,77327.87598638225,25758.891678962726,103086.76766534497,103086.76766534497,103086.76766534497,127840.94862193815,127840.94862193815,0.0,0.0,91512.6386206669,56431.10285392486,38979.484185268935,24754.180956593173,63733.665141862104,21041.053813104198,1531.733409894955,0.0,0.8870895868410265,2.821047531425107,0.0014959128700940735,0.0,0.012162813928455307,355183.54319330025,1554806.6385009827,4.377473754899776,1554806.6385009827,4.377473754899776,0.8500000000000001,0.09556879679237108,4.028046144702076,101325.0,128375.96439125821,1.266972261448391,1.0,0.0,4.028046144702714,1.2845285506264805,1.2848186973915596,3.135816749839891,22718.86550779209,2316.6795498760625,19311.03431745625,1969.1774782883301,0.85,0.849999939954439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.038460615729,4632.441516551485,5.546657698340312,5.008007790593687,-2.2846073650651637,7.292615155658851,3.5146154626202857,3.5,1.0041758464629387,0.6,0.0002258662607270373,0.9663974185089627,0.00023371985106864456,198.9149554323969,0.0,0.0,0.0,0.0015060535018850767,7.879600960969913e-05,0.0001470702511173382,0.0005924057580135603,0.09556879679235422,0.07167024785323842,0.0238985489391158,0.09556879680383218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.5837362335,579.5998398359636,0.0,0.09556879679235422,0.07167024785325106,0.023898548939120023,0.375343774430411,0.375343774430411,0.12515888267328268,0.0,4.972833589687184,5.0816598769220604,4.6467787091663695,4.974021707916734,5.081014075324163,4.653456317654218,24754.180956593173,21041.053813104198,0.85,1.067022142022325,0.6628575357404317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266308270795493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15682318348,1531.733409894955,0.375343774430411,0.12515888267328268,6.112871282664199,3.5146154626202857
3253.0,-29.988118731784937,5.00793388867477,35.00309411259989,24.14779501212763,5.048061708675356,-26.484544836793212,-40.00665239347143,1.5444878136836742,0.01240236709452347,-4.961944053176042,40.006352232370595,42246.41283226919,25758.86823026999,25758.86823026999,68005.28106253917,77327.94376304322,77327.94376304322,25758.86823026999,103086.81199331321,103086.81199331321,103086.81199331321,127841.09289124953,127841.09289124953,0.0,0.0,91512.6531026944,56431.122171920724,38979.47881197075,24754.28089793632,63733.75970990707,21041.13876324587,1531.7410507510956,0.0,0.8870891126774886,2.8210344235139817,0.0014959128700940735,0.0,0.01240236709452347,355182.36461774725,1554807.13603409,4.377489681131544,1554807.13603409,4.377489681131544,0.85,0.09556877838200485,4.028046144702076,101325.0,128375.9721302352,1.2669723378261555,1.0,0.0,4.028046144702997,1.284528846316178,1.284818993148047,3.1358160279964626,22718.8691030904,2316.6799164944605,19311.034968686403,1969.1775446953245,0.85,0.8499998341052796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.031418174273,4632.441516551485,5.546661060358777,5.00793388867477,-2.2846930598803783,7.292626948555148,3.5146065797405353,3.5,1.0041733084972957,0.6,0.0002258662607270373,0.9663918627281478,0.0002337211947226163,198.91491024318617,0.0,0.0,0.0,0.0015060535018850767,7.879633412841257e-05,0.00014706992659862476,0.0005924044508372078,0.09556877838186136,0.0716703422051103,0.023898436176751057,0.09556877839377521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.6407410577,579.5998211880044,0.0,0.09556877838186136,0.07167034220521791,0.023898436176786938,0.3753440123836063,0.3753440123836063,0.12515820670464978,0.0,4.973168893028003,5.081538601214788,4.648478719651507,4.974346420270592,5.0808915193223925,4.655117943554785,24754.28089793632,21041.13876324587,0.85,1.0670213301721805,0.662857691505405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663086220039195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.158330913473,1531.7410507510956,0.3753440123836063,0.12515820670464978,6.112871282664199,3.5146065797405353
3254.0,-29.988063980282448,5.007860182025204,35.003100138050186,24.147735291067534,5.047985342976838,-26.484503196850017,-40.006619843747444,1.5444245595443202,0.012639272735668783,-4.962029171242571,40.006363729531536,42246.49941387847,25758.844797947953,25758.844797947953,68005.34421182642,77328.01127622683,77328.01127622683,25758.844797947953,103086.85607417478,103086.85607417478,103086.85607417478,127841.23664617103,127841.23664617103,0.0,0.0,91512.66753189565,56431.15566954683,38979.45762483202,24754.38057199625,63733.83819682828,21041.223486196814,1531.7486752754498,0.0,0.887088638868017,2.8210213553440027,0.0014959128700940735,0.0,0.012639272735668783,355181.186616929,1554807.631825715,4.377505595482484,1554807.631825715,4.377505595482484,0.85,0.09556876033118515,4.028046144702076,101325.0,128375.98888873926,1.2669725032197312,1.0,0.0,4.028046144701717,1.284529142105824,1.2848192890045054,3.1358153059093707,22718.872685274106,2316.6802817755406,19311.044627777464,1969.1785296485002,0.85,0.8500001252392455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.024324551175,4632.441516551485,5.54666448704216,5.007860182025204,-2.284778698055192,7.292638880080396,3.5145976323126513,3.5,1.004170752089329,0.6,0.0002258662607270373,0.9663863562280618,0.00023372252647339129,198.91486545455527,0.0,0.0,0.0,0.0015060535018850767,7.879662438995929e-05,0.00014706963633707803,0.0005924032816503035,0.09556876033090306,0.07167043639483699,0.02389832393606607,0.09556876034475122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.6975460603,579.5998026054153,0.0,0.09556876033090306,0.07167043639504854,0.023898323936136615,0.3753442498286876,0.3753442498286876,0.12515753358285234,0.0,4.973501521903643,5.081416938029918,4.650169245114853,4.97466844397826,5.0807683841267135,4.656770600568393,24754.38057199625,21041.223486196814,0.85,1.067021006985434,0.6628582336969763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663089722862804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.159831779012,1531.7486752754498,0.3753442498286876,0.12515753358285234,6.112871282664199,3.5145976323126513
