time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3255.0,-29.988009532797655,5.007786670763585,35.00310614322073,24.147675570007436,5.0479089804676285,-26.484461830201795,-40.00658355709163,1.544361277871797,0.012873756827332272,-4.96211423557514,40.00637518973969,42246.56924491444,25758.821351394203,25758.821351394203,68005.39059630864,77328.07860382117,77328.07860382117,25758.821351394203,103086.89995521537,103086.89995521537,103086.89995521537,127841.37994906749,127841.37994906749,0.0,0.0,91512.68189989154,56431.172540985055,38979.454843229425,24754.479993852125,63733.93483708155,21041.307994774306,1531.7562840570595,0.0,0.8870881654630918,2.821008325385791,0.0014959128700940735,0.0,0.012873756827332272,355180.009361976,1554808.1260228313,4.377521496257053,1554808.1260228313,4.377521496257053,0.85,0.09556874263543234,4.028046144702076,101325.0,128375.99673906843,1.2669725806964562,1.0,0.0,4.028046144704189,1.2845294380243575,1.2848195849898805,3.135814583507969,22718.876252263006,2316.680645507182,19311.04532813541,1969.1786010651354,0.85,0.8500000226116754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.01717997185,4632.441516551485,5.546667971531996,5.007786670763585,-2.2848642702184163,7.292650940982002,3.514588620621157,3.5,1.0041681773203306,0.6,0.0002258662607270373,0.9663808803373864,0.00023372385083631007,198.9148209146414,0.0,0.0,0.0,0.0015060535018850767,7.879694797668955e-05,0.00014706931275034775,0.0005924019782280221,0.09556874263534418,0.07167053042082544,0.023898212214518735,0.09556874264717202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.754168487,579.5997840825498,0.0,0.09556874263534418,0.07167053042089155,0.023898212214540786,0.3753444867629202,0.3753444867629202,0.12515686329643894,0.0,4.973831511280707,5.081294931259265,4.651850293395,4.974987992402475,5.080645105422491,4.658413836149236,24754.479993852125,21041.307994774306,0.85,1.0670201168364375,0.6628583242648722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663093216432209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.161324676385,1531.7562840570595,0.3753444867629202,0.12515686329643894,6.112871282664199,3.514588620621157
3256.0,-29.9879555610936,5.007713354926475,35.003112128106224,24.147615814022743,5.047832662982177,-26.484420887269817,-40.00655111214144,1.544297989158366,0.013105641708023086,-4.9621992491223486,40.00638660923422,42246.65309267762,25758.79790045328,25758.79790045328,68005.4509931309,77328.14568752299,77328.14568752299,25758.79790045328,103086.94358797628,103086.94358797628,103086.94358797628,127841.5227311284,127841.5227311284,0.0,0.0,91512.69623478618,56431.203639940686,38979.436216495,24754.579143152117,63734.01535964712,21041.3922716793,1531.7638759967952,0.0,0.8870876924608347,2.8209953356229778,0.0014959128700940735,0.0,0.013105641708023086,355178.8328110039,1554808.6184645619,4.377537383518289,1554808.6184645619,4.377537383518289,0.85,0.09556872528815459,4.028046144702076,101325.0,128376.00926618943,1.266972704329528,1.0,0.0,4.02804614470301,1.2845297339759523,1.284819881008324,3.13581386102619,22718.87981103421,2316.6810084008516,19311.046035570314,1969.1786732034197,0.85,0.849999920603094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.009984722526,4632.441516551485,5.546671515606645,5.007713354926475,-2.2849497783727366,7.292663133299211,3.5145795450272774,3.5,1.0041655842935078,0.6,0.0002258662607270373,0.9663754523299506,0.00023372516363331583,198.91477676395218,0.0,0.0,0.0,0.0015060535018850767,7.87972373059996e-05,0.00014706902342103773,0.0005924008127962103,0.09556872528812298,0.07167062427993823,0.023898101008184746,0.09556872529949242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.8105897601,579.5997656254875,0.0,0.09556872528812298,0.07167062427996193,0.02389810100819266,0.3753447231865209,0.3753447231865209,0.1251561958304006,0.0,4.974158860175635,5.081172560595064,4.653521920927119,4.975304890830387,5.080521376147999,4.6600478713579605,24754.579143152117,21041.3922716793,0.85,1.067019716385047,0.6628588023880554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663096700741772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16281330832,1531.7638759967952,0.3753447231865209,0.1251561958304006,6.112871282664199,3.5145795450272774
3257.0,-29.987901830212955,5.007640234650989,35.00311809289269,24.14755605803805,5.0477563590511805,-26.48438015970877,-40.00651870211584,1.544234688546993,0.013335211127696311,-4.962284206307653,40.00639799357671,42246.736096220375,25758.774433058312,25758.774433058312,68005.51052927869,77328.21260829068,77328.21260829068,25758.774433058312,103086.98704134898,103086.98704134898,103086.98704134898,127841.66509275358,127841.66509275358,0.0,0.0,91512.71050979393,56431.23399772389,38979.4183467445,24754.6780514046,63734.09639814909,21041.47634369391,1531.7714527780397,0.0,0.8870872198710406,2.820982383006889,0.0014959128700940735,0.0,0.013335211127696311,355177.6570452848,1554809.1093899072,4.377553256937191,1554809.1093899072,4.377553256937191,0.85,0.09556870829191488,4.028046144702076,101325.0,128376.01717219465,1.266972782355733,1.0,0.0,4.0280461446978455,1.2845300299833202,1.2848201770825536,3.13581313840859,22718.88335493794,2316.681369778461,19311.051248167398,1969.1792047403953,0.85,0.8500000174511283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.002739069967,4632.441516551485,5.546675116349501,5.007640234650989,-2.2850352182678186,7.292675452918807,3.5145704058676883,3.5,1.0041629731050539,0.6,0.0002258662607270373,0.9663700485751152,0.00023372647057932994,198.91473281028425,0.0,0.0,0.0,0.0015060535018850767,7.879752632484876e-05,0.00014706873440218857,0.0005923996486149493,0.0955687082916912,0.07167071797608521,0.023897990315606,0.09556870830454749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.8668373523,579.5997472252405,0.0,0.0955687082916912,0.07167071797625295,0.02389799031566193,0.375344959098202,0.375344959098202,0.12515553116983583,0.0,4.974483620352203,5.081049891841644,4.655184137033189,4.975619417435325,5.080397621986833,4.661672542379108,24754.6780514046,21041.47634369391,0.85,1.0670192937928535,0.6628592618981143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663100175789763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.164294223698,1531.7714527780397,0.375344959098202,0.12515553116983583,6.112871282664199,3.5145704058676883
3258.0,-29.98784869043801,5.007567309796088,35.003124037575226,24.147496197279565,5.047680066356272,-26.484339963015874,-40.00648636193944,1.5441713389340324,0.01356218667228859,-4.962369119352811,40.00640933757856,42246.81702897615,25758.75098258805,25758.75098258805,68005.5680115642,77328.27926353278,77328.27926353278,25758.75098258805,103087.03024612083,103087.03024612083,103087.03024612083,127841.80693810593,127841.80693810593,0.0,0.0,91512.7247631574,56431.262528600084,38979.40248284146,24754.7766919851,63734.17917482656,21041.560188187334,1531.7790131450336,0.0,0.8870867476493269,2.820969469749273,0.0014959128700940735,0.0,0.01356218667228859,355176.48189295863,1554809.5985760803,4.377569118004444,1554809.5985760803,4.377569118004444,0.85,0.09556869164201524,4.028046144702076,101325.0,128376.03404205097,1.2669729488482702,1.0,0.0,4.028046144702379,1.2845303262199674,1.2848204733861142,3.135812415231604,22718.886893468272,2316.6817306081357,19311.056510016708,1969.1797412997007,0.85,0.8500001166680695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.995443305035,4632.441516551485,5.546678780601059,5.007567309796088,-2.2851205987347196,7.292687908530808,3.5145612035094604,3.5,1.0041603438598459,0.6,0.0002258662607270373,0.9663647043002834,0.00023372776315395388,198.91468934017965,0.0,0.0,0.0,0.0015060535018850767,7.879781472178969e-05,0.00014706844600524764,0.0005923984869387631,0.09556869164186466,0.07167081150878264,0.02389788013308202,0.09556869165416886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.9228856341,579.5997288901934,0.0,0.09556869164186466,0.07167081150889557,0.02389788013311968,0.3753451945006829,0.3753451945006829,0.1251548692971084,0.0,4.974805786539832,5.080926872620125,4.656837077034822,4.975931306025075,5.080273285009014,4.663288455949385,24754.7766919851,21041.560188187334,0.85,1.0670188098762672,0.6628596708383216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663103641569662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.165772113636,1531.7790131450336,0.3753451945006829,0.1251548692971084,6.112871282664199,3.5145612035094604
3259.0,-29.987795826334857,5.007494580502727,35.00312996220082,24.147436406370275,5.047603816848019,-26.484300010111273,-40.00645409161223,1.544108000624533,0.013786707629890316,-4.962453974372454,40.006420642741226,42246.89699368056,25758.727515203307,25758.727515203307,68005.62450888386,77328.34571056708,77328.34571056708,25758.727515203307,103087.0732257704,103087.0732257704,103087.0732257704,127841.94829446718,127841.94829446718,0.0,0.0,91512.73893739613,56431.29022050997,38979.387463206855,24754.875068696776,63734.26253190363,21041.64380839226,1531.7865570075385,0.0,0.8870862758608562,2.82095659564032,0.0014959128700940735,0.0,0.013786707629890316,355175.3075462997,1554810.0860874741,4.3775849645313345,1554810.0860874741,4.3775849645313345,0.85,0.09556867533090216,4.028046144702076,101325.0,128376.0419480562,1.2669730268744752,1.0,0.0,4.028046144701359,1.2845306224038933,1.2848207696369414,3.1358116921836547,22718.890412355155,2316.682089434736,19311.05277409766,1969.1793603419785,0.85,0.8499998205720374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.98809765225,4632.441516551485,5.546682500806911,5.007494580502727,-2.2852059094657835,7.29270048996851,3.514551938235984,3.5,1.0041576966388526,0.6,0.0002258662607270373,0.966359387781438,0.00023372904902965727,198.91464609560273,0.0,0.0,0.0,0.0015060535018850767,7.879810249681553e-05,0.00014706815823022177,0.0005923973277676797,0.09556867533079692,0.07167090487383095,0.02389777045696598,0.09556867534267206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.9787420196,579.5997106179191,0.0,0.09556867533079692,0.07167090487390987,0.023897770456992297,0.3753454293927627,0.3753454293927627,0.12515421020004458,0.0,4.975125369768534,5.0808035175521695,4.658480740808386,4.976240682002356,5.080148697064658,4.664895119063772,24754.875068696776,21041.64380839226,0.85,1.0670183007898162,0.6628600585522256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663107098088149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16723995279,1531.7865570075385,0.3753454293927627,0.12515421020004458,6.112871282664199,3.514551938235984
3260.0,-29.987743360863035,5.007422046728596,35.00313586690176,24.14737654561179,5.047527599874453,-26.484260412733885,-40.00642182128502,1.5440446517453206,0.014008860776755228,-4.9625387790796385,40.00643191164286,42246.97556037355,25758.70405289576,25758.70405289576,68005.67961326931,77328.41195414317,77328.41195414317,25758.70405289576,103087.11600703893,103087.11600703893,103087.11600703893,127842.08920792476,127842.08920792476,0.0,0.0,91512.75308269096,56431.31668892134,38979.37377085514,24754.973200885823,63734.34697174096,21041.72722075295,1531.7940856531748,0.0,0.8870858044573765,2.8209437586411927,0.0014959128700940735,0.0,0.014008860776755228,355174.1338992237,1554810.5720354011,4.377600798138525,1554810.5720354011,4.377600798138525,0.85,0.09556865936387188,4.028046144702076,101325.0,128376.05464220548,1.266973152155988,1.0,0.0,4.028046144704333,1.2845309186373823,1.2848210659373431,3.135810969015045,22718.89392405644,2316.68244752861,19311.062528412942,1969.180355005322,0.85,0.8500001185341582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.980702403384,4632.441516551485,5.546686281354472,5.007422046728596,-2.285291155967134,7.2927132026957295,3.5145426104154804,3.5,1.00415503154728,0.6,0.0002258662607270373,0.9663541113839575,0.00023373032521542694,198.91460317713785,0.0,0.0,0.0,0.0015060535018850767,7.87983902728127e-05,0.00014706787045422462,0.0005923961685926838,0.09556865936370483,0.07167099807740784,0.023897661286296983,0.09556865937615451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.0344192499,579.5996924042536,0.0,0.09556865936370483,0.07167099807753312,0.023897661286338755,0.3753456637741342,0.3753456637741342,0.12515355386271382,0.0,4.975442405981198,5.0806798461445055,4.660115213095139,4.976547639856392,5.0800238560362345,4.666492915021649,24754.973200885823,21041.72722075295,0.85,1.0670177517221948,0.6628604130690371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663110545338536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16870404064,1531.7940856531748,0.3753456637741342,0.12515355386271382,6.112871282664199,3.5145426104154804
3261.0,-29.987691237532445,5.007349708541535,35.00314175178921,24.14731664992871,5.047451399456209,-26.484221121628647,-40.006389620807,1.54398128355247,0.014228665362338688,-4.9626235275753245,40.006443143933424,42247.05292785064,25758.680582447345,25758.680582447345,68005.73351029799,77328.47800460922,77328.47800460922,25758.680582447345,103087.15858705656,103087.15858705656,103087.15858705656,127842.22967065628,127842.22967065628,0.0,0.0,91512.76718009639,56431.34210333779,38979.361196398444,24755.071083599712,63734.43227999816,21041.810421059756,1531.8015986630928,0.0,0.8870853334701547,2.820930959187987,0.0014959128700940735,0.0,0.014228665362338688,355172.96103343554,1554811.0564046009,4.377616617775791,1554811.0564046009,4.377616617775791,0.85,0.09556864373443977,4.028046144702076,101325.0,128376.0626038868,1.2669732307316734,1.0,0.0,4.028046144702683,1.2845312149613228,1.2848213623282168,3.135810245625958,22718.897423868737,2316.682804410144,19311.05882253006,1969.1799771104363,0.85,0.8499998244739482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.97325780657,4632.441516551485,5.546690119101509,5.007349708541535,-2.2853763337805533,7.292726042322089,3.5145332203611224,3.5,1.0041523486746065,0.6,0.0002258662607270373,0.9663488694260394,0.00023373159308520745,198.91456053857405,0.0,0.0,0.0,0.0015060535018850767,7.87986774268871e-05,0.00014706758330015023,0.0005923950119228215,0.09556864373427726,0.07167109111678768,0.023897552617489572,0.09556864374665802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.0899155944,579.5996742497588,0.0,0.09556864373427726,0.07167109111690956,0.023897552617530213,0.375345897645511,0.375345897645511,0.12515290027132847,0.0,4.975756921414131,5.080555882737883,4.6617405254022515,4.976852192937656,5.079898831584217,4.66808168820603,24755.071083599712,21041.810421059756,0.85,1.067017169173723,0.662860739737209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663113983322811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.170161904716,1531.8015986630928,0.375345897645511,0.12515290027132847,6.112871282664199,3.5145332203611224
3262.0,-29.987639677327707,5.00727756576624,35.003147616852765,24.14725668439644,5.047375204546656,-26.484182336768157,-40.0063612969592,1.543917863987207,0.014445930700446752,-4.962708230536977,40.006454336293814,42247.14400855318,25758.657133035413,25758.657133035413,68005.8011415886,77328.54378699498,77328.54378699498,25758.657133035413,103087.20092003039,103087.20092003039,103087.20092003039,127842.36962162226,127842.36962162226,0.0,0.0,91512.7812397124,56431.38146127095,38979.333087157174,24755.16870159188,63734.501788749054,21041.893396353098,1531.809095401798,0.0,0.8870848628568246,2.8209181985379126,0.0014959128700940735,0.0,0.014445930700446752,355171.78880076105,1554811.5390519085,4.377632424866108,1554811.5390519085,4.377632424866108,0.85,0.09556862844072006,4.028046144702076,101325.0,128376.07958509526,1.2669733983231706,1.0,0.0,4.028046144701977,1.2845315115256293,1.2848216589595105,3.135809521650421,22718.90091429946,2316.683160335024,19311.06415468926,1969.1805208393548,0.85,0.8499999285852213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.9657641362255,4632.441516551485,5.546694020003504,5.00727756576624,-2.2854614506250344,7.292739016391275,3.51452376841924,3.5,1.004149648119783,0.6,0.0002258662607270373,0.9663436841309428,0.00023373284726351217,198.91451836068333,0.0,0.0,0.0,0.0015060535018850767,7.879893001115081e-05,0.0001470673307158865,0.0005923939945017518,0.0955686284405969,0.07167118399280242,0.023897444447794475,0.09556862845259428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.1452146528,579.5996561598008,0.0,0.0955686284405969,0.07167118399289478,0.023897444447825274,0.37534613100872993,0.37534613100872993,0.1251522494106422,0.0,4.9760689073365825,5.080431570163171,4.66335681361079,4.977154161237422,5.079773209035579,4.669661960747192,24755.16870159188,21041.893396353098,0.85,1.0670170666273813,0.6628614458866139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266311741203776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17161466341,1531.809095401798,0.37534613100872993,0.1251522494106422,6.112871282664199,3.51452376841924
3263.0,-29.9875884433368,5.007205618496998,35.003153462098176,24.147196753788762,5.047299054026914,-26.48414384108757,-40.00632920125497,1.543854451777736,0.01466074766346992,-4.962792874725404,40.00646548917391,42247.218258459194,25758.63367230901,25758.63367230901,68005.8519307682,77328.6093444311,77328.6093444311,25758.63367230901,103087.2430167401,103087.2430167401,103087.2430167401,127842.50906906198,127842.50906906198,0.0,0.0,91512.7952243161,56431.40413834455,38979.32342885727,24755.266052321876,63734.58948117915,21041.976144473596,1531.8165754286483,0.0,0.8870843926826306,2.8209054770339335,0.0014959128700940735,0.0,0.01466074766346992,355170.61738347815,1554812.0199969995,4.377648217218,1554812.0199969995,4.377648217218,0.8500000000000001,0.09556861347383494,4.028046144702076,101325.0,128376.0876581288,1.266973477997817,1.0,0.0,4.028046144702642,1.2845318080556751,1.2848219555565359,3.135808797758856,22718.904386107675,2316.6835143609364,19311.069479455025,1969.1810638143531,0.85,0.8500000330677698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.9582216087065,4632.441516551485,5.546697976836236,5.007205618496998,-2.2855464966822145,7.292752115179213,3.5145142548629282,3.5,1.0041469299608365,0.6,0.0002258662607270373,0.9663385316721721,0.0002337340935129573,198.9144764496636,0.0,0.0,0.0,0.0015060535018850767,7.879921623269504e-05,0.00014706704449434226,0.000592392841588164,0.09556861347378859,0.07167127670013092,0.023897336773657674,0.09556861348515285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.2003186495,579.599638133654,0.0,0.09556861347378859,0.07167127670016568,0.02389733677366926,0.37534636386159737,0.37534636386159737,0.1251516012705948,0.0,4.976378363187166,5.08030690571195,4.664964083204154,4.97745362238885,5.079647249106927,4.671233261812063,24755.266052321876,21041.976144473596,0.85,1.0670163954041056,0.6628616988414873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663120831491674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17305787826,1531.8165754286483,0.37534636386159737,0.1251516012705948,6.112871282664199,3.5145142548629282
3264.0,-29.987537579528514,5.0071338667280845,35.003159287663934,24.147136753331893,5.04722291827967,-26.484105677075032,-40.006297175399936,1.5437910158261092,0.014873279134860695,-4.96287746398269,40.00647660645174,42247.29121104261,25758.6102122697,25758.6102122697,68005.90142331232,77328.67470923888,77328.67470923888,25758.6102122697,103087.28492150859,103087.28492150859,103087.28492150859,127842.64808299333,127842.64808299333,0.0,0.0,91512.80917222369,56431.425674027196,38979.3149979961,24755.363161484736,63734.67815948084,21042.058687262026,1531.8240403087536,0.0,0.8870839229146421,2.820892792096448,0.0014959128700940735,0.0,0.014873279134860695,355169.4467300496,1554812.4994071869,4.377663995937519,1554812.4994071869,4.377663995937519,0.85,0.09556859883913704,4.028046144702076,101325.0,128376.10046363025,1.2669736043782902,1.0,0.0,4.028046144700096,1.2845321046968818,1.2848222522647474,3.135808073596258,22718.90784880574,2316.683867457872,19311.07482808437,1969.181609222759,0.85,0.8500001389415157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.950630504619,4632.441516551485,5.546701991849282,5.0071338667280845,-2.2856314746225603,7.292765341350645,3.514504680046317,3.5,1.0041441942989477,0.6,0.0002258662607270373,0.9663334164709501,0.00023373533076388993,198.9144348414824,0.0,0.0,0.0,0.0015060535018850767,7.87995018322998e-05,0.00014706675889473753,0.0005923916911797772,0.09556859883902125,0.07167136924451206,0.02389722959450918,0.09556859885107048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.255246745,579.5996201650504,0.0,0.09556859883902125,0.07167136924459891,0.02389722959453814,0.37534659620196137,0.37534659620196137,0.1251509558374546,0.0,4.97668532842863,5.080181923968155,4.666562387870101,4.977750743117554,5.07952110266325,4.672795805229896,24755.363161484736,21042.058687262026,0.85,1.067015687333413,0.6628619211872199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266312424168008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17449627663,1531.8240403087536,0.37534659620196137,0.1251509558374546,6.112871282664199,3.514504680046317
3265.0,-29.98748707936473,5.007062310563506,35.003165093591825,24.147076752875023,5.047146823795407,-26.48406783620971,-40.0062651844695,1.5437275806403212,0.015083448450184278,-4.962961992367876,40.006487685587174,42247.362887599425,25758.586739749386,25758.586739749386,68005.9496273488,77328.73986535372,77328.73986535372,25758.586739749386,103087.32660510311,103087.32660510311,103087.32660510311,127842.78661597274,127842.78661597274,0.0,0.0,91512.8230753966,56431.44609764218,38979.30775306047,24755.460010869636,63734.76776393011,21042.14100923919,1531.8314888607038,0.0,0.887083453592134,2.820880145424483,0.0014959128700940735,0.0,0.015083448450184278,355168.276922261,1554812.977172045,4.377679759705458,1554812.977172045,4.377679759705458,0.85,0.09556858452652348,4.028046144702076,101325.0,128376.1085366638,1.2669736840529366,1.0,0.0,4.028046144703699,1.2845324013346442,1.2848225489695138,3.1358073494424032,22718.911300398006,2316.6842194223314,19311.071189536924,1969.181238194177,0.85,0.8499998496494249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.942991080767,4632.441516551485,5.546706061900792,5.007062310563506,-2.285716379943082,7.292778690506588,3.514495044293523,3.5,1.0041414412267209,0.6,0.0002258662607270373,0.9663283378691154,0.00023373655917522087,198.914393530791,0.0,0.0,0.0,0.0015060535018850767,7.879978712140914e-05,0.0001470664736056282,0.0005923905420220803,0.09556858452638149,0.07167146162048468,0.023897122905896812,0.09556858453846384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.3099863855,579.5996022580922,0.0,0.09556858452638149,0.07167146162059115,0.023897122905932322,0.37534682802996394,0.37534682802996394,0.12515031309748098,0.0,4.976989814332853,5.080056636352992,4.668151738049119,4.97804544081805,5.079394707396432,4.674349447254258,24755.460010869636,21042.14100923919,0.85,1.0670149435428855,0.6628621138792129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266312764260323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.175928966815,1531.8314888607038,0.37534682802996394,0.12515031309748098,6.112871282664199,3.514495044293523
3266.0,-29.98743701471479,5.006990949825455,35.003170879965424,24.147016717493557,5.047070763011666,-26.484030383949612,-40.00623703524468,1.543664132246415,0.015291263793244525,-4.963046472332348,40.006498727881215,42247.44872259868,25758.56328856616,25758.56328856616,68006.01201116484,77328.80478836788,77328.80478836788,25758.56328856616,103087.36807693404,103087.36807693404,103087.36807693404,127842.92469109,127842.92469109,0.0,0.0,91512.83693538513,56431.48086961572,38979.28451752157,24755.556614155954,63734.841131677524,21042.22312203256,1531.8389221532877,0.0,0.887082984647045,2.8208675354530075,0.0014959128700940735,0.0,0.015291263793244525,355167.1077876588,1554813.4533486413,4.377695510807849,1554813.4533486413,4.377695510807849,0.85,0.09556857054194036,4.028046144702076,101325.0,128376.1255735484,1.2669738521939147,1.0,0.0,4.028046144702085,1.2845326980343081,1.2848228457361957,3.1358066251377683,22718.914741269342,2316.6845702935602,19311.076550672165,1969.1817848778294,0.85,0.8499999568902482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.9353036201965,4632.441516551485,5.546710193935298,5.006990949825455,-2.285801221656675,7.29279217148213,3.5144853479617555,3.5,1.0041386708462159,0.6,0.0002258662607270373,0.9663233030935963,0.0002337377769985956,198.91435257638022,0.0,0.0,0.0,0.0015060535018850767,7.880003815169947e-05,0.00014706622257533783,0.000592389530860487,0.09556857054183412,0.07167155383488863,0.023897016706945495,0.09556857055369047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.3645440055,579.5995844106793,0.0,0.09556857054183412,0.0716715538349683,0.023897016706972057,0.37534705934619994,0.37534705934619994,0.1251496730343382,0.0,4.977291841039232,5.079931026085546,4.669732264027118,4.978337736125582,5.079267898694354,4.675894762751511,24755.556614155954,21042.22312203256,0.85,1.0670146940613374,0.6628626975834859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663131034256196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.177356067445,1531.8389221532877,0.37534705934619994,0.1251496730343382,6.112871282664199,3.5144853479617555
3267.0,-29.987387310809776,5.006919784542551,35.00317664688015,24.146956647187494,5.046994700347992,-26.483993256549592,-40.00620892094446,1.543600646087795,0.015496801159031293,-4.9631308936378,40.006509733845995,42247.533294352776,25758.53983394845,25758.53983394845,68006.07312830123,77328.86951258393,77328.86951258393,25758.53983394845,103087.40934653238,103087.40934653238,103087.40934653238,127843.06231672846,127843.06231672846,0.0,0.0,91512.85074185998,56431.51452362882,38979.26246470128,24755.65297019609,63734.91543489737,21042.305024666675,1531.8463398914962,0.0,0.8870825161294226,2.820854962375535,0.0014959128700940735,0.0,0.015496801159031293,355165.9394676379,1554813.9279589914,4.377711247563656,1554813.9279589914,4.377711247563656,0.85,0.09556855687840532,4.028046144702076,101325.0,128376.13375793412,1.2669739329675216,1.0,0.0,4.028046144703692,1.2845329949107058,1.2848231426796513,3.1358059004020253,22718.91816885541,2316.6849198100685,19311.07745656169,1969.181877252853,0.85,0.8499998685251918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.927568338688,4632.441516551485,5.546714382361323,5.006919784542551,-2.285885992157949,7.2928057767005,3.5144755913233827,3.5,1.0041358832352523,0.6,0.0002258662607270373,0.9663183046245658,0.0002337389860526247,198.91431191708656,0.0,0.0,0.0,0.0015060535018850767,7.88002888712757e-05,0.0001470659718557616,0.0005923885209504645,0.09556855687828864,0.0716716458839641,0.02389691099432453,0.09556855689032379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.4189221303,579.5995666219851,0.0,0.09556855687828864,0.07167164588405162,0.023896910994353707,0.37534729014992346,0.37534729014992346,0.125149035636892,0.0,4.977591429185793,5.079805112014412,4.671303991430989,4.978627694796842,5.079140881099022,4.677431401619685,24755.65297019609,21042.305024666675,0.85,1.0670144090450182,0.6628632517369057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663134416647392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.178776126617,1531.8463398914962,0.37534729014992346,0.125149035636892,6.112871282664199,3.5144755913233827
3268.0,-29.98733801747595,5.0068488148069825,35.003182394301525,24.14689657688143,5.046918695789935,-26.48395649284911,-40.00618087649343,1.5435371711630799,0.015699927156788362,-4.9632152524759405,40.00652069988887,42247.61642471983,25758.516368268178,25758.516368268178,68006.132792988,77328.93400304328,77328.93400304328,25758.516368268178,103087.45037131145,103087.45037131145,103087.45037131145,127843.19942703682,127843.19942703682,0.0,0.0,91512.86450434505,56431.5469260215,38979.24175369283,24755.74905572536,63734.99080941819,21042.386697366554,1531.8537406516934,0.0,0.8870820480717159,2.8208424283932656,0.0014959128700940735,0.0,0.015699927156788362,355164.77201505646,1554814.400847469,4.377726968882927,1554814.400847469,4.377726968882927,0.85,0.09556854352560744,4.028046144702076,101325.0,128376.14661911168,1.2669740598974752,1.0,0.0,4.028046144703398,1.2845332917347083,1.2848234395706997,3.1358051757945242,22718.921585520606,2316.6852682129584,19311.082844363384,1969.1824266557269,0.85,0.8499999778453775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.919785501158,4632.441516551485,5.546718625220266,5.0068488148069825,-2.2859706885029745,7.292819503309957,3.514465774712749,3.5,1.004133078489357,0.6,0.0002258662607270373,0.9663133474721373,0.00023374018512514644,198.9142715936689,0.0,0.0,0.0,0.0015060535018850767,7.880053896868105e-05,0.00014706572175835625,0.000592387513546575,0.09556854352545638,0.0716717377619052,0.02389680576355118,0.09556854353764872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.4731030116,579.5995488978131,0.0,0.09556854352545638,0.07167173776201849,0.023896805763588953,0.375347520441466,0.375347520441466,0.1251484008919069,0.0,4.977888570299058,5.07967887869529,4.672866932287889,4.978915179632736,5.079013489699264,4.678959309261643,24755.74905572536,21042.386697366554,0.85,1.0670140833053774,0.6628637721318515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266313778977545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.180190627692,1531.8537406516934,0.375347520441466,0.1251484008919069,6.112871282664199,3.514465774712749
3269.0,-29.987289188265635,5.006778040274354,35.00318812233967,24.146836471650772,5.046842708912404,-26.483920145090188,-40.00614913003517,1.5434736657370107,0.01590074376224493,-4.963299568661614,40.00653163015259,42247.68224292006,25758.492943915335,25758.492943915335,68006.1751868354,77328.99824831873,77328.99824831873,25758.492943915335,103087.49119223407,103087.49119223407,103087.49119223407,127843.3360971331,127843.3360971331,0.0,0.0,91512.87821671694,56431.562211318495,38979.240005998276,24755.844904899026,63735.084910897305,21042.46816916417,1531.8611268462132,0.0,0.8870815803584365,2.820829929851737,0.0014959128700940735,0.0,0.01590074376224493,355163.605156218,1554814.8721936918,4.3777426786447045,1554814.8721936918,4.3777426786447045,0.85,0.09556853049781684,4.028046144702076,101325.0,128376.15485917346,1.2669741412205622,1.0,0.0,4.028046144702042,1.2845335887014795,1.2848237366045492,3.135804450838831,22718.92498974474,2316.6856153472127,19311.088262822348,1969.1829791847724,0.85,0.8500000889804126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.911955387765,4632.441516551485,5.546722933459343,5.006778040274354,-2.286055325137015,7.292833365411369,3.5144558984834235,3.5,1.0041302567095496,0.6,0.0002258662607270373,0.9663084370210401,0.0002337413729133355,198.91423164993424,0.0,0.0,0.0,0.0015060535018850767,7.880082208107517e-05,0.00014706543864596215,0.0005923863731567876,0.09556853049767376,0.07167182948167243,0.02389670101600133,0.09556853050994332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.5271071171,579.5995312314706,0.0,0.09556853049767376,0.07167182948177973,0.02389670101603711,0.37534775021995337,0.37534775021995337,0.1251477687836584,0.0,4.978183290944571,5.079552298637111,4.674421274630106,4.97920031242387,5.078885603828155,4.680479333032395,24755.844904899026,21042.46816916417,0.85,1.0670131730727141,0.6628638261325456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663141153635997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18159856045,1531.8611268462132,0.37534775021995337,0.1251477687836584,6.112871282664199,3.5144558984834235
3270.0,-29.987240765473864,5.006707460959042,35.00319383101846,24.146776261646323,5.046766723604908,-26.483884162972046,-40.00611738357691,1.5434101211030842,0.016099234597447776,-4.963383825010171,40.00654252234496,42247.74663772299,25758.46951783743,25758.46951783743,68006.21615556043,77329.06227024522,77329.06227024522,25758.46951783743,103087.53178808265,103087.53178808265,103087.53178808265,127843.47228446399,127843.47228446399,0.0,0.0,91512.89187083505,56431.57623831282,38979.239591691374,24755.94049638134,63735.18008807271,21042.549421924137,1531.8684968619814,0.0,0.8870811130850875,2.8208174689707115,0.0014959128700940735,0.0,0.016099234597447776,355162.4391284865,1554815.3418975538,4.377758373641169,1554815.3418975538,4.377758373641169,0.85,0.09556851778012102,4.028046144702076,101325.0,128376.16309923529,1.2669742225436496,1.0,0.0,4.0280461447012685,1.284533885851734,1.2848240338219232,3.135803725435554,22718.928379506822,2316.6859610067477,19311.08922748611,1969.1830775531005,0.85,0.850000004617529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.904078174375,4632.441516551485,5.546727297598203,5.006707460959042,-2.28613988939762,7.292847350356662,3.514445962857426,3.5,1.0041274179592645,0.6,0.0002258662607270373,0.9663035674675163,0.00023374255082073898,198.91419203867773,0.0,0.0,0.0,0.0015060535018850767,7.880110519440956e-05,0.00014706515553262775,0.0005923852327632124,0.09556851777997014,0.07167192103292097,0.023896596747049158,0.09556851779209583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.5809231193,579.5995136266594,0.0,0.09556851777997014,0.07167192103303413,0.023896596747086888,0.3753479794828055,0.3753479794828055,0.1251471393051166,0.0,4.978475591572874,5.079425369109742,4.675967028090497,4.979483059607617,5.078757390322949,4.681990839043294,24755.94049638134,21042.549421924137,0.85,1.0670122224740837,0.6628638466125423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663144508245339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.182998838383,1531.8684968619814,0.3753479794828055,0.1251471393051166,6.112871282664199,3.514445962857426
3271.0,-29.987192624457574,5.006637077125534,35.00319952035293,24.146716121491067,5.04669079939539,-26.48384842832229,-40.00609325068069,1.5433466032600869,0.01629545846850533,-4.963468008887173,40.00655337625691,42247.841413386865,25758.446060020968,25758.446060020968,68006.28747340784,77329.12610114455,77329.12610114455,25758.446060020968,103087.57216116552,103087.57216116552,103087.57216116552,127843.60798503322,127843.60798503322,0.0,0.0,91512.90547282288,56431.620785065184,38979.20520861966,24756.035823867707,63735.24103248737,21042.63045028755,1531.875850054927,0.0,0.8870806463161329,2.8208050464436445,0.0014959128700940735,0.0,0.01629545846850533,355161.2741056608,1554815.8099509694,4.377774051707029,1554815.8099509694,4.377774051707029,0.85,0.0955685053627098,4.028046144702076,101325.0,128376.18024747202,1.2669743917835876,1.0,0.0,4.028046144703392,1.2845341828768446,1.2848243309141254,3.135803000338113,22718.931756327085,2316.686305346585,19311.09016522198,1969.1831731755474,0.85,0.8499999195536101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.8961541222,4632.441516551485,5.546731710862276,5.006637077125534,-2.286224371840371,7.292861448965905,3.5144359681644306,3.5,1.0041245623326944,0.6,0.0002258662607270373,0.9662987262764939,0.00023374372187924067,198.91415265793748,0.0,0.0,0.0,0.0015060535018850767,7.880132041100598e-05,0.00014706494031603134,0.0005923843658608309,0.09556850536260318,0.07167201240976852,0.02389649295283466,0.09556850537439532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.6345499903,579.5994960837193,0.0,0.09556850536260318,0.07167201240984848,0.023896492952861326,0.37534820822756165,0.37534820822756165,0.12514651244550948,0.0,4.978765483490406,5.0792981305311855,4.67750411646665,4.979763467355667,5.078629053628106,4.683493399233328,24756.035823867707,21042.63045028755,0.85,1.0670123211543738,0.6628646997953948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266314785360279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.184392602037,1531.875850054927,0.37534820822756165,0.12514651244550948,6.112871282664199,3.5144359681644306
3272.0,-29.987144867154857,5.006566888613773,35.00320519050179,24.146655946411215,5.046614908930989,-26.48381303564052,-40.00606541577724,1.5432830774165984,0.01648952397698622,-4.963552139245958,40.00656419610265,42247.91915750973,25758.4226214113,25758.4226214113,68006.34177892102,77329.18973180697,77329.18973180697,25758.4226214113,103087.61235321827,103087.61235321827,103087.61235321827,127843.74327479159,127843.74327479159,0.0,0.0,91512.91904358663,56431.648469289394,38979.18952699693,24756.130921573324,63735.32044857026,21042.711283337325,1531.8831888197453,0.0,0.8870801799408541,2.8207926586426764,0.0014959128700940735,0.0,0.01648952397698622,355160.10982750606,1554816.2765355774,4.3777897165611295,1554816.2765355774,4.3777897165611295,0.85,0.09556849325921243,4.028046144702076,101325.0,128376.18848753384,1.266974473106675,1.0,0.0,4.028046144704544,1.2845344799395049,1.2848246280438855,3.135802275149342,22718.935125395674,2316.6866488959713,19311.095604202746,1969.1837277972343,0.85,0.8500000329071948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.888183552294,4632.441516551485,5.546736183838876,5.006566888613773,-2.2863087862102125,7.292875674823986,3.5144259148095873,3.5,1.0041216899455965,0.6,0.0002258662607270373,0.966293923698591,0.00023374488360902715,198.9141135911014,0.0,0.0,0.0,0.0015060535018850767,7.880156864268927e-05,0.00014706469208434803,0.0005923833659721559,0.09556849325903945,0.07167210362504126,0.02389638963399819,0.09556849327143022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.6880085479,579.599478595839,0.0,0.09556849325903945,0.071672103625171,0.02389638963404144,0.3753484364544722,0.3753484364544722,0.12514588818587066,0.0,4.979053013351802,5.079170605540753,4.679032657939388,4.9800416632229485,5.078500484717495,4.6849878491401,24756.130921573324,21042.711283337325,0.85,1.067011843673041,0.6628650936430249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663151189695803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18578233488,1531.8831888197453,0.3753484364544722,0.12514588818587066,6.112871282664199,3.5144259148095873
3273.0,-29.98709749743149,5.006496895371604,35.003210841533914,24.146595736406766,5.0465390434256,-26.48377798929453,-40.00603761579839,1.5432195352885518,0.016681361930920957,-4.963636210493504,40.00657497958362,42247.99554278656,25758.39918906033,25758.39918906033,68006.39473184689,77329.25314857952,77329.25314857952,25758.39918906033,103087.65233763985,103087.65233763985,103087.65233763985,127843.87811043771,127843.87811043771,0.0,0.0,91512.9325674412,56431.674961647775,38979.17511754824,24756.225772797854,63735.40089034609,21042.791906878174,1531.8905120698207,0.0,0.8870797139955877,2.820780307122241,0.0014959128700940735,0.0,0.016681361930920957,355158.9463703305,1554816.741552042,4.377805366982948,1554816.741552042,4.377805366982948,0.8499999999999999,0.09556848146032816,4.028046144702076,101325.0,128376.20146006357,1.2669746011355891,1.0,0.0,4.028046144700613,1.2845347770784534,1.2848249252499513,3.135801549774671,22718.938482818627,2316.686991257833,19311.09656634787,1969.1838259087326,0.85,0.8499999496434236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.880166684524,4632.441516551485,5.546740713477629,5.006496895371604,-2.2863931283192636,7.292890023690868,3.514415803070415,3.5,1.0041188008772615,0.6,0.0002258662607270373,0.9662891601219535,0.00023374603591592722,198.91407484133143,0.0,0.0,0.0,0.0015060535018850767,7.880181656363722e-05,0.0001470644441634001,0.0005923823673351375,0.09556848146022001,0.07167219467398299,0.023896286786237023,0.09556848147201841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.7412874347,579.5994611667331,0.0,0.09556848146022001,0.0716721946740641,0.02389628678626406,0.3753486641649049,0.3753486641649049,0.12514526651241994,0.0,4.979338194100194,5.079042792322184,4.680552709292556,4.98031757242444,5.078371631113953,4.686474046841909,24756.225772797854,21042.791906878174,0.85,1.0670113277995827,0.662865455502074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266315451653196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.187165985364,1531.8905120698207,0.3753486641649049,0.12514526651241994,6.112871282664199,3.514415803070415
3274.0,-29.987050558229125,5.00642709732452,35.003216473474666,24.14653549147772,5.0464632016409645,-26.48374332802967,-40.006009850744135,1.5431559714415284,0.01687092612297647,-4.963720223035011,40.006585725569714,42248.070418891744,25758.375765649966,25758.375765649966,68006.44618454171,77329.31633398616,77329.31633398616,25758.375765649966,103087.69209963613,103087.69209963613,103087.69209963613,127844.01247097313,127844.01247097313,0.0,0.0,91512.9460438987,56431.70012880441,38979.16212788254,24756.320371337006,63735.48249921955,21042.872315636454,1531.8978194592553,0.0,0.887079248482231,2.8207679924403566,0.0014959128700940735,0.0,0.01687092612297647,355157.7837282857,1554817.2049522032,4.377821002908724,1554817.2049522032,4.377821002908724,0.85,0.09556846996228627,4.028046144702076,101325.0,128376.20975580146,1.2669746830081565,1.0,0.0,4.0280461447000215,1.2845350743191029,1.2848252225577408,3.1358008241520645,22718.941828474814,2316.6873324198186,19311.097550322946,1969.1839262462663,0.85,0.8499998677807854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.872103764351,4632.441516551485,5.5467453000632965,5.00642709732452,-2.286477398360245,7.292904495684765,3.5144056332567173,3.5,1.004115895216205,0.6,0.0002258662607270373,0.9662844398641969,0.0002337471777552176,198.9140364437547,0.0,0.0,0.0,0.0015060535018850767,7.880206417384631e-05,0.00014706419655319101,0.0005923813699497893,0.09556846996222763,0.07167228555559411,0.023896184406633523,0.09556846997372108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.7943810697,579.5994437982295,0.0,0.09556846996222763,0.07167228555563808,0.023896184406648188,0.3753488913596529,0.3753488913596529,0.12514464741188008,0.0,4.9796210292344085,5.078914673340364,4.682064336650967,4.980591149157988,5.078242400873592,4.687952084359779,24756.320371337006,21042.872315636454,0.85,1.0670107688503725,0.6628657815434139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266315783411372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18854346325,1531.8978194592553,0.3753488913596529,0.12514464741188008,6.112871282664199,3.5144056332567173
3275.0,-29.987004070440896,5.00635749427669,35.00322208631699,24.146475281473272,5.046387413127775,-26.483709067735337,-40.00598219046367,1.543092410422164,0.01705816112814773,-4.963804182010032,40.006596433167594,42248.14371088636,25758.352365739665,25758.352365739665,68006.49607662603,77329.37925989184,77329.37925989184,25758.352365739665,103087.73162563151,103087.73162563151,103087.73162563151,127844.14634000268,127844.14634000268,0.0,0.0,91512.95946508409,56431.72391607838,38979.15061000634,24756.414714371174,63735.565324377516,21042.952507215497,1531.90511094379,0.0,0.8870787833780635,2.820755714725894,0.0014959128700940735,0.0,0.01705816112814773,355156.6218303566,1554817.6666962844,4.377836625101574,1554817.6666962844,4.377836625101574,0.85,0.09556845876408054,4.028046144702076,101325.0,128376.2270153904,1.2669748533470555,1.0,0.0,4.0280461447003155,1.284535371546667,1.284825519852442,3.135800098561737,22718.94516040918,2316.6876721825683,19311.10751786296,1969.184942652482,0.85,0.8500001818533004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.863995031818,4632.441516551485,5.546749946444798,5.00635749427669,-2.286561600024252,7.292919094300942,3.5143954056714666,3.5,1.0041129730489904,0.6,0.0002258662607270373,0.9662797650256506,0.0002337483086185102,198.9139984154619,0.0,0.0,0.0,0.0015060535018850767,7.88023108503922e-05,0.00014706394987664512,0.0005923803763252797,0.09556845876396501,0.07167237627077809,0.023896082493186924,0.09556845877572602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.8472850369,579.5994264917703,0.0,0.09556845876396501,0.07167237627086473,0.02389608249321581,0.37534911803809456,0.37534911803809456,0.1251440308719808,0.0,4.979901513304753,5.0787862047361045,4.6835676492248695,4.980862343138199,5.078112635782929,4.689422234242954,24756.414714371174,21042.952507215497,0.85,1.0670101650548156,0.6628660700798292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663161142444601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.189913895356,1531.90511094379,0.37534911803809456,0.1251440308719808,6.112871282664199,3.5143954056714666
