time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3276.0,-29.986957820149687,5.0062880863078,35.00322768023408,24.14641500161963,5.046311634032662,-26.483675020228887,-40.0059545301832,1.54302883411187,0.017243370837661587,-4.963888073933837,40.00660710761346,42248.21617056108,25758.32895626683,25758.32895626683,68006.5451268279,77329.4420278733,77329.4420278733,25758.32895626683,103087.77098414014,103087.77098414014,103087.77098414014,127844.27981206268,127844.27981206268,0.0,0.0,91512.97282838328,56431.746971070934,38979.13984145816,24756.50882792254,63735.6486693807,21043.032503734157,1531.9123877172908,0.0,0.8870783187326342,2.820743471557267,0.0014959128700940735,0.0,0.017243370837661587,355155.4608633649,1554818.1270111562,4.377852231897187,1554818.1270111562,4.377852231897187,0.85,0.09556844786412137,4.028046144702076,101325.0,128376.23531112833,1.2669749352196233,1.0,0.0,4.028046144701691,1.284535668845873,1.2848258172188014,3.1357993727968543,22718.94847797276,2316.688010479905,19311.108514365074,1969.185044267418,0.85,0.8500001015930922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.85584069786,4632.441516551485,5.546754645250996,5.0062880863078,-2.286645723319926,7.292933809627726,3.514385120580912,3.5,1.0041100344516891,0.6,0.0002258662607270373,0.9662751140941535,0.00023374943370944458,198.91396058146267,0.0,0.0,0.0,0.0015060535018850767,7.880255752765242e-05,0.0001470637031993849,0.0005923793826978928,0.09556844786400713,0.07167246681956581,0.023895981044441326,0.09556844787583646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.9000252108,579.5994092388917,0.0,0.09556844786400713,0.07167246681965149,0.02389598104446988,0.3753493441968681,0.3753493441968681,0.1251434168839153,0.0,4.980179692957506,5.078657455828363,4.685062625449575,4.981131444771506,5.077982893281728,4.690883987012796,24756.50882792254,21043.032503734157,0.85,1.067009539349036,0.6628663401500389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663164441533885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.191276848775,1531.9123877172908,0.3753493441968681,0.1251434168839153,6.112871282664199,3.514385120580912
3277.0,-29.986911930998584,5.006218873599344,35.00323325524131,24.146354721765988,5.046235914080817,-26.483641291832626,-40.00592693975193,1.5429652749149352,0.01742639845110716,-4.963971893099018,40.00661774465617,42248.28736189863,25758.305525014774,25758.305525014774,68006.5928869134,77329.50459983326,77329.50459983326,25758.305525014774,103087.81012484804,103087.81012484804,103087.81012484804,127844.41280862888,127844.41280862888,0.0,0.0,91512.98616582446,56431.76892789029,38979.1302643713,24756.602683780842,63735.732948152145,21043.112281213715,1531.9196480277158,0.0,0.8870778545904018,2.8207312656662333,0.0014959128700940735,0.0,0.01742639845110716,355154.3009065197,1554818.5857133176,4.377867821802226,1554818.5857133176,4.377867821802226,0.85,0.09556843725018808,4.028046144702076,101325.0,128376.24360686622,1.2669750170921907,1.0,0.0,4.028046144703154,1.2845359660651898,1.2848261145052537,3.1357986472273316,22718.95178911685,2316.6883481226364,19311.109493666296,1969.1851441283513,0.85,0.8500000208159679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.847641039042,4632.441516551485,5.546759393521244,5.006218873599344,-2.286729763884297,7.29294863748364,3.514374778334091,3.5,1.0041070795240261,0.6,0.0002258662607270373,0.966270499502786,0.00023375055002016658,198.9139230429001,0.0,0.0,0.0,0.0015060535018850767,7.880280358270138e-05,0.00014706345714433593,0.0005923783915768013,0.09556843725004915,0.07167255719477944,0.02389588005526972,0.09556843726212365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536153.9525805834,579.5993920464668,0.0,0.09556843725004915,0.07167255719488362,0.02389588005530446,0.37534956983725637,0.37534956983725637,0.12514280543378667,0.0,4.980455575967028,5.07852844971552,4.686549226873694,4.981398291550136,5.077852996787271,4.692337221961282,24756.602683780842,21043.112281213715,0.85,1.0670088777708968,0.6628665806081941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663167731377778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.192636593925,1531.9196480277158,0.37534956983725637,0.12514280543378667,6.112871282664199,3.514374778334091
3278.0,-29.986866524719694,5.006149855783702,35.00323881143138,24.14629440698775,5.046160212001066,-26.4836079962422,-40.00590315610168,1.5429016835234959,0.017607238341952325,-4.964055664510544,40.00662834657954,42248.372546796876,25758.28213787694,25758.28213787694,68006.65468467382,77329.5669259094,77329.5669259094,25758.28213787694,103087.84906378634,103087.84906378634,103087.84906378634,127844.54537070973,127844.54537070973,0.0,0.0,91512.99946008371,56431.80508097097,38979.10486568082,24756.696306923383,63735.8011726042,21043.191860884875,1531.9268938772157,0.0,0.8870773908159859,2.8207190942003177,0.0014959128700940735,0.0,0.017607238341952325,355153.1416134097,1554819.0429012806,4.377883399363895,1554819.0429012806,4.377883399363895,0.85,0.09556842693643207,4.028046144702076,101325.0,128376.25669074817,1.2669751462200658,1.0,0.0,4.028046144699908,1.2845362634351947,1.2848264119424277,3.135797921290287,22718.95508954062,2316.688684672199,19311.11499853015,1969.1857054682434,0.85,0.8500001396376113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.8393963563885,4632.441516551485,5.546764205085817,5.006149855783702,-2.286813739954839,7.2929635957385415,3.5143643793108863,3.5,1.004104108374539,0.6,0.0002258662607270373,0.9662659334922223,0.00023375165458925428,198.91388589935397,0.0,0.0,0.0,0.0015060535018850767,7.880301568895251e-05,0.0001470632450380848,0.0005923775372030342,0.09556842693630804,0.07167264740990904,0.023895779526399007,0.09556842694829223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.0049624403,579.5993749108034,0.0,0.09556842693630804,0.07167264741000205,0.02389577952643002,0.3753497949615,0.3753497949615,0.12514219650258712,0.0,4.980729184079337,5.078399149689801,4.688027649913067,4.98166290285252,5.077722612045534,4.693783017017267,24756.696306923383,21043.191860884875,0.85,1.0670087052095514,0.66286720759002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663171011967675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.193990645916,1531.9268938772157,0.3753497949615,0.12514219650258712,6.112871282664199,3.5143643793108863
3279.0,-29.98682146488799,5.006081032887758,35.00324434881544,24.14623409220951,5.046084544163867,-26.48357500902657,-40.0058756704442,1.5428380883023884,0.017785886571175524,-4.964139369328484,40.006638911193455,42248.44083062538,25758.258747513282,25758.258747513282,68006.69957813866,77329.62903425233,77329.62903425233,25758.258747513282,103087.8877817656,103087.8877817656,103087.8877817656,127844.67745784242,127844.67745784242,0.0,0.0,91513.01269075056,56431.82448712339,38979.09800403019,24756.78967607682,63735.88768010701,21043.271224665295,1531.9341236189146,0.0,0.8870769275131339,2.8207069594136733,0.0014959128700940735,0.0,0.017785886571175524,355151.98324485036,1554819.4984793246,4.377898961097436,1554819.4984793246,4.377898961097436,0.85,0.09556841690724344,4.028046144702076,101325.0,128376.26498648606,1.2669752280926332,1.0,0.0,4.028046144704481,1.2845365608232453,1.284826709397652,3.135797195309525,22718.95837417699,2316.689019611895,19311.11152083621,1969.185350842154,0.85,0.849999863672701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.831106819829,4632.441516551485,5.546769069548043,5.006081032887758,-2.2868976376578796,7.292978670545638,3.5143539237258334,3.5,1.0041011210645239,0.6,0.0002258662607270373,0.96626140234305,0.00023375275073530096,198.9138490392246,0.0,0.0,0.0,0.0015060535018850767,7.880326081093091e-05,0.0001470629999161064,0.0005923765498403941,0.09556841690706554,0.0716727374544073,0.023895679452658237,0.09556841691918126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.0571599597,579.5993578354422,0.0,0.09556841690706554,0.07167273745454072,0.023895679452702715,0.37535001956899317,0.37535001956899317,0.12514159008144313,0.0,4.981000513488198,5.078269550046116,4.689497896129865,4.981925255899682,5.0775919406872845,4.695220677140412,24756.78967607682,21043.271224665295,0.85,1.0670079613461576,0.6628673792490662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663174283320981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.195336554003,1531.9341236189146,0.37535001956899317,0.12514159008144313,6.112871282664199,3.5143539237258334
3280.0,-29.986776823649233,5.006012404789711,35.003249867437916,24.146173742506676,5.046008914070814,-26.483542394778212,-40.00585199156774,1.5427744851997927,0.017962366941617347,-4.9642230138203125,40.006649439489216,42248.5233319199,25758.235371765615,25758.235371765615,68006.75870368551,77329.69091574562,77329.69091574562,25758.235371765615,103087.92628751125,103087.92628751125,103087.92628751125,127844.80908781831,127844.80908781831,0.0,0.0,91513.02587928939,56431.85829546367,38979.07509313968,24756.88280030707,63735.95789344676,21043.35038026101,1531.9413379152409,0.0,0.8870764646462618,2.8206948602612254,0.0014959128700940735,0.0,0.017962366941617347,355150.8257142658,1554819.9524929964,4.377914508198036,1554819.9524929964,4.377914508198036,0.85,0.09556840716499156,4.028046144702076,101325.0,128376.28230175107,1.2669753989810122,1.0,0.0,4.028046144702541,1.2845368582482897,1.284827006889878,3.135796469238791,22718.96164835468,2316.689353485103,19311.117037471104,1969.1859133823584,0.85,0.8499999839944105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.8227726931655,4632.441516551485,5.546773990435306,5.006012404789711,-2.2869814614776893,7.2929938662674,3.514343411911863,3.5,1.0040981176891037,0.6,0.0002258662607270373,0.9662569133095628,0.00023375383670313346,198.91381252152874,0.0,0.0,0.0,0.0015060535018850767,7.880347198392532e-05,0.000147062788743112,0.0005923756992258281,0.09556840716487867,0.07167282733192565,0.023895579832953026,0.09556840717690383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.1091780409,579.5993408187804,0.0,0.09556840716487867,0.0716728273320103,0.02389557983298125,0.3753502436587091,0.3753502436587091,0.12514098615789837,0.0,4.9812695767045625,5.078139642698545,4.690960039381935,4.982185380761905,5.077460917333383,4.69665051789292,24756.88280030707,21043.35038026101,0.85,1.067007713563804,0.6628679434386259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663177545436421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19667703514,1531.9413379152409,0.3753502436587091,0.12514098615789837,6.112871282664199,3.514343411911863
3281.0,-29.986732465718408,5.005943971539238,35.00325536739425,24.14611339280384,5.045933322182505,-26.483510031686976,-40.005824610684044,1.5427108881510285,0.018136796741771377,-4.964306589313804,40.00665993304203,42248.58915302318,25758.211990056785,25758.211990056785,68006.80114307997,77329.75261292736,77329.75261292736,25758.211990056785,103087.96460298414,103087.96460298414,103087.96460298414,127844.94028852679,127844.94028852679,0.0,0.0,91513.03901368439,56431.87555377988,38979.07051100501,24756.975685542653,63736.046196547664,21043.429332711254,1531.9485369146455,0.0,0.887076002253737,2.820682796209381,0.0014959128700940735,0.0,0.018136796741771377,355149.6691412766,1554820.405008379,4.377930039376947,1554820.405008379,4.377930039376947,0.85,0.0955683977051199,4.028046144702076,101325.0,128376.29065316507,1.26697548140306,1.0,0.0,4.028046144703833,1.2845371556451626,1.2848273043539264,3.1357957432371646,22718.964909090664,2316.6896859876374,19311.118054817707,1969.186017122841,0.85,0.8499999067779115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.81439420467,4632.441516551485,5.546778963044304,5.005943971539238,-2.287065204942402,7.29300917648164,3.514332844157099,3.5,1.0040950983305996,0.6,0.0002258662607270373,0.9662524527872374,0.0002337549157836618,198.91377623559944,0.0,0.0,0.0,0.0015060535018850767,7.88037161728182e-05,0.0001470625445542191,0.0005923747156216995,0.09556839770502941,0.07167291704041853,0.02389548066461088,0.0955683977168047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.1610244651,579.5993238582719,0.0,0.09556839770502941,0.0716729170404864,0.023895480664633505,0.3753504672291362,0.3753504672291362,0.12514038472101727,0.0,4.98153639976681,5.078009463852027,4.692414074945702,4.982443386055593,5.0773297838561575,4.6980722485533875,24756.975685542653,21043.429332711254,0.85,1.0670069011397765,0.6628680577822166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663180798319764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19801063246,1531.9485369146455,0.3753504672291362,0.12514038472101727,6.112871282664199,3.514332844157099
3282.0,-29.98668843588023,5.005875733194926,35.003260848780364,24.146053043101006,5.045857769064954,-26.483477959995426,-40.00580100165678,1.5426472931802249,0.01830919748249471,-4.964390094560696,40.00667039205615,42248.66950846149,25758.188601317404,25758.188601317404,68006.8581097789,77329.81412868382,77329.81412868382,25758.188601317404,103088.00273000123,103088.00273000123,103088.00273000123,127845.07106271113,127845.07106271113,0.0,0.0,91513.05211520994,56431.90749498785,38979.04957802455,24757.068332709896,63736.11791073444,21043.50808280341,1531.9557206440427,0.0,0.8870755403414916,2.8206707671241227,0.0014959128700940735,0.0,0.01830919748249471,355148.5135435955,1554820.8560323396,4.37794555443488,1554820.8560323396,4.37794555443488,0.85,0.0955683885246676,4.028046144702076,101325.0,128376.29900457911,1.2669755638251083,1.0,0.0,4.028046144701669,1.2845374530324563,1.2848276018083933,3.1357950172592592,22718.968161666497,2316.6900176580684,19311.123563279234,1969.1865788295938,0.85,0.8500000275480254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.8059716234675,4632.441516551485,5.546783986823717,5.005875733194926,-2.2871488669875686,7.293024600182495,3.514322220801189,3.5,1.004092063086054,0.6,0.0002258662607270373,0.9662480252790463,0.00023375598688733006,198.91374021807147,0.0,0.0,0.0,0.0015060535018850767,7.880392672400755e-05,0.00014706233400302977,0.0005923738675117931,0.09556838852445215,0.07167300657969063,0.02389538194476152,0.09556838853668995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.2127002414,579.5993069535839,0.0,0.09556838852445215,0.0716730065798522,0.0238953819448154,0.3753506902810563,0.3753506902810563,0.12513978575636284,0.0,4.98180101040532,5.077879048564853,4.693860008282854,4.982699292043208,5.077198556477242,4.6994859011594485,24757.068332709896,21043.50808280341,0.85,1.067006594361863,0.6628685726926893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663184041968636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19934004222,1531.9557206440427,0.3753506902810563,0.12513978575636284,6.112871282664199,3.514322220801189
3283.0,-29.98664480656126,5.005807689607127,35.00326631164661,24.14599269339817,5.045782271540717,-26.483446243209553,-40.005777462478704,1.5425837081890668,0.018479485151260633,-4.964473538600848,40.00668081539675,42248.74845787105,25758.165230535826,25758.165230535826,68006.91368840687,77329.87541945836,77329.87541945836,25758.165230535826,103088.04064999419,103088.04064999419,103088.04064999419,127845.20138883828,127845.20138883828,0.0,0.0,91513.06517642662,56431.93821483956,38979.029957318955,24757.160738844086,63736.190696163045,21043.586628017474,1531.9628891346883,0.0,0.8870750788670699,2.820658773047069,0.0014959128700940735,0.0,0.018479485151260633,355147.35879533435,1554821.30552029,4.377961054797844,1554821.30552029,4.377961054797844,0.8500000000000001,0.09556837962391365,4.028046144702076,101325.0,128376.31203278493,1.266975692403503,1.0,0.0,4.028046144703581,1.2845377503732198,1.2848278992163196,3.1357942913952783,22718.97140423528,2316.6903483080646,19311.12456850657,1969.186681334255,0.85,0.8499999504778012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.797505220884,4632.441516551485,5.546789066830904,5.005807689607127,-2.287232454129076,7.293040143736203,3.514311542186553,3.5,1.0040890120533008,0.6,0.0002258662607270373,0.9662436380674578,0.00023375704825211855,198.91370452819123,0.0,0.0,0.0,0.0015060535018850767,7.880413665278113e-05,0.00014706212407425618,0.000592373021909006,0.09556837962385475,0.0716730959527751,0.02389528367107965,0.09556837963537414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.2641997668,579.5992901065572,0.0,0.09556837962385475,0.07167309595281929,0.02389528367109437,0.3753509128170408,0.3753509128170408,0.1251391892473117,0.0,4.982063419683243,5.0777483785465165,4.695297938017916,4.9829530237520885,5.077066984131079,4.700891927724456,24757.160738844086,21043.586628017474,0.85,1.0670062478726223,0.6628690544007433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663187276380257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.200664357788,1531.9628891346883,0.3753509128170408,0.1251391892473117,6.112871282664199,3.514311542186553
3284.0,-29.986601620589845,5.005739840458606,35.003271756070305,24.145932273846142,5.045706795962046,-26.483414923262483,-40.0057502212934,1.5425200986346765,0.018647668578353205,-4.964556928897252,40.00669120394931,42248.810167616044,25758.141897822454,25758.141897822454,68006.9520654385,77329.9364716805,77329.9364716805,25758.141897822454,103088.07836950295,103088.07836950295,103088.07836950295,127845.33128243673,127845.33128243673,0.0,0.0,91513.07818738843,56431.951883324065,38979.02922673818,24757.252912933785,63736.28213967197,21043.664975993717,1531.9700430718392,0.0,0.8870746177903439,2.8206468130070106,0.0014959128700940735,0.0,0.018647668578353205,355146.20479533134,1554821.753508109,4.377976541813656,1554821.753508109,4.377976541813656,0.85,0.0955683710064284,4.028046144702076,101325.0,128376.32043987504,1.2669757753750313,1.0,0.0,4.028046144698408,1.2845380478289856,1.284828196739274,3.1357935652508924,22718.97463432782,2316.6906776858377,19311.13009162623,1969.1872445357212,0.85,0.85000007273425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.788995218515,4632.441516551485,5.546794207132228,5.005739840458606,-2.287315971799511,7.2930558122581175,3.514300808592892,3.5,1.0040859453122548,0.6,0.0002258662607270373,0.9662392954584982,0.0002337580988360235,198.9136692009931,0.0,0.0,0.0,0.0015060535018850767,7.880437959770547e-05,0.00014706188112933186,0.0005923720433156401,0.095568371006301,0.07167318516382755,0.02389518584247345,0.09556837101840444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.3155274105,579.5992733157556,0.0,0.095568371006301,0.0716731851639231,0.023895185842505304,0.3753511348378797,0.3753511348378797,0.12513859518114692,0.0,4.9823236391950445,5.077617419609112,4.696728012528126,4.983204597475606,5.076934971597609,4.70229067818434,24757.252912933785,21043.664975993717,0.85,1.0670053191431494,0.6628690715757756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26631905015617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20198211728,1531.9700430718392,0.3753511348378797,0.12513859518114692,6.112871282664199,3.514300808592892
3285.0,-29.986558770682393,5.0056721857809805,35.00327718207115,24.145871854294114,5.045631355382318,-26.483383902250505,-40.00573055874554,1.5424564869503934,0.018813765351353595,-4.964640248692419,40.00670155619086,42248.90206970731,25758.11856131507,25758.11856131507,68007.02063102237,77329.99731552528,77329.99731552528,25758.11856131507,103088.11587684035,103088.11587684035,103088.11587684035,127845.46071498934,127845.46071498934,0.0,0.0,91513.09114029427,56431.99589447619,38978.994717575646,24757.344838148983,63736.339555724626,21043.743112426637,1531.9771811144617,0.0,0.8870741572007922,2.820634888701624,0.0014959128700940735,0.0,0.018813765351353595,355145.05177205073,1554822.1999287,4.377992012476806,1554822.1999287,4.377992012476806,0.8500000000000001,0.09556836265868311,4.028046144702076,101325.0,128376.33775514005,1.2669759462634103,1.0,0.0,4.028046144703582,1.284538345294849,1.2848284942723285,3.1357928390821925,22718.977850007428,2316.691005593901,19311.135616886648,1969.1878079554842,0.85,0.8500001956241325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.780441797679,4632.441516551485,5.5467993984969075,5.0056721857809805,-2.287399407641389,7.293071593422369,3.5142900202491005,3.5,1.0040828629283145,0.6,0.0002258662607270373,0.9662349866636087,0.00023375914124880665,198.913634148716,0.0,0.0,0.0,0.0015060535018850767,7.880455495453641e-05,0.00014706170577250091,0.0005923713369702334,0.09556836265867198,0.0716732742038632,0.023895088454808786,0.09556836266931183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.3666756507,579.5992565836403,0.0,0.09556836265867198,0.07167327420387154,0.02389508845481157,0.375351356341961,0.375351356341961,0.12513800355136073,0.0,4.982581669009846,5.0774861766000186,4.698150217279931,4.983454014043787,5.0768027267761795,4.703681532998019,24757.344838148983,21043.743112426637,0.85,1.067005433714371,0.6628699163491987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663193717528012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.203292449354,1531.9771811144617,0.375351356341961,0.12513800355136073,6.112871282664199,3.5142900202491005
3286.0,-29.986516350487484,5.005604725442818,35.003282589681575,24.145811434742086,5.045555944936261,-26.48335326497379,-40.00570342233402,1.5423928594225627,0.018977766098601023,-4.964723504929349,40.00671187253126,42248.961093673395,25758.095240579572,25758.095240579572,68007.05633425296,77330.05793247782,77330.05793247782,25758.095240579572,103088.15317305739,103088.15317305739,103088.15317305739,127845.58969404365,127845.58969404365,0.0,0.0,91513.10405245316,56432.00721364849,38978.99648756074,24757.43652098626,63736.433008547,21043.82104283832,1531.9843037924686,0.0,0.8870736970621678,2.8206229994585232,0.0014959128700940735,0.0,0.018977766098601023,355143.8996313532,1554822.6448023953,4.378007468004754,1554822.6448023953,4.378007468004754,0.85,0.09556835458314553,4.028046144702076,101325.0,128376.34616223015,1.2669760292349386,1.0,0.0,4.028046144700273,1.2845386428349392,1.2848287918796264,3.135792112732627,22718.98105557122,2316.6913324704383,19311.136664868183,1969.1879148198605,0.85,0.8500001218202805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.771845222709,4632.441516551485,5.546804644822996,5.005604725442818,-2.287482766635442,7.29308749207826,3.5142791774887807,3.5,1.0040797649967945,0.6,0.0002258662607270373,0.9662307210990968,0.00023376017321216226,198.9135994479665,0.0,0.0,0.0,0.0015060535018850767,7.880479696624271e-05,0.0001470614637607946,0.0005923703621359128,0.09556835458308474,0.0716733630760338,0.02389499150705094,0.09556835459449568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.4176465125,579.5992399095528,0.0,0.09556835458308474,0.07167336307607938,0.02389499150706614,0.37535157732809654,0.37535157732809654,0.1251374143466284,0.0,4.982837517866983,5.077354639229043,4.6995646176893615,4.98370127102794,5.076670132933998,4.705064831739378,24757.43652098626,21043.82104283832,0.85,1.0670044293996384,0.6628698704869136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663196924277673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.204597488482,1531.9843037924686,0.37535157732809654,0.1251374143466284,6.112871282664199,3.5142791774887807
3287.0,-29.98647417473125,5.005537459592692,35.00328797897938,24.14575098026546,5.045480572700263,-26.48332284388082,-40.00568005777893,1.5423292418499208,0.0191398067485693,-4.9648066838039675,40.00672215435682,42249.03494498466,25758.07190201504,25758.07190201504,68007.1068469997,77330.11837841361,77330.11837841361,25758.07190201504,103088.19028042865,103088.19028042865,103088.19028042865,127845.71824398937,127845.71824398937,0.0,0.0,91513.11690798885,56432.03347456026,38978.98159269843,24757.527963560708,63736.50955625914,21043.8987690266,1531.9914109179456,0.0,0.8870732374397102,2.820611145099811,0.0014959128700940735,0.0,0.0191398067485693,355142.7485639999,1554823.0881862007,4.378022906206144,1554823.0881862007,4.378022906206144,0.85,0.09556834677184851,4.028046144702076,101325.0,128376.35451364415,1.2669761116569864,1.0,0.0,4.028046144700229,1.2845389403286136,1.2848290894404981,3.1357913864967086,22718.984247077784,2316.691657913537,19311.133209640037,1969.1875624846443,0.85,0.8499998503288685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.763205718984,4632.441516551485,5.5468099386060254,5.005537459592692,-2.2875660385308474,7.293103498123539,3.5142682805964034,3.5,1.0040766515989723,0.6,0.0002258662607270373,0.966226480134265,0.00023376119923317705,198.91356494718582,0.0,0.0,0.0,0.0015060535018850767,7.880500533980771e-05,0.0001470612553872296,0.0005923695227975776,0.09556834677171679,0.07167345177586791,0.023894894995848872,0.09556834678326302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.4684468438,579.5992232912473,0.0,0.09556834677171679,0.0716734517759667,0.023894894995881804,0.3753517977945222,0.3753517977945222,0.12513682755661223,0.0,4.983091209232555,5.077222856768344,4.700971159648418,4.983946490552512,5.076537517381723,4.706440081770836,24757.527963560708,21043.8987690266,0.85,1.0670039404490919,0.6628702330756308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663200121816907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.205895347364,1531.9914109179456,0.3753517977945222,0.12513682755661223,6.112871282664199,3.5142682805964034
3288.0,-29.986432367002177,5.005470388148633,35.00329335002091,24.145690560713433,5.045405279302247,-26.483292746111164,-40.005656763073034,1.5422656584112324,0.019299828304440325,-4.964889795264621,40.00673240119858,42249.107502635896,25758.04857328706,25758.04857328706,68007.15607592295,77330.1786146261,77330.1786146261,25758.04857328706,103088.22718791316,103088.22718791316,103088.22718791316,127845.84635569059,127845.84635569059,0.0,0.0,91513.12973479189,56432.058622801575,38978.96790221146,24757.61916777744,63736.5870699889,21043.976292610823,1531.998502822439,0.0,0.8870727782846978,2.8205993252477164,0.0014959128700940735,0.0,0.019299828304440325,355141.59843341936,1554823.5300634915,4.378038328717452,1554823.5300634915,4.378038328717452,0.85,0.09556833922656828,4.028046144702076,101325.0,128376.36759752604,1.266976240784861,1.0,0.0,4.028046144705079,1.284539237662806,1.2848293868418519,3.13579066065045,22718.98743145119,2316.691982629256,19311.143199714006,1969.1885811886839,0.85,0.8500001709134487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.754523578683,4632.441516551485,5.546815285455004,5.005470388148633,-2.287649230479336,7.293119618627969,3.514257329940687,3.5,1.0040735228401962,0.6,0.0002258662607270373,0.9662222761960658,0.00023376221630518951,198.91353074747198,0.0,0.0,0.0,0.0015060535018850767,7.880521309093852e-05,0.0001470610476360988,0.0005923686859664361,0.09556833922647406,0.07167354030725942,0.023894798919214637,0.09556833923827587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.5190743308,579.5992067294869,0.0,0.09556833922647406,0.07167354030733009,0.023894798919238198,0.3753520177426196,0.3753520177426196,0.1251362431645566,0.0,4.983342761138317,5.077090831863188,4.702369906943943,4.98418962356908,5.076404650881045,4.707807773342267,24757.61916777744,21043.976292610823,0.85,1.0670034151851362,0.662870565319764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266320331013866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20718972333,1531.998502822439,0.3753520177426196,0.1251362431645566,6.112871282664199,3.514257329940687
3289.0,-29.98639092103059,5.005403510831143,35.00329870297848,24.14563010623681,5.045329996218182,-26.48326297289789,-40.00563350329173,1.542202048085549,0.01945794997794792,-4.964972848082199,40.00674261654657,42249.17879275946,25758.025278098863,25758.025278098863,68007.20407085832,77330.23865468356,77330.23865468356,25758.025278098863,103088.26393278243,103088.26393278243,103088.26393278243,127845.97409145562,127845.97409145562,0.0,0.0,91513.14251605312,56432.08265412924,38978.955402137646,24757.710158673188,63736.665560810834,21044.05363487221,1532.0055811485854,0.0,0.887072319539711,2.8205875372963587,0.0014959128700940735,0.0,0.01945794997794792,355140.4491168636,1554823.970581899,4.3780537374672965,1554823.970581899,4.3780537374672965,0.85,0.09556833195525578,4.028046144702076,101325.0,128376.37594894008,1.2669763232069093,1.0,0.0,4.028046144700261,1.2845395351228672,1.2848296843691027,3.1357899344972595,22718.990604518425,2316.692306192066,19311.144230405407,1969.188686289957,0.85,0.8500000975644025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.745799039035,4632.441516551485,5.546820690191346,5.005403510831143,-2.287732348852172,7.293135859683315,3.51424632582105,3.5,1.0040703788060144,0.6,0.0002258662607270373,0.9662181086535333,0.0002337632245806195,198.91349684369592,0.0,0.0,0.0,0.0015060535018850767,7.880542053110419e-05,0.00014706084019593314,0.0005923678503878765,0.09556833195505116,0.07167362867814642,0.023894703276904742,0.09556833196755216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.5695462141,579.5991902186266,0.0,0.09556833195505116,0.07167362867829988,0.023894703276955902,0.37535223717349114,0.37535223717349114,0.1251356611556878,0.0,4.983592213081465,5.076958573502509,4.7037609901355495,4.984430798060146,5.076271570401332,4.70916830670609,24757.710158673188,21044.05363487221,0.85,1.0670028542044294,0.6628708675142369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266320648924681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.208478132346,1532.0055811485854,0.37535223717349114,0.1251356611556878,6.112871282664199,3.51424632582105
3290.0,-29.986349830412735,5.00533682774515,35.00330403783132,24.145569651760184,5.045254755223168,-26.483233515296895,-40.005610313359625,1.5421384401073817,0.019614028993999,-4.9650558237484566,40.0067527951217,42249.248835850194,25758.001970319125,25758.001970319125,68007.25080616932,77330.29848791112,77330.29848791112,25758.001970319125,103088.30045823024,103088.30045823024,103088.30045823024,127846.1013541814,127846.1013541814,0.0,0.0,91513.15525138327,56432.10559932284,38978.94405784493,24757.800895951168,63736.74495379609,21044.130761558492,1532.0126431577157,0.0,0.8870718613180439,2.8205757852935536,0.0014959128700940735,0.0,0.019614028993999,355139.30087121925,1554824.4095147098,4.378069128650227,1554824.4095147098,4.378069128650227,0.85,0.09556832493756819,4.028046144702076,101325.0,128376.38430035408,1.2669764056289572,1.0,0.0,4.028046144703809,1.2845398325720885,1.2848299818855111,3.1357892083708676,22718.993766182837,2316.692628592112,19311.14076553372,1969.1883329713737,0.85,0.8499998267651406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.737032289924,4632.441516551485,5.54682614265462,5.00533682774515,-2.287815379987173,7.293152207732323,3.5142352684771883,3.5,1.004067219564911,0.6,0.0002258662607270373,0.9662139768622442,0.0002337642242151499,198.91346323061893,0.0,0.0,0.0,0.0015060535018850767,7.880562734882857e-05,0.00014706063337820873,0.0005923670173165392,0.09556832493739573,0.07167371687485206,0.02389460806254366,0.0955683249496326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.6198364111,579.5991737672016,0.0,0.09556832493739573,0.0716737168749814,0.02389460806258678,0.3753524560884024,0.3753524560884024,0.12513508152091102,0.0,4.983839554104122,5.076826079474188,4.705144371776896,4.984669852742456,5.07613828049557,4.710521023655815,24757.800895951168,21044.130761558492,0.85,1.0670022583592713,0.6628711407599718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632096591546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.209760687743,1532.0126431577157,0.3753524560884024,0.12513508152091102,6.112871282664199,3.5142352684771883
3291.0,-29.986309216935705,5.005270338594874,35.003309354598166,24.145509162358962,5.045179545367972,-26.483204484025293,-40.00559096513314,1.5420748124574488,0.01976803840057073,-4.965138740360647,40.00676293803322,42249.33289178401,25757.978698033105,25757.978698033105,68007.31158981711,77330.35807136045,77330.35807136045,25757.978698033105,103088.33676939356,103088.33676939356,103088.33676939356,127846.22816410084,127846.22816410084,0.0,0.0,91513.16794265374,56432.142763076634,38978.91686619679,24757.891394707283,63736.80826090407,21044.20768550119,1532.019690130187,0.0,0.8870714035233527,2.820564067468096,0.0014959128700940735,0.0,0.01976803840057073,355138.1534448589,1554824.8469096338,4.378084505502296,1554824.8469096338,4.378084505502296,0.85,0.0955683181827027,4.028046144702076,101325.0,128376.40167129516,1.2669765770668162,1.0,0.0,4.028046144702436,1.2845401301134387,1.2848302794940696,3.1357884820199087,22718.996916909025,2316.69294987677,19311.150800044998,1969.1893562067576,0.85,0.8500001505644083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.728223612808,4632.441516551485,5.546831652863928,5.005270338594874,-2.287898337059685,7.2931686756545595,3.514224158264299,3.5,1.0040640452183711,0.6,0.0002258662607270373,0.9662098930676991,0.00023376521224587754,198.9134300078654,0.0,0.0,0.0,0.0015060535018850767,7.88057999049647e-05,0.00014706046082207263,0.0005923663222524604,0.0955683181826229,0.07167380490634499,0.023894513276277903,0.09556831819402319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.6699504039,579.5991573734174,0.0,0.0955683181826229,0.07167380490640485,0.023894513276297845,0.375352674488076,0.375352674488076,0.12513450424556924,0.0,4.984084787516622,5.076693306623326,4.706520194031384,4.9849067787612285,5.076004504907132,4.71186671586122,24757.891394707283,21044.20768550119,0.85,1.0670021522168462,0.66287180115512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663212819857037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.211037505753,1532.019690130187,0.375352674488076,0.12513450424556924,6.112871282664199,3.514224158264299
3292.0,-29.986268944220125,5.00520404327977,35.0033146532952,24.145448638033145,5.0451043865206255,-26.48317575431406,-40.00556784505022,1.542011196614661,0.019920027042303445,-4.96522158841574,40.00677304524401,42249.40006552097,25757.955437812485,25757.955437812485,68007.35550333346,77330.41743151833,77330.41743151833,25757.955437812485,103088.37286933082,103088.37286933082,103088.37286933082,127846.3545205224,127846.3545205224,0.0,0.0,91513.18056934161,56432.16320334472,38978.90818444099,24757.98165119158,63736.889835632566,21044.284403512844,1532.0267216349498,0.0,0.8870709462050108,2.820552384309834,0.0014959128700940735,0.0,0.019920027042303445,355137.00697193545,1554825.2827651193,4.378099866365064,1554825.2827651193,4.378099866365064,0.85,0.09556831168354057,4.028046144702076,101325.0,128376.41002270915,1.266976659488864,1.0,0.0,4.028046144700975,1.2845404275997128,1.2848305770475392,3.135787755803737,22719.00005160198,2316.6932695264927,19311.14734307815,1969.1890036942434,0.85,0.8499998811222534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.719373193442,4632.441516551485,5.546837215552708,5.00520404327977,-2.2879812130519173,7.293185256331688,3.5142129954168744,3.5,1.0040608558333928,0.6,0.0002258662607270373,0.966205843556031,0.0002337661919904743,198.91339706387353,0.0,0.0,0.0,0.0015060535018850767,7.880600610066171e-05,0.0001470602546263756,0.0005923654916866779,0.09556831168334154,0.07167389276815554,0.023894418915185994,0.09556831169577898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.7198880065,579.5991410373347,0.0,0.09556831168334154,0.07167389276830481,0.02389441891523576,0.37535289237031494,0.37535289237031494,0.1251339293214271,0.0,4.9843279134639715,5.076560243007577,4.707888492965537,4.985141615458019,5.075870408455216,4.7132050466204305,24757.98165119158,21044.284403512844,0.85,1.0670014755773893,0.6628720066899332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663215971368145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21230613473,1532.0267216349498,0.37535289237031494,0.1251339293214271,6.112871282664199,3.5142129954168744
3293.0,-29.986228956542273,5.0051379417552395,35.003319934033634,24.145388148631923,5.04502928358855,-26.48314727556786,-40.0055447948165,1.541947602614082,0.020070144249416444,-4.965304364690925,40.006783119554555,42249.46623764922,25757.932182943652,25757.932182943652,68007.39842059287,77330.47660995129,77330.47660995129,25757.932182943652,103088.40879289494,103088.40879289494,103088.40879289494,127846.48047349387,127846.48047349387,0.0,0.0,91513.19315225465,56432.182779952236,38978.90041366935,24758.071680598918,63736.97209426826,21044.36092850908,1532.0337384780605,0.0,0.8870704893679716,2.820540734199718,0.0014959128700940735,0.0,0.020070144249416444,355135.8614934509,1554825.717201678,4.378115211072118,1554825.717201678,4.378115211072118,0.85,0.09556830544006165,4.028046144702076,101325.0,128376.41837412315,1.266976741910912,1.0,0.0,4.028046144702694,1.2845407249839844,1.2848308744989834,3.1357870298369073,22719.00317542742,2316.6935880680376,19311.15285056451,1969.1895653015567,0.85,0.8500000066662785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.710481263891,4632.441516551485,5.546842828998471,5.0051379417552395,-2.2880640055015116,7.293201947256751,3.5142017802278094,3.5,1.0040576514936599,0.6,0.0002258662607270373,0.966201822723654,0.0002337671648044882,198.91336435305968,0.0,0.0,0.0,0.0015060535018850767,7.880621167390687e-05,0.00014706004905313045,0.0005923646636281603,0.09556830544003453,0.07167398046186939,0.023894324978165137,0.09556830545088522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.7696630578,579.5991247544279,0.0,0.09556830544003453,0.07167398046188972,0.02389432497817192,0.3753531097324511,0.3753531097324511,0.12513335673904477,0.0,4.984568963480115,5.076426925872283,4.70924928272774,4.985374508940367,5.075736214143149,4.714535931471346,24758.071680598918,21044.36092850908,0.85,1.067000771859833,0.6628721893967823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663219113692674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2135692909,1532.0337384780605,0.3753531097324511,0.12513335673904477,6.112871282664199,3.5142017802278094
3294.0,-29.98618929872138,5.005072033953069,35.00332519693152,24.145327659230702,5.0449542140687615,-26.483119090329968,-40.005521779507376,1.5418840056774172,0.02021840802223096,-4.965387069644382,40.00679316138617,42249.53125254835,25757.908936260454,25757.908936260454,68007.4401888088,77330.53560714655,77330.53560714655,25757.908936260454,103088.44454340701,103088.44454340701,103088.44454340701,127846.60602980084,127846.60602980084,0.0,0.0,91513.20570109115,56432.201346493064,38978.89372733121,24758.161486393823,63737.055213725034,21044.43726343475,1532.0407408682415,0.0,0.8870700330091068,2.8205291168653455,0.0014959128700940735,0.0,0.02021840802223096,355134.7170052523,1554826.1502385363,4.378130539728508,1554826.1502385363,4.378130539728508,0.85,0.09556829945140381,4.028046144702076,101325.0,128376.43145800509,1.266976871038787,1.0,0.0,4.028046144706138,1.2845410223821236,1.2848311719642984,3.1357863038365603,22719.006290793048,2316.6939057469217,19311.158361001962,1969.1901272097978,0.85,0.8500001326566766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.701548069462,4632.441516551485,5.546848493518895,5.005072033953069,-2.288146714638326,7.293218748591395,3.514190513006709,3.5,1.004054432287631,0.6,0.0002258662607270373,0.9661978350768077,0.00023376812959747745,198.91333191208685,0.0,0.0,0.0,0.0015060535018850767,7.88064169361715e-05,0.0001470598437908658,0.0005923638368222864,0.09556829945132889,0.07167406798812942,0.023894231463199463,0.09556829946282146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.819277639,579.5991085240149,0.0,0.09556829945132889,0.07167406798818561,0.0238942314632182,0.3753533265744159,0.3753533265744159,0.1251327864867131,0.0,4.984807968059442,5.076293386137991,4.710602592251121,4.985605477666638,5.0756019197078786,4.7158594506497025,24758.161486393823,21044.43726343475,0.85,1.067000035705512,0.6628723449942258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266322224683273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21482807924,1532.0407408682415,0.3753533265744159,0.1251327864867131,6.112871282664199,3.514190513006709
3295.0,-29.986149964968995,5.0050063199058865,35.00333044203817,24.14526716982948,5.044879185206648,-26.483091192706468,-40.00549879912285,1.5418204129441542,0.02036477212010368,-4.965469697868872,40.00680316897337,42249.59513007407,25757.885685661848,25757.885685661848,68007.48081573592,77330.59441530885,77330.59441530885,25757.885685661848,103088.4801009707,103088.4801009707,103088.4801009707,127846.73115614644,127846.73115614644,0.0,0.0,91513.21820848483,56432.218923250286,38978.88809470505,24758.251055175744,63737.13914988079,21044.513396899383,1532.0477279127988,0.0,0.8870695771621212,2.8205175335411092,0.0014959128700940735,0.0,0.02036477212010368,355133.5735815118,1554826.5817984645,4.37814585120208,1554826.5817984645,4.37814585120208,0.85,0.09556829370948575,4.028046144702076,101325.0,128376.43980941908,1.2669769534608348,1.0,0.0,4.0280461447011,1.2845413197607438,1.2848314694100897,3.135785577884199,22719.009395870107,2316.6942223766637,19311.159374010953,1969.190230507967,0.85,0.8500000610731453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.692573849763,4632.441516551485,5.546854206222307,5.0050063199058865,-2.288229336377578,7.293235656283464,3.5141791940559797,3.5,1.0040511983017084,0.6,0.0002258662607270373,0.9661938800330178,0.00023376908651017204,198.91329973621967,0.0,0.0,0.0,0.0015060535018850767,7.880662188745515e-05,0.00014705963883958215,0.0005923630112690585,0.09556829370933664,0.07167415534290478,0.023894138366431866,0.09556829372138453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.8687230267,579.5990923489501,0.0,0.09556829370933664,0.0716741553430166,0.02389413836646914,0.37535354289786105,0.37535354289786105,0.12513221855181403,0.0,4.985044938953081,5.076159641439801,4.711948415382096,4.9858344699889585,5.075467501231174,4.7171754691755154,24758.251055175744,21044.513396899383,0.85,1.0669992679748808,0.6628724742527621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663225370791538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.216081592367,1532.0477279127988,0.37535354289786105,0.12513221855181403,6.112871282664199,3.5141791940559797
3296.0,-29.98611103592177,5.004940799423514,35.00333566938215,24.14520668042826,5.0448042107896445,-26.483063653857933,-40.005483432300366,1.5417568287257404,0.020509176799635043,-4.96555225914409,40.00681314180993,42249.68895839994,25757.862457884636,25757.862457884636,68007.55141628458,77330.6529966698,77330.6529966698,25757.862457884636,103088.51545455444,103088.51545455444,103088.51545455444,127846.85584286264,127846.85584286264,0.0,0.0,91513.23067503258,56432.26663676237,38978.84893141135,24758.340388308206,63737.18931971955,21044.589330061975,1532.0546999105825,0.0,0.8870691217795289,2.820505983875972,0.0014959128700940735,0.0,0.020509176799635043,355132.4310876616,1554827.01185884,4.378161147087813,1554827.01185884,4.378161147087813,0.85,0.0955682882162627,4.028046144702076,101325.0,128376.45706900803,1.2669771237997338,1.0,0.0,4.028046144704824,1.284541617099684,1.2848317668161922,3.13578485202904,22719.012490806785,2316.6945379723743,19311.164871665118,1969.1907911126755,0.85,0.850000187265153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.683558868424,4632.441516551485,5.546859972551905,5.004940799423514,-2.288311877791146,7.29325267721466,3.5141678237083345,3.5,1.0040479496309527,0.6,0.0002258662607270373,0.9661899656998882,0.00023377003358074044,198.9132678914204,0.0,0.0,0.0,0.0015060535018850767,7.880675893722007e-05,0.00014705950178981725,0.0005923624592262814,0.09556828821606217,0.07167424253001807,0.023894045686044106,0.0955682882282336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.9179967195,579.59907623005,0.0,0.09556828821606217,0.07167424253016848,0.023894045686094233,0.37535375870502957,0.37535375870502957,0.12513165291889286,0.0,4.985279881384031,5.076025666859437,4.7132868473185,4.986061435943725,5.075332734484846,4.718484458720013,24758.340388308206,21044.589330061975,0.85,1.0669995357834805,0.6628734245946483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663228485567544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.217329935247,1532.0546999105825,0.37535375870502957,0.12513165291889286,6.112871282664199,3.5141678237083345
