time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3297.0,-29.986072538022565,5.00487547216231,35.003340879011674,24.145146121177845,5.044729270980363,-26.483036499589083,-40.00546055668963,1.5416932325469057,0.020651624542267655,-4.965634760336071,40.00682308052541,42249.74990328766,25757.839271344532,25757.839271344532,68007.58917463219,77330.71133681979,77330.71133681979,25757.839271344532,103088.55060816433,103088.55060816433,103088.55060816433,127846.98010106548,127846.98010106548,0.0,0.0,91513.24308890688,56432.281655374754,38978.846037257914,24758.42949290116,63737.27553015907,21044.665068965984,1532.061657425189,0.0,0.8870686668240866,2.820494467035956,0.0014959128700940735,0.0,0.020651624542267655,355131.2894288851,1554827.4404488795,4.378176428636635,1554827.4404488795,4.378176428636635,0.85,0.09556828297434142,4.028046144702076,101325.0,128376.46542042203,1.2669772062217817,1.0,0.0,4.0280461446997835,1.2845419144946923,1.2848320642783757,3.1357841260373442,22719.015572666787,2316.6948522346356,19311.165888137344,1969.1908947639963,0.85,0.8500001167027051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.674503335835,4632.441516551485,5.546865796222604,5.00487547216231,-2.2883943438877505,7.293269816050061,3.5141564022293292,3.5,1.004044686351237,0.6,0.0002258662607270373,0.9661860947357133,0.0002337709701657628,198.9132363993195,0.0,0.0,0.0,0.0015060535018850767,7.880696295489229e-05,0.00014705929777214502,0.0005923616374336833,0.09556828297417994,0.07167432955313936,0.02389395342104057,0.0955682829862815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536154.9671018289,579.5990601662994,0.0,0.09556828297417994,0.07167432955326047,0.023893953421080943,0.3753539739960675,0.3753539739960675,0.12513108957637034,0.0,4.985512800273,5.075891422287498,4.714618027573408,4.986286384878326,5.075197524216094,4.7197867416558665,24758.42949290116,21044.665068965984,0.85,1.0669986849759918,0.6628734841873812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663231591169748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.218571481662,1532.061657425189,0.3753539739960675,0.12513108957637034,6.112871282664199,3.5141564022293292
3298.0,-29.986034294173244,5.004810338209816,35.00334607099014,24.145085596852027,5.044654366111557,-26.483009570474966,-40.005437716003485,1.5416296424133449,0.02079224032502225,-4.965717180829198,40.006832985658775,42249.809956350924,25757.816074299295,25757.816074299295,68007.62603065022,77330.7695022818,77330.7695022818,25757.816074299295,103088.58557658108,103088.58557658108,103088.58557658108,127847.10393987133,127847.10393987133,0.0,0.0,91513.2554450793,56432.29589914867,38978.84393992292,24758.518363290255,63737.36230321317,21044.740608796717,1532.068599670813,0.0,0.8870682123977008,2.8204829837646748,0.0014959128700940735,0.0,0.02079224032502225,355130.14888796885,1554827.8675911608,4.3781916924255695,1554827.8675911608,4.3781916924255695,0.85,0.09556827797171717,4.028046144702076,101325.0,128376.47371615996,1.2669772880943495,1.0,0.0,4.0280461447011655,1.2845422118615688,1.2848323617124207,3.1357834001146596,22719.01864020176,2316.6951650361502,19311.16240532985,1969.1905396164696,0.85,0.8499998486359952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.665407425426,4632.441516551485,5.546871665885189,5.004810338209816,-2.2884767194766176,7.293287057686433,3.514144929837905,3.5,1.0040414085251157,0.6,0.0002258662607270373,0.9661822493328104,0.00023377190057363142,198.91320511504665,0.0,0.0,0.0,0.0015060535018850767,7.88071666615738e-05,0.0001470590940654635,0.0005923608168937702,0.09556827797168962,0.07167441640397001,0.023893861567719603,0.09556827798271202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.0160410178,579.5990441568256,0.0,0.09556827797168962,0.07167441640399068,0.02389386156772649,0.37535418876850507,0.37535418876850507,0.12513052851851933,0.0,4.985743709904341,5.075756945540434,4.71594189969295,4.98650942115421,5.075062272628827,4.721081530043307,24758.518363290255,21044.740608796717,0.85,1.066997810595337,0.6628735239365404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266323468761444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21980568838,1532.068599670813,0.37535418876850507,0.12513052851851933,6.112871282664199,3.514144929837905
3299.0,-29.985996477541764,5.004745397411887,35.00335124532577,24.14502507252621,5.044579520278808,-26.482983019955196,-40.00541871702296,1.5415660626922765,0.02093091463058272,-4.965799531208192,40.00684285572944,42249.884195393344,25757.792895751434,25757.792895751434,68007.67709114478,77330.82744064271,77330.82744064271,25757.792895751434,103088.62033639415,103088.62033639415,103088.62033639415,127847.22733209016,127847.22733209016,0.0,0.0,91513.26777101021,56432.324525760865,38978.82582805483,24758.60699569601,63737.432823750845,21044.81594634161,1532.0755266685303,0.0,0.8870677584528942,2.8204715342837794,0.0014959128700940735,0.0,0.02093091463058272,355129.0093206115,1554828.2932203352,4.378206940049304,1554828.2932203352,4.378206940049304,0.8500000000000001,0.09556827320966056,4.028046144702076,101325.0,128376.48680004186,1.2669774172222241,1.0,0.0,4.028046144701299,1.2845425091798912,1.284832659097901,3.13578267431084,22719.021700228997,2316.6954770720886,19311.172391667198,1969.1915579394797,0.85,0.850000173707856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.656271413303,4632.441516551485,5.546877587455888,5.004745397411887,-2.2885590122025197,7.293304409614407,3.5141334068825065,3.5,1.0040381162521448,0.6,0.0002258662607270373,0.9661784469027199,0.00023377282059136923,198.9131741802567,0.0,0.0,0.0,0.0015060535018850767,7.880733610603521e-05,0.0001470589246210021,0.0005923601343636607,0.09556827320950861,0.07167450308504267,0.023893770124465953,0.09556827322126211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.0648069687,579.5990282040208,0.0,0.09556827320950861,0.07167450308515662,0.023893770124503947,0.37535440302248063,0.37535440302248063,0.12512996973249882,0.0,4.985972613916715,5.075622218957619,4.717258530831543,4.986730445838759,5.074926680103488,4.722369325749071,24758.60699569601,21044.81594634161,0.85,1.0669974311516779,0.6628739552818878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663237774897453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.221036088893,1532.0755266685303,0.37535440302248063,0.12512996973249882,6.112871282664199,3.5141334068825065
3300.0,-29.98595890305113,5.00468064972177,35.003356402149144,24.144964513275795,5.044504708242601,-26.48295668397528,-40.00539975296704,1.5415024891668279,0.021067842060688236,-4.96588180590212,40.00685269431798,42249.95758438149,25757.769722813988,25757.769722813988,68007.72730719548,77330.88520999842,77330.88520999842,25757.769722813988,103088.65493281241,103088.65493281241,103088.65493281241,127847.3503421325,127847.3503421325,0.0,0.0,91513.28003968178,56432.35241406518,38978.80847290733,24758.695409320087,63737.50388222742,21044.891097922075,1532.082439395282,0.0,0.8870673050049508,2.820460116687512,0.0014959128700940735,0.0,0.021067842060688236,355127.870804376,1554828.717493763,4.378222170994425,1554828.717493763,4.378222170994425,0.85,0.09556826868812959,4.028046144702076,101325.0,128376.4950957798,1.266977499094792,1.0,0.0,4.028046144701268,1.2845428064693782,1.284832956454539,3.135781948577748,22719.024746041065,2316.6957876584834,19311.168892166686,1969.1912010897388,0.85,0.8499999057191828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.647095517885,4632.441516551485,5.546883557899083,5.00468064972177,-2.2886412178929456,7.293321867614716,3.5141218336388143,3.5,1.0040348096110898,0.6,0.0002258662607270373,0.96617466883568,0.00023377373472151236,198.91314344355254,0.0,0.0,0.0,0.0015060535018850767,7.8807505239353e-05,0.0001470587554876843,0.000592359453086852,0.09556826868801258,0.07167458959817032,0.023893679089842253,0.09556826869997044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.1134173757,579.5990123021016,0.0,0.09556826868801258,0.07167458959825808,0.02389367908987151,0.37535461675687876,0.37535461675687876,0.12512941320723794,0.0,4.986199546836929,5.0754872845846535,4.718567932734004,4.986949647962831,5.074791058490689,4.72364994968774,24758.695409320087,21044.891097922075,0.85,1.0669970294547222,0.6628743676948804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266324085302609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.222259205602,1532.082439395282,0.37535461675687876,0.12512941320723794,6.112871282664199,3.5141218336388143
3301.0,-29.98592169429483,5.004616095074778,35.00336154148198,24.144904023874574,5.044429970628852,-26.482930669726528,-40.00537705197928,1.5414389460605398,0.021202897105183638,-4.965964005105842,40.00686249851442,42250.01400231054,25757.746557639133,25757.746557639133,68007.76055994967,77330.94277179932,77330.94277179932,25757.746557639133,103088.68932943846,103088.68932943846,103088.68932943846,127847.47291604329,127847.47291604329,0.0,0.0,91513.2922789522,56432.36350946342,38978.809743876416,24758.78358660483,63737.59333048125,21044.966048614104,1532.089336848999,0.0,0.8870668520631615,2.820448732592169,0.0014959128700940735,0.0,0.021202897105183638,355126.7333351688,1554829.1402827865,4.37823738494882,1554829.1402827865,4.37823738494882,0.85,0.09556826440056933,4.028046144702076,101325.0,128376.50333584163,1.2669775804178793,1.0,0.0,4.028046144700435,1.2845431036167534,1.2848332536690332,3.1357812231919104,22719.02778455403,2316.696097500577,19311.169855294975,1969.1912993014919,0.85,0.8499998344305933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.637879983068,4632.441516551485,5.546889577387343,5.004616095074778,-2.2887233365849036,7.293339431659682,3.5141102104146484,3.5,1.0040314886898996,0.6,0.0002258662607270373,0.966170927558457,0.00023377463995714315,198.9131130060359,0.0,0.0,0.0,0.0015060535018850767,7.880770770140859e-05,0.00014705855302562872,0.0005923586375603495,0.09556826440043635,0.07167467594020717,0.02389358846022918,0.09556826441212303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.1618578596,579.5989964557672,0.0,0.09556826440043635,0.0716746759403069,0.023893588460262436,0.37535482997319125,0.37535482997319125,0.12512885892976522,0.0,4.986424513358429,5.075352138602739,4.719870135315034,4.987166902211015,5.0746552098351,4.724923493843278,24758.78358660483,21044.966048614104,0.85,1.066996053762612,0.6628743225876604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663243922002556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.223478731983,1532.089336848999,0.37535482997319125,0.12512885892976522,6.112871282664199,3.5141102104146484
3302.0,-29.985884844948757,5.004551733134776,35.0033666634469,24.14484346462416,5.0443552750712435,-26.482904974735913,-40.00536196455357,1.5413754048583919,0.021336161583860758,-4.9660461410740036,40.00687227130139,42250.10053043139,25757.723432800194,25757.723432800194,68007.82396323158,77331.00012342066,77331.00012342066,25757.723432800194,103088.72355622085,103088.72355622085,103088.72355622085,127847.59510750647,127847.59510750647,0.0,0.0,91513.3044706042,56432.40487761492,38978.77732554364,24758.87155128562,63737.64887682926,21045.040818592777,1532.0962206712554,0.0,0.8870663995545583,2.8204373794930206,0.0014959128700940735,0.0,0.021336161583860758,355125.5967439457,1554829.561717774,4.3782525843633975,1554829.561717774,4.3782525843633975,0.85,0.09556826035601226,4.028046144702076,101325.0,128376.52053975445,1.2669777502072979,1.0,0.0,4.028046144701765,1.2845434007553616,1.2848335508747584,3.13578049782781,22719.030811245273,2316.69640613719,19311.17530971296,1969.191855497337,0.85,0.8499999612727528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.628625048405,4632.441516551485,5.5468956526495905,5.004551733134776,-2.2888053772120633,7.2933571103468395,3.514098537512342,3.5,1.004028153574955,0.6,0.0002258662607270373,0.9661672224347242,0.0002337755364520216,198.9130828625333,0.0,0.0,0.0,0.0015060535018850767,7.880784226107238e-05,0.00014705841846596494,0.0005923580955478146,0.09556826035591137,0.07167476211995646,0.023893498235954908,0.09556826036741178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.2101431557,579.5989806602,0.0,0.09556826035591137,0.07167476212003213,0.023893498235980137,0.3753550426722414,0.3753550426722414,0.12512830688669876,0.0,4.98664754069074,5.075216771806026,4.721165274584905,4.987382302657863,5.0745190801515605,4.726190495499338,24758.87155128562,21045.040818592777,0.85,1.0669961186465204,0.662875102470099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663246981829908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.224692183965,1532.0962206712554,0.3753550426722414,0.12512830688669876,6.112871282664199,3.514098537512342
3303.0,-29.985848348779115,5.004487563828996,35.003371768091434,24.144782905373745,5.044280600613887,-26.482879595478902,-40.00534314019603,1.5413118473136684,0.021467611093612504,-4.966128201143362,40.006882010737165,42250.17013469326,25757.700316693637,25757.700316693637,68007.8704513869,77331.05727749734,77331.05727749734,25757.700316693637,103088.75759419097,103088.75759419097,103088.75759419097,127847.71688015491,127847.71688015491,0.0,0.0,91513.31661630378,56432.42947349982,38978.7634920044,24758.959285963934,63737.72277796833,21045.115393069344,1532.1030895767447,0.0,0.887065947550305,2.820426059184667,0.0014959128700940735,0.0,0.021467611093612504,355124.46120522404,1554829.9817140216,4.3782677668477925,1554829.9817140216,4.3782677668477925,0.85,0.09556825654306639,4.028046144702076,101325.0,128376.52883549234,1.2669778320798653,1.0,0.0,4.02804614470076,1.2845436979705305,1.2848338481570618,3.1357797722771483,22719.0338265284,2316.696713610499,19311.176287353523,1969.1919551889303,0.85,0.8499998914920575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.619330888434,4632.441516551485,5.546901776672029,5.004487563828996,-2.288887330443138,7.293374894272134,3.514086815152233,3.5,1.0040248043292095,0.6,0.0002258662607270373,0.9661635528372376,0.0002337764243577167,198.91305300794505,0.0,0.0,0.0,0.0015060535018850767,7.880801014946835e-05,0.00014705825057756896,0.0005923574192856085,0.09556825654297943,0.07167484812986068,0.02389340841311876,0.09556825655416276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.2582636721,579.5989649185353,0.0,0.09556825654297943,0.07167484812992589,0.023893408413140502,0.37535525485398824,0.37535525485398824,0.12512775707078486,0.0,4.986868633680956,5.0750811879395314,4.722453358442806,4.987595812236975,5.074382772570345,4.727450497433438,24758.959285963934,21045.115393069344,0.85,1.0669956108769953,0.6628754259368914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325003252407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.225899676057,1532.1030895767447,0.37535525485398824,0.12512775707078486,6.112871282664199,3.514086815152233
3304.0,-29.985812199462554,5.0044235871185325,35.0033768553855,24.144722381047927,5.044206004386645,-26.482854520580624,-40.00532057890666,1.5412483255046834,0.02159716556809599,-4.966210183096492,40.00689171465571,42250.22283378738,25757.677205255608,25757.677205255608,68007.90003904299,77331.11421224025,77331.11421224025,25757.677205255608,103088.79141749586,103088.79141749586,103088.79141749586,127847.83819452928,127847.83819452928,0.0,0.0,91513.32871471428,56432.43733626129,38978.768198281105,24759.046777033425,63737.814975314526,21045.18976047841,1532.1099427319202,0.0,0.8870654960697568,2.820414772988174,0.0014959128700940735,0.0,0.02159716556809599,355123.3267507484,1554830.40017973,4.378282931751831,1554830.40017973,4.378282931751831,0.85,0.09556825295526805,4.028046144702076,101325.0,128376.53707555414,1.2669779134029522,1.0,0.0,4.028046144704816,1.2845439950187252,1.284834145272353,3.135779047134433,22719.036830071575,2316.697019886666,19311.181722279198,1969.192509397113,0.85,0.8500000183422547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.60999774024,4632.441516551485,5.546907948296753,5.0044235871185325,-2.2889691945471036,7.293392781665636,3.514075043633547,3.5,1.0040214410381563,0.6,0.0002258662607270373,0.9661599181297735,0.00023377730382797686,198.91302343709833,0.0,0.0,0.0,0.0015060535018850767,7.880821136679471e-05,0.0001470580493602426,0.0005923566087729328,0.09556825295510286,0.07167493396645476,0.0238933189886481,0.09556825296725677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.3062087065,579.5989492342761,0.0,0.09556825295510286,0.07167493396657865,0.02389331898868941,0.375355466518479,0.375355466518479,0.12512720947199085,0.0,4.987087783773688,5.074945373261869,4.723734393608481,4.987807348664603,5.074246183270645,4.72870348161797,24759.046777033425,21045.18976047841,0.85,1.0669945316666762,0.662875293891872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663253074088487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.227101321154,1532.1099427319202,0.375355466518479,0.12512720947199085,6.112871282664199,3.514075043633547
3305.0,-29.985776440809268,5.004359802659053,35.00338192546385,24.144661786872916,5.044131416369346,-26.482829796476235,-40.00530563117934,1.5411847720362712,0.021724980968031105,-4.966292100758938,40.00690138779852,42250.30553569593,25757.654135137564,25757.654135137564,68007.95967083349,77331.17094206087,77331.17094206087,25757.654135137564,103088.82507719843,103088.82507719843,103088.82507719843,127847.95913629432,127847.95913629432,0.0,0.0,91513.3407696191,56432.47536325406,38978.7393404056,24759.13405909588,63737.87339950148,21045.263950231496,1532.1167824393608,0.0,0.8870650450256592,2.820403517236296,0.0014959128700940735,0.0,0.021724980968031105,355122.1931893224,1554830.8173186823,4.378298082006303,1554830.8173186823,4.378298082006303,0.85,0.09556824960496862,4.028046144702076,101325.0,128376.5500480839,1.2669780414318668,1.0,0.0,4.028046144705225,1.2845442922151071,1.284834442535865,3.1357783216303043,22719.03982281406,2316.6973250614697,19311.182695822623,1969.1926086709145,0.85,0.8499999492245564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.60062584892,4632.441516551485,5.546914175124327,5.004359802659053,-2.289050979606134,7.2934107822651875,3.514063223265606,3.5,1.0040180637901732,0.6,0.0002258662607270373,0.9661563227168705,0.00023377817379685752,198.9129941858305,0.0,0.0,0.0,0.0015060535018850767,7.880834468132157e-05,0.00014705791604571576,0.0005923560717758669,0.09556824960485026,0.07167501964088387,0.023893229963966395,0.09556824961668442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.3540016866,579.5989335997587,0.0,0.09556824960485026,0.07167501964097264,0.02389322996399599,0.3753556776647732,0.3753556776647732,0.12512666407799464,0.0,4.98730502414827,5.074809328790423,4.725008509339318,4.98801708172698,5.074109341930978,4.7299500372566285,24759.13405909588,21045.263950231496,0.85,1.0669944892037362,0.6628759838106928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256106524992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.228297234167,1532.1167824393608,0.3753556776647732,0.12512666407799464,6.112871282664199,3.514063223265606
3306.0,-29.985741016078766,5.004296210487133,35.003386978260195,24.144601227622502,5.044056905446751,-26.4828053651743,-40.00528691159559,1.541121254542231,0.021850897658509894,-4.966373935905215,40.00691102457901,42250.37137776883,25757.631060630498,25757.631060630498,68008.00243839933,77331.22745206574,77331.22745206574,25757.631060630498,103088.85851269623,103088.85851269623,103088.85851269623,127848.07960328102,127848.07960328102,0.0,0.0,91513.35277118949,56432.49669689258,38978.72897144101,24759.221090584797,63737.950062025804,21045.337926997076,1532.1236059000842,0.0,0.8870645945304741,2.8203922961487584,0.0014959128700940735,0.0,0.021850897658509894,355121.06077194156,1554831.2328884157,4.378313213833653,1554831.2328884157,4.378313213833653,0.85,0.09556824647194839,4.028046144702076,101325.0,128376.55828814568,1.2669781227549537,1.0,0.0,4.028046144703399,1.2845445892433984,1.2848347396312487,3.1357775965368475,22719.04280231577,2316.6976288860897,19311.188126411256,1969.1931624368422,0.85,0.85000007678329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.591215386456,4632.441516551485,5.546920447106338,5.004296210487133,-2.2891326721921397,7.293428882679272,3.514051354265527,3.5,1.0040146726472934,0.6,0.0002258662607270373,0.9661527608930072,0.00023377903564470587,198.91296520772642,0.0,0.0,0.0,0.0015060535018850767,7.880851163625716e-05,0.00014705774909078015,0.0005923553992736822,0.09556824647186915,0.07167510513880435,0.023893141333064805,0.09556824648297955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.4016150064,579.598918024012,0.0,0.09556824647186915,0.07167510513886378,0.02389314133308461,0.3753558882920261,0.3753558882920261,0.12512612088208108,0.0,4.987520333557711,5.074673039725724,4.7262756648324284,4.98822483356372,5.073972231648554,4.73118950413749,24759.221090584797,21045.337926997076,0.85,1.0669938768381817,0.6628762195309608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663259129849898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.229486525877,1532.1236059000842,0.3753558882920261,0.12512612088208108,6.112871282664199,3.514051354265527
3307.0,-29.98570599780976,5.004232810214502,35.00339201389131,24.144540668372088,5.043982419056949,-26.48278129723518,-40.00526829678563,1.5410577184822767,0.021975064520518117,-4.966455707901187,40.006920630196774,42250.435794892044,25757.608032715663,25757.608032715663,68008.0438276077,77331.2837453255,77331.2837453255,25757.608032715663,103088.89177804117,103088.89177804117,103088.89177804117,127848.19969010916,127848.19969010916,0.0,0.0,91513.36473050628,56432.51678007233,38978.71994492661,24759.30791206799,63738.0278569946,21045.411725257793,1532.130415886613,0.0,0.8870641444669671,2.82038110550406,0.0014959128700940735,0.0,0.021975064520518117,355119.9292307555,1554831.6471146974,4.378328331171676,1554831.6471146974,4.378328331171676,0.85,0.09556824357247767,4.028046144702076,101325.0,128376.5665282075,1.266978204078041,1.0,0.0,4.028046144702197,1.2845448863586477,1.2848350368136097,3.1357768712314478,22719.045771327634,2316.697931641043,19311.18458925376,1969.1928017471575,0.85,0.8499998100107385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.581766615491,4632.441516551485,5.5469267749083455,5.004232810214502,-2.2892142864429146,7.293447096657417,3.5140394369647625,3.5,1.004011267704218,0.6,0.0002258662607270373,0.9661492399512617,0.00023377988760663038,198.9129365621238,0.0,0.0,0.0,0.0015060535018850767,7.88086776570675e-05,0.00014705758306996983,0.0005923547305341973,0.09556824357241922,0.07167519047411193,0.023893053098307297,0.09556824358343341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.4490743602,579.5989024986325,0.0,0.09556824357241922,0.07167519047415576,0.02389305309832191,0.37535609839851103,0.37535609839851103,0.1251255798717897,0.0,4.987733742977412,5.074536499423516,4.7275360034959135,4.98843077242168,5.073834806695402,4.732422691195438,24759.30791206799,21045.411725257793,0.85,1.066993223891293,0.6628764211168715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326214406146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23067031995,1532.130415886613,0.37535609839851103,0.1251255798717897,6.112871282664199,3.5140394369647625
3308.0,-29.9856713005974,5.004169601842584,35.003397032346655,24.144480109121673,5.043907981602602,-26.48275751335384,-40.0052534538321,1.540994194359056,0.022097418467126317,-4.966537398179994,40.006930201177056,42250.514770397436,25757.585004630164,25757.585004630164,68008.0997750276,77331.33983381354,77331.33983381354,25757.585004630164,103088.92483844371,103088.92483844371,103088.92483844371,127848.31933285265,127848.31933285265,0.0,0.0,91513.37663484573,56432.55157142951,38978.69451490691,24759.394494408945,63738.08900931585,21045.485320247604,1532.1372103019226,0.0,0.8870636949424517,2.8203699483125133,0.0014959128700940735,0.0,0.022097418467126317,355118.7988239603,1554832.059848016,4.378343430415741,1554832.059848016,4.378343430415741,0.85,0.09556824088933107,4.028046144702076,101325.0,128376.58373212034,1.2669783738674596,1.0,0.0,4.028046144703242,1.2845451834182142,1.2848353339402754,3.1357761460623137,22719.04872669086,2316.698233004223,19311.194519708984,1969.1938143717769,0.85,0.8500001365383644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.572279697099,4632.441516551485,5.546933148267984,5.004169601842584,-2.2892958086955946,7.293465410538179,3.5140274715666644,3.5,1.004007849019047,0.6,0.0002258662607270373,0.966145751304065,0.00023378073176037056,198.91290817915976,0.0,0.0,0.0,0.0015060535018850767,7.880881003787043e-05,0.0001470574506891669,0.0005923541972982143,0.09556824088922555,0.07167527563460291,0.023892965254622648,0.09556824090083199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.4963625784,579.5988870292363,0.0,0.09556824088922555,0.07167527563468204,0.023892965254649023,0.3753563079822804,0.3753563079822804,0.12512504104121208,0.0,4.987945246477295,5.074399712414845,4.728789487832671,4.988634816647107,5.073697188281017,4.733648908900022,24759.394494408945,21045.485320247604,0.85,1.0669930779551242,0.6628770241954096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663265149178076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23184715207,1532.1372103019226,0.3753563079822804,0.12512504104121208,6.112871282664199,3.5140274715666644
3309.0,-29.985636918762467,5.004106585249196,35.003402033688324,24.144419514946662,5.043833610359535,-26.482734006687565,-40.00523494379593,1.5409306982847122,0.022218037787126832,-4.966619011874053,40.006939739614424,42250.576951682924,25757.561991206618,25757.561991206618,68008.13894288955,77331.39572540294,77331.39572540294,25757.561991206618,103088.95771660956,103088.95771660956,103088.95771660956,127848.438569308,127848.438569308,0.0,0.0,91513.3884967919,56432.56972307235,38978.687526355054,24759.480852698438,63738.16837905349,21045.55872479367,1532.1439901329938,0.0,0.8870632459230281,2.820358822935736,0.0014959128700940735,0.0,0.022218037787126832,355117.6694795785,1554832.471177694,4.378358512704495,1554832.471177694,4.378358512704495,0.85,0.0955682384260765,4.028046144702076,101325.0,128376.59191650606,1.2669784546410665,1.0,0.0,4.02804614470115,1.284545480346752,1.2848356309358828,3.135775421213377,22719.05167152956,2316.6985332941995,19311.19543556486,1969.1939077630852,0.85,0.8500000666737659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.562754885046,4632.441516551485,5.546939570076782,5.004106585249196,-2.289377242609409,7.293483827858605,3.5140154583914933,3.5,1.0040044166832838,0.6,0.0002258662607270373,0.9661422943800444,0.0002337815682440147,198.9128800541883,0.0,0.0,0.0,0.0015060535018850767,7.880897512480673e-05,0.00014705728560223058,0.000592353532320417,0.09556823842595268,0.07167536062460904,0.023892877801343634,0.09556823843759613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.5434900107,579.5988716124366,0.0,0.09556823842595268,0.07167536062470191,0.023892877801374588,0.3753565170418837,0.3753565170418837,0.12512450437880207,0.0,4.988154864936462,5.074262696130802,4.73003614880372,4.988837049661186,5.073559400698002,4.7348684175426,24759.480852698438,21045.55872479367,0.85,1.0669923637975032,0.6628771743238214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663268145199673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.233018719628,1532.1439901329938,0.3753565170418837,0.12512450437880207,6.112871282664199,3.5140154583914933
3310.0,-29.985602797211783,5.004043760362818,35.00340701805634,24.144358955696248,5.04375927749762,-26.482710730447565,-40.00521639883516,1.5408672107333283,0.02233704840352857,-4.966700546055402,40.00694924790307,42250.638219105706,25757.538986365355,25757.538986365355,68008.17720547106,77331.45145534773,77331.45145534773,25757.538986365355,103088.99044171309,103088.99044171309,103088.99044171309,127848.55744204992,127848.55744204992,0.0,0.0,91513.40031797902,56432.587081736776,38978.681373602485,24759.56700033683,63738.248373939314,21045.631950286304,1532.1507560855732,0.0,0.8870627974150062,2.820347728060772,0.0014959128700940735,0.0,0.02233704840352857,355116.54123835533,1554832.8812069537,4.378373577825948,1554832.8812069537,4.378373577825948,0.85,0.09556823618256532,4.028046144702076,101325.0,128376.60477768362,1.2669785815710202,1.0,0.0,4.028046144702737,1.284545777235571,1.2848359278917627,3.1357746964617346,22719.05460624945,2316.698832552345,19311.196342854288,1969.1940002808592,0.85,0.8499999968107059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.55319240354,4632.441516551485,5.546946038758102,5.004043760362818,-2.2894585859488363,7.293502346311655,3.514003397722226,3.5,1.0040009707777788,0.6,0.0002258662607270373,0.9661388636395172,0.00023378239839786825,198.912852142142,0.0,0.0,0.0,0.0015060535018850767,7.880914052354846e-05,0.00014705712020348884,0.000592352866086653,0.09556823618244223,0.07167544544570617,0.02389279073673606,0.09556823619396171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.5904684849,579.5988562443647,0.0,0.09556823618244223,0.0716754454457985,0.023892790736766832,0.3753567255770534,0.3753567255770534,0.12512396987263155,0.0,4.9883626366305975,5.074125498669787,4.731275995015835,4.989037594458921,5.073421629866573,4.73608115138677,24759.56700033683,21045.631950286304,0.85,1.066991624973453,0.6628773036125785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327113213203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.234185125704,1532.1507560855732,0.3753567255770534,0.12512396987263155,6.112871282664199,3.514003397722226
3311.0,-29.985568980947722,5.0039811271648444,35.00341198548671,24.14429843137043,5.043685021830883,-26.482687721242232,-40.005197923723586,1.540803762125366,0.022454347437701472,-4.9667819976041505,40.006958723292925,42250.69841269973,25757.51598375687,25757.51598375687,68008.2143964566,77331.506996916,77331.506996916,25757.51598375687,103089.02298067286,103089.02298067286,103089.02298067286,127848.67590002097,127848.67590002097,0.0,0.0,91513.41210565699,56432.60352144083,38978.67620468461,24759.652919348107,63738.32912403272,21045.70498144589,1532.157507054985,0.0,0.8870623494440604,2.8203366654036253,0.0014959128700940735,0.0,0.022454347437701472,355115.4141432593,1554833.289817776,4.378388624917676,1554833.289817776,4.378388624917676,0.85,0.09556823415065355,4.028046144702076,101325.0,128376.61290639323,1.2669786617951466,1.0,0.0,4.028046144703531,1.284546073942415,1.2848362246656262,3.1357739721546563,22719.05753265037,2316.6991309621912,19311.201704204635,1969.1945469864465,0.85,0.8500001233084522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.543592488745,4632.441516551485,5.546952552662896,5.0039811271648444,-2.2895398363177146,7.293520963482559,3.513991289856917,3.5,1.0039975113876907,0.6,0.0002258662607270373,0.966135463606905,0.00023378322112698713,198.91282447983335,0.0,0.0,0.0,0.0015060535018850767,7.880930529963853e-05,0.00014705695542739877,0.0005923522023609586,0.09556823415054574,0.07167553009384722,0.023892704056698525,0.095568234161962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.6372844134,579.5988409294669,0.0,0.09556823415054574,0.07167553009392807,0.023892704056725476,0.3753569335903406,0.3753569335903406,0.12512343750913119,0.0,4.988568570895154,5.073988132702084,4.7325090255698115,4.9892363450418316,5.073283747170933,4.737287071935498,24759.652919348107,21045.70498144589,0.85,1.0669908566965227,0.6628774081994091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274109978528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.235347463477,1532.157507054985,0.3753569335903406,0.12512343750913119,6.112871282664199,3.513991289856917
3312.0,-29.98553547143658,5.003918685433038,35.00341693612465,24.144237872120016,5.043610803305693,-26.482664984412178,-40.005183255393035,1.540740316281197,0.02257004370562754,-4.966863375484716,40.00696816903757,42250.77321549416,25757.493007816793,25757.493007816793,68008.26622331096,77331.56236022756,77331.56236022756,25757.493007816793,103089.05536804436,103089.05536804436,103089.05536804436,127848.79400153851,127848.79400153851,0.0,0.0,91513.42385426165,56432.6347095279,38978.654605259726,24759.738633494155,63738.39323875388,21045.777838470032,1532.1642446109445,0.0,0.8870619019529948,2.8203256324867474,0.0014959128700940735,0.0,0.02257004370562754,355114.28807050164,1554833.697150503,4.378403655900825,1554833.697150503,4.378403655900825,0.85,0.09556823233802411,4.028046144702076,101325.0,128376.62097942678,1.266978741469793,1.0,0.0,4.02804614470235,1.2845463706364717,1.2848365214266995,3.1357732478791287,22719.060449350985,2316.6994283828817,19311.198076370103,1969.1941770502776,0.85,0.8499998545019833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.533955389384,4632.441516551485,5.546959116756775,5.003918685433038,-2.2896210002077595,7.2935396856407975,3.5139791351094662,3.5,1.0039940386027046,0.6,0.0002258662607270373,0.9661320944292751,0.00023378403639562735,198.9127970684617,0.0,0.0,0.0,0.0015060535018850767,7.880943612398252e-05,0.0001470568246030548,0.0005923516753944643,0.09556823233791338,0.07167561457711033,0.023892617760803047,0.0955682323494176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.6839538724,579.5988256624836,0.0,0.09556823233791338,0.07167561457719339,0.02389261776083073,0.3753571410844341,0.3753571410844341,0.12512290727284786,0.0,4.988772703361462,5.073850616584366,4.733735327588306,4.989433419190334,5.073145770660858,4.7384865954675774,24759.738633494155,21045.777838470032,0.85,1.066990596524183,0.6628779149990413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277078740047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.236504822726,1532.1642446109445,0.3753571410844341,0.12512290727284786,6.112871282664199,3.5139791351094662
3313.0,-29.985502455912947,5.003856434837505,35.00342186992677,24.1441773128696,5.043536629603458,-26.482642687677473,-40.00516865691168,1.5406768613679789,0.022683887653499824,-4.96694468445179,40.00697757993311,42250.846285577776,25757.47007146389,25757.47007146389,68008.31635704167,77331.61746646752,77331.61746646752,25757.47007146389,103089.08753793141,103089.08753793141,103089.08753793141,127848.91165115818,127848.91165115818,0.0,0.0,91513.435563984,56432.66438309415,38978.63464543318,24759.82411322677,63738.45875865995,21045.850496242754,1532.1709671595604,0.0,0.8870614549363106,2.8203146320345533,0.0014959128700940735,0.0,0.022683887653499824,355113.1629539747,1554834.1029813664,4.378418670960064,1554834.1029813664,4.378418670960064,0.8500000000000001,0.09556823073740231,4.028046144702076,101325.0,128376.63807198744,1.266978910160251,1.0,0.0,4.028046144699659,1.2845466673730754,1.2848368182303296,3.1357725235000715,22719.063356398703,2316.6997248192506,19311.2079372615,1969.1951825813608,0.85,0.8500001797751315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.524281305455,4632.441516551485,5.54696573358341,5.003856434837505,-2.2897020810848634,7.293558515922369,3.5139669337323127,3.5,1.0039905524949464,0.6,0.0002258662607270373,0.966128774931481,0.00023378483964837506,198.91277006118796,0.0,0.0,0.0,0.0015060535018850767,7.880956632555177e-05,0.00014705669440148554,0.0005923511509365352,0.09556823073734284,0.07167569889190774,0.02389253184543511,0.09556823074865967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.7304511529,579.5988104518257,0.0,0.09556823073734284,0.07167569889195234,0.02389253184544997,0.3753573480624862,0.3753573480624862,0.1251223791521607,0.0,4.988975011955688,5.073712880261951,4.734955022481415,4.989628572105289,5.073007284734331,4.7396799886032,24759.82411322677,21045.850496242754,0.85,1.0669902862657716,0.6628783799990658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663280038427105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.237657163903,1532.1709671595604,0.3753573480624862,0.1251223791521607,6.112871282664199,3.5139669337323127
3314.0,-29.985469726360435,5.003794375229443,35.003426786922375,24.144116753619187,5.0434625097192685,-26.482620642936347,-40.00515032149849,1.5406134262952398,0.0227960167522383,-4.96702591574126,40.0069869580111,42250.902665177506,25757.447152967445,25757.447152967445,68008.34981814495,77331.67236559313,77331.67236559313,25757.447152967445,103089.11951856058,103089.11951856058,103089.11951856058,127849.02888599595,127849.02888599595,0.0,0.0,91513.4472041548,56432.677503739265,38978.633000461705,24759.909367435383,63738.542367897084,21045.922962320074,1532.1776750180495,0.0,0.8870610084313232,2.8203036632621745,0.0014959128700940735,0.0,0.0227960167522383,355112.03891493747,1554834.507396277,4.378433668841955,1554834.507396277,4.378433668841955,0.85,0.09556822934567345,4.028046144702076,101325.0,128376.64614502099,1.2669789898348975,1.0,0.0,4.028046144703209,1.2845469640170348,1.2848371149412943,3.135771799347508,22719.0662461796,2316.7000194948937,19311.208791803925,1969.1952697204372,0.85,0.8500001092717121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.514570410912,4632.441516551485,5.546972398255687,5.003794375229443,-2.2897830724905646,7.293577447720008,3.513954685945049,3.5,1.0039870531271569,0.6,0.0002258662607270373,0.9661254841983911,0.00023378563594608206,198.91274328785082,0.0,0.0,0.0,0.0015060535018850767,7.880972985651386e-05,0.00014705653087052344,0.0005923504922262738,0.095568229345582,0.07167578303663118,0.023892446308950818,0.09556822935692387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.7767862879,579.5987952942085,0.0,0.095568229345582,0.07167578303669978,0.023892446308973674,0.3753575545226687,0.3753575545226687,0.12512185314065288,0.0,4.989175499630505,5.073574918689019,4.736168136940364,4.9898219324934985,5.072868570043397,4.740866924681711,24759.909367435383,21045.922962320074,0.85,1.0669894116122496,0.6628783950110826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663282989055338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.238800725845,1532.1776750180495,0.3753575545226687,0.12512185314065288,6.112871282664199,3.513954685945049
3315.0,-29.985437228158265,5.003732506639765,35.003431687216725,24.144056194368773,5.043388448505867,-26.482598800548924,-40.00513579286633,1.5405500208965544,0.022906580058872805,-4.967107060349113,40.006996305541584,42250.973916733055,25757.424230761393,25757.424230761393,68008.39814749444,77331.72710984993,77331.72710984993,25757.424230761393,103089.15134061132,103089.15134061132,103089.15134061132,127849.14574671026,127849.14574671026,0.0,0.0,91513.45880685412,56432.70561373734,38978.61465901865,24759.99440609894,63738.60906511759,21045.995245184098,1532.184368558175,0.0,0.8870605624756316,2.8202927252623287,0.0014959128700940735,0.0,0.022906580058872805,355110.9160781949,1554834.9104932956,4.378448648283522,1554834.9104932956,4.378448648283522,0.85,0.09556822815950163,4.028046144702076,101325.0,128376.65416237843,1.2669790689600635,1.0,0.0,4.028046144700093,1.2845472605223658,1.2848374115135992,3.1357710755336914,22719.06912665785,2316.700313221931,19311.2051233171,1969.194895638888,0.85,0.8499998400312068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.504822922589,4632.441516551485,5.546979105870693,5.003732506639765,-2.289863967720972,7.293596474360736,3.513942392021346,3.5,1.0039835405775275,0.6,0.0002258662607270373,0.9661222167379513,0.0002337864266175971,198.91271670376935,0.0,0.0,0.0,0.0015060535018850767,7.880985943555603e-05,0.00014705640129148128,0.0005923499702759125,0.0955682281593863,0.07167586700988907,0.02389236114949723,0.0955682281707298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.8229704925,579.5987801859642,0.0,0.0955682281593863,0.07167586700997557,0.02389236114952606,0.3753577604630662,0.3753577604630662,0.12512132923040545,0.0,4.989374196674191,5.073436786384605,4.737374628445139,4.9900136404079944,5.0727299197910725,4.742047084756564,24759.99440609894,21045.995245184098,0.85,1.0669890533383728,0.6628788192344766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285930631782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.239939659346,1532.184368558175,0.3753577604630662,0.12512132923040545,6.112871282664199,3.513942392021346
3316.0,-29.985405085073463,5.003670828875884,35.003436570881924,24.143995670042955,5.0433144461508554,-26.482577271866198,-40.00512129915876,1.5404866329436349,0.023015502985288094,-4.967188128101743,40.00700562176978,42251.04392105659,25757.40133166576,25757.40133166576,68008.44525272235,77331.78165795025,77331.78165795025,25757.40133166576,103089.182989616,103089.182989616,103089.182989616,127849.26221858976,127849.26221858976,0.0,0.0,91513.47038106185,56432.732644168194,38978.5974854374,24760.079228973762,63738.676714411165,21046.067344627696,1532.1910479870849,0.0,0.8870601170219212,2.820281817866043,0.0014959128700940735,0.0,0.023015502985288094,355109.7943076035,1554835.312240798,4.3784636108740145,1554835.312240798,4.3784636108740145,0.85,0.09556822718090581,4.028046144702076,101325.0,128376.66691220377,1.2669791947910563,1.0,0.0,4.028046144702265,1.284547556946251,1.28483770800444,3.1357703519190303,22719.072000062803,2316.700606227693,19311.214916905858,1969.195894307012,0.85,0.8500001636005412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.495039100104,4632.441516551485,5.546985861894549,5.003670828875884,-2.289944773884877,7.293615602760761,3.5139300522888424,3.5,1.0039800149396692,0.6,0.0002258662607270373,0.9661189849937398,0.00023378720865163504,198.9126904101869,0.0,0.0,0.0,0.0015060535018850767,7.880998870330609e-05,0.00014705627202373124,0.0005923494495794503,0.09556822718079053,0.07167595081518917,0.023892276365601355,0.09556822719219868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.8690000409,579.5987651283135,0.0,0.09556822718079053,0.07167595081527563,0.023892276365630183,0.37535796588530346,0.37535796588530346,0.12512080740811676,0.0,4.989571121510551,5.073298485681335,4.7385745633878855,4.990203631087013,5.07259109180211,4.743220935294175,24760.079228973762,21046.067344627696,0.85,1.0669886599221756,0.6628792139875682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288863154978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.241075049118,1532.1910479870849,0.37535796588530346,0.12512080740811676,6.112871282664199,3.5139300522888424
3317.0,-29.985373340539667,5.003609341625006,35.0034414379626,24.143935145717137,5.043240477038703,-26.48255609856902,-40.00510306851936,1.540423235068143,0.02312273687829247,-4.967269124301844,40.00701490603969,42251.09684188886,25757.37847010537,25757.37847010537,68008.47531199423,77331.8359845234,77331.8359845234,25757.37847010537,103089.21445462876,103089.21445462876,103089.21445462876,127849.37828898284,127849.37828898284,0.0,0.0,91513.4819085034,56432.74276586921,38978.59904737132,24760.163834354076,63738.76288172539,21046.139259200965,1532.1977133253624,0.0,0.887059672045868,2.8202709410978146,0.0014959128700940735,0.0,0.02312273687829247,355108.67353032675,1554835.712610096,4.378478557430423,1554835.712610096,4.378478557430423,0.85,0.09556822640986923,4.028046144702076,101325.0,128376.67492956121,1.2669792739162222,1.0,0.0,4.028046144700837,1.284547853416674,1.2848380045418293,3.135769628191097,22719.07486185761,2316.7008980495493,19311.215734060854,1969.1959776336319,0.85,0.8500000924985677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.485219149666,4632.441516551485,5.5469926691878575,5.003609341625006,-2.2900254948413084,7.293634836466314,3.5139176670078043,3.5,1.0039764762879442,0.6,0.0002258662607270373,0.9661157933322593,0.00023378798099138318,198.9126644426327,0.0,0.0,0.0,0.0015060535018850767,7.881015130060984e-05,0.00014705610942642746,0.0005923487946300078,0.09556822640978858,0.07167603445416895,0.023892191955619632,0.09556822642084746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.9148716917,579.5987501223126,0.0,0.09556822640978858,0.07167603445422943,0.0238921919556398,0.3753581707907082,0.3753581707907082,0.12512028766275796,0.0,4.989766278510388,5.073159987451902,4.739768046254369,4.990391861180115,5.0724519396138135,4.744388741617001,24760.163834354076,21046.139259200965,0.85,1.0669876890800623,0.6628791481298536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329178663403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.242204407983,1532.1977133253624,0.3753581707907082,0.12512028766275796,6.112871282664199,3.5139176670078043
