time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3318.0,-29.985341760545694,5.003548045046947,35.003446288503575,24.14387462139132,5.043166585951138,-26.48253506555363,-40.00508867958558,1.5403598909590297,0.023228395437286053,-4.967350026325179,40.00702415844616,42251.164867474115,25757.355589367045,25757.355589367045,68008.52045684116,77331.89015650174,77331.89015650174,25757.355589367045,103089.24574586879,103089.24574586879,103089.24574586879,127849.49395924661,127849.49395924661,0.0,0.0,91513.49337956317,56432.768090535305,38978.5836544754,24760.248213377825,63738.83186785322,21046.21098137115,1532.2043635557739,0.0,0.8870592276617135,2.8202600960993958,0.0014959128700940735,0.0,0.023228395437286053,355107.55405869824,1554836.111606163,4.3784934841153875,1554836.111606163,4.3784934841153875,0.85,0.09556822583278018,4.028046144702076,101325.0,128376.68283556649,1.2669793519424277,1.0,0.0,4.028046144701476,1.284548149635804,1.2848383008278685,3.135768905076941,22719.077709655117,2316.701188444078,19311.21200397108,1969.19559727033,0.85,0.8499998217693595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.475363248472,4632.441516551485,5.546999515325905,5.003548045046947,-2.29010611390867,7.293654158955617,3.5139052364019157,3.5,1.0039729246862616,0.6,0.0002258662607270373,0.9661126182252429,0.00023378874933023395,198.91263860968155,0.0,0.0,0.0,0.0015060535018850767,7.881027963433282e-05,0.0001470559810927045,0.0005923482776958497,0.09556822583266228,0.07167611791748171,0.023892107915180573,0.09556822584424952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.9605859129,579.5987351678143,0.0,0.09556822583266228,0.07167611791757014,0.023892107915210046,0.3753583751784632,0.3753583751784632,0.12511976998747373,0.0,4.989959678734749,5.073021339403397,4.740954978112256,4.99057842176245,5.072312871572478,4.745549644144489,24760.248213377825,21046.21098137115,0.85,1.0669872425312106,0.6628794979341872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294701083767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24332685397,1532.2043635557739,0.3753583751784632,0.12511976998747373,6.112871282664199,3.5139052364019157
3319.0,-29.985310696956258,5.003486938614412,35.003451122577836,24.1438140970655,5.043092730899425,-26.482514493705725,-40.0050743255764,1.5402965276489078,0.023332379746989318,-4.967430865781884,40.00703337989899,42251.231082387145,25757.33277190424,25757.33277190424,68008.56385429138,77331.94408813592,77331.94408813592,25757.33277190424,103089.27686004016,103089.27686004016,103089.27686004016,127849.60924514147,127849.60924514147,0.0,0.0,91513.50483391288,56432.791828164125,38978.57000638751,24760.33238510131,63738.902391488824,21046.282527336112,1532.2110004869269,0.0,0.8870587837055043,2.820249280474113,0.0014959128700940735,0.0,0.023332379746989318,355106.43545492174,1554836.5092678366,4.378508396436009,1554836.5092678366,4.378508396436009,0.85,0.09556822546566737,4.028046144702076,101325.0,128376.69976109883,1.2669795189844444,1.0,0.0,4.028046144700808,1.2845484459448613,1.2848385972038556,3.135768181743593,22719.0805533042,2316.7014784155854,19311.217279587523,1969.196135233492,0.85,0.8499999475893822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.4654716863515,4632.441516551485,5.5470064177197465,5.003486938614412,-2.2901866542050557,7.293673592819467,3.5138927608369097,3.5,1.003969360239117,0.6,0.0002258662607270373,0.9661094950494084,0.00023378950510727166,198.9126131991642,0.0,0.0,0.0,0.0015060535018850767,7.881040765675906e-05,0.00014705585307027826,0.0005923477620156093,0.09556822546566295,0.07167620121967676,0.023892024245986188,0.09556822547635899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.0061472007,579.5987202633447,0.0,0.09556822546566295,0.07167620121968007,0.0238920242459873,0.3753585790506772,0.3753585790506772,0.12511925436647658,0.0,4.99015133819006,5.0728824933997885,4.742135566883576,4.9907632455288535,5.072173352968605,4.746704975551211,24760.33238510131,21046.282527336112,0.85,1.066986742830587,0.6628798033401503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297606496602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.244447061836,1532.2110004869269,0.3753585790506772,0.12511925436647658,6.112871282664199,3.5138927608369097
3320.0,-29.98527984161201,5.00342602233275,35.00345594020298,24.143753572739683,5.043018939014476,-26.482494102945875,-40.00506000649182,1.540233200348354,0.023434743048824203,-4.9675116175619936,40.00704256893094,42251.29656416318,25757.3099537994,25757.3099537994,68008.60651796259,77331.99783558045,77331.99783558045,25757.3099537994,103089.30778937985,103089.30778937985,103089.30778937985,127849.7241196761,127849.7241196761,0.0,0.0,91513.51621402257,56432.81494260541,38978.5569682413,24760.416330296262,63738.97329853756,21046.353880751823,1532.2176224472803,0.0,0.8870583403111805,2.820238496475751,0.0014959128700940735,0.0,0.023434743048824203,355105.3180688245,1554836.905529299,4.378523289893252,1554836.905529299,4.378523289893252,0.85,0.09556822529161535,4.028046144702076,101325.0,128376.7076671041,1.2669795970106499,1.0,0.0,4.028046144701038,1.2845487420856616,1.2848388934115476,3.1357674588213182,22719.0833785225,2316.701766507676,19311.218025806782,1969.1962113266798,0.85,0.8499998747336195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.455544588999,4632.441516551485,5.547013362454667,5.00342602233275,-2.2902670972980737,7.293693119630824,3.513880240471506,3.5,1.003965782991859,0.6,0.0002258662607270373,0.9661063928216167,0.00023379025581993183,198.91258795900129,0.0,0.0,0.0,0.0015060535018850767,7.881053536788621e-05,0.0001470557253591511,0.0005923472475892959,0.09556822529134042,0.07167628434822979,0.023891940943110628,0.09556822530374327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.0515483042,579.5987054112728,0.0,0.09556822529134042,0.071676284348436,0.023891940943179358,0.37535878240601717,0.37535878240601717,0.12511874079538307,0.0,4.990341253837471,5.072743461911216,4.743309762862339,4.990946360610792,5.072033746159832,4.747853762522027,24760.416330296262,21046.353880751823,0.85,1.0669862252005085,0.6628800932557947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300502897523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.245557977058,1532.2176224472803,0.37535878240601717,0.12511874079538307,6.112871282664199,3.513880240471506
3321.0,-29.985249434368242,5.003365295837071,35.00346074142715,24.143693048413866,5.042945194362683,-26.482474110775378,-40.005045757256426,1.5401698707698046,0.023535457861385112,-4.967592298501857,40.007051726466905,42251.360473802,25757.287179481544,25757.287179481544,68008.64765328355,77332.05135811942,77332.05135811942,25757.287179481544,103089.33853760097,103089.33853760097,103089.33853760097,127849.83859908028,127849.83859908028,0.0,0.0,91513.52756967967,56432.83668536236,38978.545427019235,24760.500061479313,63739.04548849855,21046.425052257415,1532.2242305361078,0.0,0.8870578973886636,2.820227742476709,0.0014959128700940735,0.0,0.023535457861385112,355104.20166493556,1554837.300434076,4.378538167512781,1554837.300434076,4.378538167512781,0.85,0.0955682253186806,4.028046144702076,101325.0,128376.72030557727,1.2669797217426821,1.0,0.0,4.028046144701523,1.2845490382372513,1.2848391896300315,3.135766735873038,22719.08619767022,2316.70205398074,19311.223267519203,1969.1967458325935,0.85,0.8499999999779707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.445582208812,4632.441516551485,5.547020358797704,5.003365295837071,-2.290347455474201,7.293712751311272,3.513867675624229,3.5,1.003962193035494,0.6,0.0002258662607270373,0.9661033356568189,0.00023379099563244853,198.91256308539795,0.0,0.0,0.0,0.0015060535018850767,7.881066245622285e-05,0.00014705559827081445,0.0005923467356716114,0.09556822531854768,0.07167636731129833,0.023891858007249356,0.09556822533013225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.0967937915,579.5986906101097,0.0,0.09556822531854768,0.07167636731139802,0.023891858007282583,0.37535898524404104,0.37535898524404104,0.1251182292634422,0.0,4.990529436908048,5.0726042194307865,4.744477687117865,4.991127756363255,5.0718937946887195,4.748996730596446,24760.500061479313,21046.425052257415,0.85,1.0669856621175073,0.6628803451634067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663303390286267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24666575589,1532.2242305361078,0.37535898524404104,0.1251182292634422,6.112871282664199,3.513867675624229
3322.0,-29.98521921787421,5.0033047591306214,35.0034655263133,24.143632559012644,5.0428715148528,-26.482454283746073,-40.005031508021034,1.5401065807246288,0.023634631893571623,-4.967672891025131,40.00706085303471,42251.42371145232,25757.264404773927,25757.264404773927,68008.68811622624,77332.10471310015,77332.10471310015,25757.264404773927,103089.36911787408,103089.36911787408,103089.36911787408,127849.95269249509,127849.95269249509,0.0,0.0,91513.53886145825,56432.85785981028,38978.53444627552,24760.583574621003,63739.11802089652,21046.496038427853,1532.2308241265612,0.0,0.8870574550259026,2.820217019124167,0.0014959128700940735,0.0,0.023634631893571623,355103.0864876961,1554837.6940035135,4.378553026340386,1554837.6940035135,4.378553026340386,0.85,0.09556822553695281,4.028046144702076,101325.0,128376.72815590643,1.2669797992194072,1.0,0.0,4.028046144702932,1.2845493342041052,1.2848394856637377,3.1357660133760574,22719.0890009595,2316.7023398366923,19311.223976292644,1969.1968181073705,0.85,0.8499999262944509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.435584709639,4632.441516551485,5.547027397039807,5.0033047591306214,-2.2904277157931046,7.293732474923726,3.513855066501921,3.5,1.0039585904291202,0.6,0.0002258662607270373,0.9661002976804588,0.00023379173080613562,198.9125383678371,0.0,0.0,0.0,0.0015060535018850767,7.88107895447485e-05,0.00014705547118228882,0.0005923462237531657,0.09556822553688912,0.07167645010177838,0.023891775435110743,0.09556822554785724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.1418862748,579.5986758589979,0.0,0.09556822553688912,0.07167645010182615,0.023891775435126664,0.3753591875627243,0.3753591875627243,0.12511771976513628,0.0,4.990715901449391,5.072464801498427,4.745639289110329,4.991307522918703,5.071753843165936,4.750133207344788,24760.583574621003,21046.496038427853,0.85,1.0669850827545175,0.6628805829663413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663306268680121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.247765586282,1532.2308241265612,0.3753591875627243,0.12511771976513628,6.112871282664199,3.513855066501921
3323.0,-29.985189316564796,5.003244412090198,35.0034702949656,24.143572069611423,5.042797884604272,-26.482434735477614,-40.00501729371024,1.5400433035170922,0.02373230401519777,-4.967753400404446,40.007069949960815,42251.4858423225,25757.2416448508,25757.2416448508,68008.72748717331,77332.15789809395,77332.15789809395,25757.2416448508,103089.39954294475,103089.39954294475,103089.39954294475,127850.0664232617,127850.0664232617,0.0,0.0,91513.55013071644,56432.87807494498,38978.52450641273,24760.66688031694,63739.19138672967,21046.566848269398,1532.2374039494666,0.0,0.8870570131909248,2.820206325281892,0.0014959128700940735,0.0,0.02373230401519777,355101.9724631606,1554838.0862953053,4.378567867449988,1554838.0862953053,4.378567867449988,0.8499999999999999,0.09556822594936432,4.028046144702076,101325.0,128376.7360062356,1.2669798766961322,1.0,0.0,4.028046144703163,1.284549630111062,1.2848397816375334,3.1357652910256273,22719.091798657882,2316.7026251225325,19311.229165366272,1969.1973472456214,0.85,0.850000050024318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.425552342903,4632.441516551485,5.547034480148958,5.003244412090198,-2.2905078820180558,7.293752294108254,3.51384241342187,3.5,1.0039549752633914,0.6,0.0002258662607270373,0.9660972914030086,0.00023379245831341115,198.91251390810814,0.0,0.0,0.0,0.0015060535018850767,7.881091632197191e-05,0.0001470553444050654,0.0005923457130886596,0.0955682259492808,0.07167653272354517,0.02389169322573563,0.0955682259605766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.1868323061,579.5986611557956,0.0,0.0955682259492808,0.0716765327236078,0.02389169322575651,0.3753593893624626,0.3753593893624626,0.12511721228880382,0.0,4.990900676144463,5.072325238962037,4.746794590818524,4.991485704419631,5.071613860550258,4.7512634619229175,24760.66688031694,21046.566848269398,0.85,1.0669844723090187,0.6628807947368963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663309138078922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.248862608903,1532.2374039494666,0.3753593893624626,0.12511721228880382,6.112871282664199,3.51384241342187
3324.0,-29.985159803147106,5.003184254475587,35.00347504739751,24.143511545285605,5.042724297995266,-26.48241553191979,-40.00500695602966,1.5399800267679555,0.023828348898177865,-4.96783383167816,40.0070790148109,42251.562297826575,25757.21891375324,25757.21891375324,68008.78121157982,77332.21086671362,77332.21086671362,25757.21891375324,103089.42978046686,103089.42978046686,103089.42978046686,127850.17974621058,127850.17974621058,0.0,0.0,91513.56135842524,56432.9127895382,38978.4984098745,24760.749965743707,63739.248375618205,21046.63747088215,1532.2439693805486,0.0,0.8870565718666419,2.8201956620022157,0.0014959128700940735,0.0,0.023828348898177865,355100.85952075955,1554838.4772043782,4.378582691415538,1554838.4772043782,4.378582691415538,0.85,0.09556822655270954,4.028046144702076,101325.0,128376.75276473971,1.2669800420897084,1.0,0.0,4.028046144702806,1.2845499260160116,1.2848400776093214,3.1357645686804294,22719.094586041247,2316.7029093565334,19311.234353979176,1969.1978763368916,0.85,0.8500001741197961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.415485329784,4632.441516551485,5.547041610885249,5.003184254475587,-2.2905879577876704,7.293772212263258,3.513829716663227,3.5,1.0039513476180648,0.6,0.0002258662607270373,0.9660943241340872,0.00023379317638521664,198.91248976568647,0.0,0.0,0.0,0.0015060535018850767,7.881100852370682e-05,0.00014705525220333048,0.0005923453416958168,0.09556822655273758,0.07167661517620666,0.02389161137653093,0.09556822656319539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.2316198556,579.5986465044375,0.0,0.09556822655273758,0.07167661517618562,0.023891611376523913,0.3753595906453271,0.3753595906453271,0.12511670682223422,0.0,4.991083759797618,5.072185506079904,4.74794366436339,4.991662180576327,5.071473595169948,4.75238776744078,24760.749965743707,21046.63747088215,0.85,1.0669843612023955,0.662881401563386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663311998488507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24995432454,1532.2439693805486,0.3753595906453271,0.12511670682223422,6.112871282664199,3.513829716663227
3325.0,-29.985130642040073,5.003124286058484,35.0034797836001,24.143451055884384,5.04265077612621,-26.482396638996217,-40.004992846492655,1.539916773082362,0.023922747415213053,-4.967914183965432,40.0070880469604,42251.62182986998,25757.196210052418,25757.196210052418,68008.8180399224,77332.26361261711,77332.26361261711,25757.196210052418,103089.45982266954,103089.45982266954,103089.45982266954,127850.29265018916,127850.29265018916,0.0,0.0,91513.5725321506,56432.9307494036,38978.490869718895,24760.832827519625,63739.32369723852,21046.70790339168,1532.2505202046318,0.0,0.8870561310614556,2.820185029672276,0.0014959128700940735,0.0,0.023922747415213053,355099.7476765819,1554838.866701059,4.37859749795479,1554838.866701059,4.37859749795479,0.85,0.09556822734399134,4.028046144702076,101325.0,128376.76055939276,1.266980119016953,1.0,0.0,4.0280461447002756,1.284550221813244,1.284840373473368,3.1357638465985165,22719.09736002272,2316.7031922239216,19311.235026207112,1969.197944885064,0.85,0.8500000999242076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.4053838633145,4632.441516551485,5.547048788710846,5.003124286058484,-2.2906679424217193,7.2937922284802035,3.513816976469636,3.5,1.0039477075627532,0.6,0.0002258662607270373,0.9660913922960196,0.00023379388588717467,198.912465911466,0.0,0.0,0.0,0.0015060535018850767,7.88111343667766e-05,0.0001470551263602607,0.0005923448347941247,0.09556822734368844,0.0716766974584576,0.02389152988523085,0.09556822735634042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.2762458386,579.5986319059285,0.0,0.09556822734368844,0.07167669745868477,0.02389152988530657,0.3753597914113164,0.3753597914113164,0.12511620335583415,0.0,4.9912651453443,5.072045573977903,4.7490865678134355,4.9918369313806465,5.07133301615238,4.753506136240389,24760.832827519625,21046.70790339168,0.85,1.0669836781288102,0.6628815522198663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663314849920249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25103926612,1532.2505202046318,0.3753597914113164,0.12511620335583415,6.112871282664199,3.513816976469636
3326.0,-29.985101728113573,5.003064506671683,35.00348450366817,24.14339060140776,5.042577324374857,-26.48237796151302,-40.004978771880246,1.5398535577742885,0.02401565949895712,-4.967994454031718,40.00709704941235,42251.680492003245,25757.17352641622,25757.17352641622,68008.85401841946,77332.31618084834,77332.31618084834,25757.17352641622,103089.48970726455,103089.48970726455,103089.48970726455,127850.4051890978,127850.4051890978,0.0,0.0,91513.58365670848,56432.94796786326,38978.4840987169,24760.915481833246,63739.39958055015,21046.77815955826,1532.2570572801199,0.0,0.8870556907795026,2.820174426540317,0.0014959128700940735,0.0,0.02401565949895712,355098.63697236904,1554839.2549188696,4.378612286928758,1554839.2549188696,4.378612286928758,0.85,0.09556822832352999,4.028046144702076,101325.0,128376.76824269364,1.266980194845237,1.0,0.0,4.028046144700432,1.2845505174311456,1.2848406691580432,3.1357631249547078,22719.100121797896,2316.703473846614,19311.231166657843,1969.1975513205675,0.85,0.8499998267153915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.395248139059,4632.441516551485,5.547056011813546,5.003064506671683,-2.2907478335005593,7.2938123401722414,3.513804193087936,3.5,1.0039440551679817,0.6,0.0002258662607270373,0.966088485318786,0.0002337945893770868,198.91244225944854,0.0,0.0,0.0,0.0015060535018850767,7.881125989853884e-05,0.00014705500082849848,0.0005923443291463939,0.09556822832344816,0.07167677957238346,0.023891448751064713,0.09556822833465801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.3207250942,579.598617355422,0.0,0.09556822832344816,0.07167677957244482,0.023891448751085165,0.37535999165856443,0.37535999165856443,0.12511570188129964,0.0,4.991444857366957,5.071905466763326,4.750223326971138,4.992010113530682,5.07119236506486,4.75461847056107,24760.915481833246,21046.77815955826,0.85,1.066982972321128,0.6628816833865532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663317692384966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25211813353,1532.2570572801199,0.37535999165856443,0.12511570188129964,6.112871282664199,3.513804193087936
3327.0,-29.98507311203286,5.003004916173252,35.00348920771678,24.143330112006538,5.042503907492724,-26.482359548604016,-40.00496853897346,1.539790344063928,0.024107126635954046,-4.968074640240125,40.00710602294668,42251.75379466846,25757.15085981171,25757.15085981171,68008.90465448017,77332.36858315961,77332.36858315961,25757.15085981171,103089.51944297132,103089.51944297132,103089.51944297132,127850.51737620214,127850.51737620214,0.0,0.0,91513.59475005062,56432.979961559584,38978.46087610115,24760.997933230825,63739.458809331976,21046.8482432462,1532.2635808377045,0.0,0.8870552510259357,2.8201638522390136,0.0014959128700940735,0.0,0.024107126635954046,355097.5274292885,1554839.6418891314,4.378627058164326,1554839.6418891314,4.378627058164326,0.85,0.09556822949051136,4.028046144702076,101325.0,128376.78071413853,1.2669803179288284,1.0,0.0,4.028046144701401,1.2845508130417114,1.284840964835381,3.1357624033291387,22719.10287582348,2316.703754679068,19311.24078511318,1969.1985321300526,0.85,0.8500001470420395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.385078366892,4632.441516551485,5.5470632792899135,5.003004916173252,-2.2908276297591956,7.293832545932448,3.5137913667830154,3.5,1.003940390509433,0.6,0.0002258662607270373,0.9660856082959642,0.00023379528562218502,198.91241885107885,0.0,0.0,0.0,0.0015060535018850767,7.881135116616445e-05,0.00014705490956087286,0.0005923439615161864,0.09556822949053137,0.07167686151817793,0.023891367972353448,0.09556822950066625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.3650614759,579.5986028516518,0.0,0.09556822949053137,0.07167686151816292,0.023891367972348438,0.3753601913869078,0.3753601913869078,0.12511520238943946,0.0,4.991622924156275,5.071765216492395,4.751353958641914,4.992181766876058,5.07105170247894,4.755724747968088,24760.997933230825,21046.8482432462,0.85,1.0669827752682943,0.6628822174511851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663320525890571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25319302112,1532.2635808377045,0.3753601913869078,0.12511520238943946,6.112871282664199,3.5137913667830154
3328.0,-29.98504490526502,5.0029455143404125,35.00349389569799,24.143269622605317,5.042430557078931,-26.482341497434454,-40.00495456913484,1.5397271492483868,0.02419693662022837,-4.968154745947629,40.00711496304579,42251.80997412647,25757.128219940652,25757.128219940652,68008.93819406712,77332.42075291148,77332.42075291148,25757.128219940652,103089.54897285214,103089.54897285214,103089.54897285214,127850.62912894128,127850.62912894128,0.0,0.0,91513.60580344134,56432.995024656455,38978.4564208721,24761.080156089138,63739.53657696124,21046.918132675768,1532.2700894751952,0.0,0.8870548118009758,2.820153309189706,0.0014959128700940735,0.0,0.02419693662022837,355096.4190035468,1554840.027417552,4.378641811654039,1554840.027417552,4.378641811654039,0.8500000000000001,0.09556823083797719,4.028046144702076,101325.0,128376.78839743942,1.2669803937571125,1.0,0.0,4.028046144701451,1.284551108564054,1.2848412604244754,3.1357616819192664,22719.10561993076,2316.7040345001365,19311.236904966572,1969.1981364652122,0.85,0.8499998735876921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.374874762517,4632.441516551485,5.547070592972097,5.0029455143404125,-2.290907333604411,7.293852847944823,3.513778497827108,3.5,1.003936713664888,0.6,0.0002258662607270373,0.9660827724339679,0.00023379597191034202,198.91239577753845,0.0,0.0,0.0,0.0015060535018850767,7.881147576376319e-05,0.00014705478496327413,0.0005923434596313092,0.0955682308378794,0.07167694329212089,0.023891287545758505,0.09556823084900905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.4092326604,579.5985884019217,0.0,0.0955682308378794,0.07167694329219425,0.02389128754578295,0.37536039059804394,0.37536039059804394,0.12511470486982398,0.0,4.991799328598006,5.0716247811339485,4.752478520158775,4.9923516825678576,5.070910679892393,4.756825177818996,24761.080156089138,21046.918132675768,0.85,1.0669819996565375,0.6628822900698411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332335044379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.254262905666,1532.2700894751952,0.37536039059804394,0.12511470486982398,6.112871282664199,3.513778497827108
3329.0,-29.98501705675612,5.0028863008304425,35.00349856766804,24.143209133204095,5.042357236963286,-26.482323765647433,-40.00494440607724,1.5396639458545918,0.024285204158786655,-4.96823477650379,40.00712387264797,42251.88058281098,25757.10562119643,25757.10562119643,68008.98620400741,77332.47270893697,77332.47270893697,25757.10562119643,103089.5783301334,103089.5783301334,103089.5783301334,127850.74050067303,127850.74050067303,0.0,0.0,91513.6168005023,56433.02467437631,38978.435695695545,24761.16217053962,63739.59786623517,21046.987844958676,1532.2765844713279,0.0,0.8870543730667186,2.8201427952572184,0.0014959128700940735,0.0,0.024285204158786655,355095.31162104144,1554840.4116318633,4.378656548671058,1554840.4116318633,4.378656548671058,0.8499999999999999,0.09556823237133176,4.028046144702076,101325.0,128376.80504459131,1.2669805580517277,1.0,0.0,4.028046144701117,1.2845514041266477,1.2848415560538302,3.1357609604114676,22719.10835005364,2316.7043128951927,19311.242019849084,1969.1986580380747,0.85,0.849999996580125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.3646375221115,4632.441516551485,5.547077955725973,5.0028863008304425,-2.290986948942637,7.29387324977308,3.5137655864678234,3.5,1.0039330247050924,0.6,0.0002258662607270373,0.966079972599534,0.0002337966494836602,198.9123729970643,0.0,0.0,0.0,0.0015060535018850767,7.881156640863052e-05,0.00014705469431840678,0.0005923430945096007,0.09556823237118557,0.07167702489970201,0.023891207471483558,0.09556823238302521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.4532531659,579.5985740014842,0.0,0.09556823237118557,0.07167702489981166,0.0238912074715201,0.3753605892906854,0.3753605892906854,0.12511420931350273,0.0,4.99197408168601,5.071484143694704,4.753597106162033,4.992519980662564,5.070769377091665,4.7579200006321685,24761.16217053962,21046.987844958676,0.85,1.0669817269122412,0.6628827604385171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332616605517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25532554418,1532.2765844713279,0.3753605892906854,0.12511420931350273,6.112871282664199,3.5137655864678234
3330.0,-29.98498948181097,5.002827275592618,35.00350322360288,24.143148713652067,5.04228401081852,-26.48230627069143,-40.00493050608782,1.539600799698976,0.024371901633742254,-4.968314717913157,40.007132749527514,42251.93454203056,25757.08302853899,25757.08302853899,68009.01757056956,77332.5244650055,77332.5244650055,25757.08302853899,103089.60749354449,103089.60749354449,103089.60749354449,127850.85145055434,127850.85145055434,0.0,0.0,91513.62774632388,56433.037823348845,38978.433247750036,24761.243957009847,63739.67720475988,21047.05736345837,1532.283064386027,0.0,0.8870539349023305,2.8201323124373334,0.0014959128700940735,0.0,0.024371901633742254,355094.2054751023,1554840.79443442,4.378671266556162,1554840.79443442,4.378671266556162,0.8500000000000001,0.09556823407781728,4.028046144702076,101325.0,128376.81267221614,1.2669806333305318,1.0,0.0,4.028046144701738,1.2845516994217103,1.2848418514155935,3.1357602395570794,22719.11106745587,2316.7045899931036,19311.24707720082,1969.1991737444307,0.85,0.8500001175161882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.354366812869,4632.441516551485,5.5470853598060135,5.002827275592618,-2.2910664654656827,7.293893741058301,3.5137526329162165,3.5,1.0039293236903475,0.6,0.0002258662607270373,0.9660772002772834,0.00023379732040276823,198.91235044037418,0.0,0.0,0.0,0.0015060535018850767,7.881169038355387e-05,0.00014705457034348344,0.0005923425951328887,0.09556823407769723,0.07167710633203439,0.023891127745662835,0.09556823408908131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.4971119985,579.5985596539343,0.0,0.09556823407769723,0.07167710633212443,0.023891127745692853,0.375360787462648,0.375360787462648,0.12511371571501004,0.0,4.992147176531887,5.071343306467156,4.754709682074065,4.992686619546873,5.070627910338203,4.759008701608252,24761.243957009847,21047.05736345837,0.85,1.0669808909150054,0.6628827818863714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663328972740953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2563819458,1532.283064386027,0.375360787462648,0.12511371571501004,6.112871282664199,3.5137526329162165
3331.0,-29.98496212638231,5.0027684384080535,35.00350786369581,24.14308829410004,5.042210840053911,-26.4822889677588,-40.00491664102299,1.539537681430425,0.024457279457578807,-4.968394577524605,40.00714159996706,42251.98772912063,25757.060462147707,25757.060462147707,68009.04819126833,77332.57607294973,77332.57607294973,25757.060462147707,103089.63653509744,103089.63653509744,103089.63653509744,127850.9620922696,127850.9620922696,0.0,0.0,91513.63865533042,56433.05031150155,38978.43149314318,24761.325557172167,63739.75705031535,21047.126723596342,1532.2895317870853,0.0,0.8870534972471444,2.820121856563313,0.0014959128700940735,0.0,0.024457279457578807,355093.1004624497,1554841.1760967067,4.378685967347112,1554841.1760967067,4.378685967347112,0.85,0.09556823596919407,4.028046144702076,101325.0,128376.8202441648,1.266980708059855,1.0,0.0,4.028046144701742,1.2845519945864983,1.2848421466470528,3.1357595190210406,22719.113775718422,2316.704866159027,19311.24761331937,1969.1992284133084,0.85,0.8500000397884672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.344062871373,4632.441516551485,5.547092809275893,5.0027684384080535,-2.291145888488799,7.293914326896853,3.5137396374708567,3.5,1.003925610705959,0.6,0.0002258662607270373,0.9660744500332086,0.0002337979859826261,198.91232806325672,0.0,0.0,0.0,0.0015060535018850767,7.88118140471618e-05,0.00014705444667987552,0.0005923420970101696,0.0955682359691752,0.07167718759935195,0.023891048369823253,0.09556823597961485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.5408401965,579.5985453491168,0.0,0.0955682359691752,0.0716771875993661,0.02389104836982797,0.37536098511218874,0.37536098511218874,0.125113224063892,0.0,4.992318667251993,5.0712023269037445,4.755816291816018,4.992851856982156,5.070486517321001,4.760091598453755,24761.325557172167,21047.126723596342,0.85,1.0669800347306448,0.6628827859473554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333177050353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25743379531,1532.2895317870853,0.37536098511218874,0.125113224063892,6.112871282664199,3.5137396374708567
3332.0,-29.984935163637967,5.002709789062968,35.00351248797845,24.14302787454801,5.04213770654747,-26.482272014517346,-40.00490658273918,1.539474557426771,0.024541148171465466,-4.968474354749345,40.00715041964361,42252.05522446864,25757.037921410196,25757.037921410196,68009.09314587884,77332.62747985937,77332.62747985937,25757.037921410196,103089.66540126957,103089.66540126957,103089.66540126957,127851.0723459699,127851.0723459699,0.0,0.0,91513.64953736696,56433.077281976,38978.41361710106,24761.406944700328,63739.82056180139,21047.195902995278,1532.2959851431795,0.0,0.8870530601205309,2.8201114302134624,0.0014959128700940735,0.0,0.024541148171465466,355091.99659330735,1554841.556432543,4.378700650393223,1554841.556432543,4.378700650393223,0.85,0.09556823803705596,4.028046144702076,101325.0,128376.83254858146,1.2669808294950058,1.0,0.0,4.028046144702458,1.2845522897782413,1.2848424419054731,3.1357587984195314,22719.116477285424,2316.7051416421946,19311.252648405858,1969.199741849241,0.85,0.8500001603369238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.333725893923,4632.441516551485,5.547100303769683,5.002709789062968,-2.2912252175398344,7.293935006602803,3.513726600379501,3.5,1.0039218858227146,0.6,0.0002258662607270373,0.9660717392768695,0.00023379864200986176,198.9123060073654,0.0,0.0,0.0,0.0015060535018850767,7.881190375790239e-05,0.00014705435696913492,0.0005923417356511667,0.09556823803689472,0.07167726869659369,0.023890969340301032,0.09556823804859922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.584416403,579.5985310940207,0.0,0.09556823803689472,0.07167726869671462,0.02389096934034134,0.37536118224126547,0.37536118224126547,0.1251127343504433,0.0,4.9924885562246,5.071061194389699,4.75691697649853,4.993015502920798,5.070344929698649,4.761168735504953,24761.406944700328,21047.195902995278,0.85,1.0669796768558206,0.6628831843588505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333455935327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.258482166333,1532.2959851431795,0.37536118224126547,0.1251127343504433,6.112871282664199,3.513726600379501
3333.0,-29.984908409635906,5.002651327570228,35.003517096463916,24.142967454995983,5.042064656333307,-26.482255240821317,-40.00489659430457,1.539411487518656,0.024623547323244566,-4.968554038477399,40.00715920808172,42252.12198373094,25757.015379128807,25757.015379128807,68009.13736285975,77332.6787118433,77332.6787118433,25757.015379128807,103089.6940909721,103089.6940909721,103089.6940909721,127851.18220246171,127851.18220246171,0.0,0.0,91513.66036268501,56433.10363457241,38978.396364569555,24761.48811148961,63739.88447605916,21047.264894766166,1532.3024237377101,0.0,0.8870526235803051,2.8201010341571533,0.0014959128700940735,0.0,0.024623547323244566,355090.89402040566,1554841.9354211956,4.3787153137524415,1554841.9354211956,4.3787153137524415,0.8499999999999999,0.09556824027252045,4.028046144702076,101325.0,128376.84000917796,1.2669809031253685,1.0,0.0,4.028046144700122,1.2845525847171488,1.284842736911001,3.135758078435558,22719.11916477153,2316.70541568951,19311.24864271326,1969.1993333822725,0.85,0.8499998834751241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.323356077745,4632.441516551485,5.547107837194861,5.002651327570228,-2.291304444389037,7.293955771959265,3.51371352189108,3.5,1.0039181491117373,0.6,0.0002258662607270373,0.9660690495149707,0.00023379929295989433,198.9122841222329,0.0,0.0,0.0,0.0015060535018850767,7.881199284574404e-05,0.00014705426788129327,0.0005923413768012297,0.09556824027240335,0.07167734961878333,0.02389089065362002,0.09556824028366451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.627838266,579.5985168894158,0.0,0.09556824027240335,0.07167734961887115,0.023890890653649292,0.37536137885070564,0.37536137885070564,0.12511224656541625,0.0,4.992656846948762,5.07091992975279,4.758011687508883,4.993177585800652,5.070203314545495,4.762239725633435,24761.48811148961,21047.264894766166,0.85,1.0669793006669808,0.6628835670325215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26633373393003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.259523582434,1532.3024237377101,0.37536137885070564,0.12511224656541625,6.112871282664199,3.51371352189108
3334.0,-29.984881988379776,5.002593053624242,35.003521689277314,24.14290707036855,5.0419916544265995,-26.482238761749674,-40.00488283401353,1.5393484277965328,0.024704560852910618,-4.968633643084285,40.00716796856942,42252.17188901719,25756.992873518342,25756.992873518342,68009.16476253554,77332.72976334527,77332.72976334527,25756.992873518342,103089.72263686362,103089.72263686362,103089.72263686362,127851.29172105911,127851.29172105911,0.0,0.0,91513.67116186097,56433.11328753301,38978.39763814218,24761.56908419549,63739.966722337675,21047.333721566167,1532.3088494305512,0.0,0.8870521875415852,2.8200906656105262,0.0014959128700940735,0.0,0.024704560852910618,355089.79254490917,1554842.313204553,4.378729960275915,1554842.313204553,4.378729960275915,0.8500000000000001,0.09556824268652978,4.028046144702076,101325.0,128376.84746977447,1.2669809767557312,1.0,0.0,4.028046144702049,1.284552879608558,1.2848430318690194,3.1357573585678646,22719.12184576762,2316.7056890750277,19311.249119986038,1969.1993820505513,0.85,0.8499998041774471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.312953674,4632.441516551485,5.547115417481874,5.002593053624242,-2.291383579507581,7.293976633131823,3.513700402322542,3.5,1.0039144006635834,0.6,0.0002258662607270373,0.9660663932142262,0.00023379993581554106,198.9122625092958,0.0,0.0,0.0,0.0015060535018850767,7.881211557530096e-05,0.00014705414515173637,0.0005923408824409112,0.09556824268645209,0.07167743037611816,0.023890812310333926,0.09556824269734658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.6711220318,579.5985027299844,0.0,0.09556824268645209,0.07167743037617644,0.02389081231035334,0.3753615749423327,0.3753615749423327,0.1251117606945136,0.0,4.992823571605186,5.070778543815209,4.759100520813774,4.993338203937185,5.070061594026868,4.763305194729469,24761.56908419549,21047.333721566167,0.85,1.0669783537665658,0.6628834946380654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663340110344004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.260561715488,1532.3088494305512,0.3753615749423327,0.1251117606945136,6.112871282664199,3.513700402322542
3335.0,-29.984855893991682,5.002534967023198,35.00352626642241,24.14284668574112,5.041918721160674,-26.48222257001522,-40.004876687284536,1.539285397184222,0.02478406979906822,-4.9687131634467265,40.007176697822636,42252.25201689309,25756.9703921253,25756.9703921253,68009.22240901839,77332.78060839331,77332.78060839331,25756.9703921253,103089.7510005186,103089.7510005186,103089.7510005186,127851.40084124668,127851.40084124668,0.0,0.0,91513.68191462965,56433.153323129525,38978.3651016668,24761.64984072808,63740.01494239488,21047.40236461887,1532.3152608330442,0.0,0.8870517520424477,2.820080326743308,0.0014959128700940735,0.0,0.02478406979906822,355088.69223846885,1554842.6896422931,4.378744588684618,1554842.6896422931,4.378744588684618,0.85,0.09556824526965103,4.028046144702076,101325.0,128376.86383854586,1.2669811383029446,1.0,0.0,4.028046144702076,1.2845531743639735,1.2848433266910138,3.135756639032479,22719.124515242667,2316.7059612857265,19311.254061203705,1969.199885914528,0.85,0.8499999217948491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.302518857689,4632.441516551485,5.547123041740092,5.002534967023198,-2.2914626191138727,7.2939975861370705,3.5136872418947864,3.5,1.0039106405413676,0.6,0.0002258662607270373,0.966063769783376,0.0002338005707197612,198.91224116374565,0.0,0.0,0.0,0.0015060535018850767,7.881217039871337e-05,0.00014705409032832395,0.0005923406616096761,0.0955682452695914,0.0716775109629816,0.023890734306609807,0.09556824528068827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.7142514774,579.5984886210373,0.0,0.0955682452695914,0.07167751096302633,0.02389073430662471,0.375361770518174,0.375361770518174,0.125111276728137,0.0,4.992988723730434,5.070637014389206,4.760183516877191,4.993497233245819,5.069919650893155,4.764364998044812,24761.64984072808,21047.40236461887,0.85,1.0669784509853317,0.6628842502638039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663342872498855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26159407433,1532.3152608330442,0.375361770518174,0.125111276728137,6.112871282664199,3.5136872418947864
3336.0,-29.98483017010292,5.002477067406555,35.00353082795005,24.142786301113688,5.0418458318862704,-26.48220670732399,-40.004863031767286,1.539222369107326,0.02486210745888684,-4.968792606724534,40.00718539722018,42252.29947311363,25756.947953997147,25756.947953997147,68009.24742711078,77332.83124114141,77332.83124114141,25756.947953997147,103089.77919513856,103089.77919513856,103089.77919513856,127851.50958775509,127851.50958775509,0.0,0.0,91513.6926229393,56433.16085491141,38978.3686311421,24761.730392616533,63740.09902375863,21047.47083372405,1532.3216587737763,0.0,0.8870513170414648,2.8200700162724224,0.0014959128700940735,0.0,0.02486210745888684,355087.59300106816,1554843.0647906906,4.378759200370071,1554843.0647906906,4.378759200370071,0.85,0.09556824802630254,4.028046144702076,101325.0,128376.87124346629,1.2669812113838272,1.0,0.0,4.028046144702018,1.2845534691076683,1.2848436215012846,3.135755919526036,22719.12717368035,2316.706232370927,19311.254506669506,1969.1999313393978,0.85,0.8499998419411642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.292051828238,4632.441516551485,5.547130713833879,5.002477067406555,-2.2915415684416987,7.2940186358482535,3.513674040859512,3.5,1.0039068688170034,0.6,0.0002258662607270373,0.96606118360865,0.00023380119661089231,198.9122201212733,0.0,0.0,0.0,0.0015060535018850767,7.881229219403443e-05,0.0001470539685330029,0.0005923401710125027,0.09556824802615432,0.07167759138394135,0.023890656642212973,0.09556824803744458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.757233412,579.5984745603431,0.0,0.09556824802615432,0.07167759138405251,0.02389065664225002,0.3753619655784244,0.3753619655784244,0.1251107946571441,0.0,4.993152310861433,5.070495317739301,4.7612607767410395,4.993654714183435,5.069777432122862,4.765419455948518,24761.730392616533,21047.47083372405,0.85,1.0669774360055646,0.6628841203614134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663345625774416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26262076563,1532.3216587737763,0.3753619655784244,0.1251107946571441,6.112871282664199,3.513674040859512
3337.0,-29.984804760884984,5.002419354613512,35.003535373856224,24.142725916486256,5.04177299970919,-26.482191122116756,-40.004853217955656,1.5391593609409762,0.024938657473740022,-4.968871963335405,40.00719406526619,42252.361509591145,25756.925535165174,25756.925535165174,68009.28704475632,77332.881671226,77332.881671226,25756.925535165174,103089.80720639118,103089.80720639118,103089.80720639118,127851.61793304204,127851.61793304204,0.0,0.0,91513.70327914119,56433.18311750644,38978.35573514972,24761.810726650856,63740.166461800574,21047.53911765323,1532.3280422765524,0.0,0.8870508825919997,2.820059735522058,0.0014959128700940735,0.0,0.024938657473740022,355086.4949640514,1554843.4385884798,4.37877379353977,1554843.4385884798,4.37877379353977,0.8500000000000001,0.09556825094738783,4.028046144702076,101325.0,128376.88338085463,1.2669813311705367,1.0,0.0,4.028046144701626,1.2845537637583884,1.2848439162185599,3.135755200246886,22719.129819181788,2316.7065021369976,19311.263918529992,1969.2008910820712,0.85,0.8500001572342559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.28155274684,4632.441516551485,5.547138428409122,5.002419354613512,-2.2916204204436386,7.294039775057151,3.513660799420197,3.5,1.0039030855486277,0.6,0.0002258662607270373,0.9660586290769756,0.00023380181484724389,198.9121993362101,0.0,0.0,0.0,0.0015060535018850767,7.881237972479493e-05,0.00014705388100224237,0.0005923398184345602,0.09556825094743744,0.07167767163313003,0.023890579314307412,0.09556825095737756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.8000604471,579.598460550324,0.0,0.09556825094743744,0.07167767163309281,0.023890579314295012,0.3753621601217042,0.3753621601217042,0.1251103144764594,0.0,4.993314327467033,5.070353444739396,4.762332305469727,4.993810620809143,5.069635018909423,4.766468221326079,24761.810726650856,21047.53911765323,0.85,1.066976928676743,0.6628843922915223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663348370187768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2636409044,1532.3280422765524,0.3753621601217042,0.1251103144764594,6.112871282664199,3.513660799420197
3338.0,-29.98477953325134,5.002361828613229,35.00353990421596,24.142665601708018,5.041700262163584,-26.48217569088522,-40.00484336921943,1.5390964197974495,0.0250138549388339,-4.9689512266719165,40.0072027042546,42252.422904407365,25756.903120033934,25756.903120033934,68009.3260244413,77332.93194405711,77332.93194405711,25756.903120033934,103089.83506409105,103089.83506409105,103089.83506409105,127851.72591880645,127851.72591880645,0.0,0.0,91513.71388986739,56433.20485021754,38978.34337738872,24761.890854715402,63740.23423210412,21047.60722650809,1532.3344118782936,0.0,0.8870504487202445,2.820049483504483,0.0014959128700940735,0.0,0.0250138549388339,355085.3982209187,1554843.811132778,4.378788367313887,1554843.811132778,4.378788367313887,0.85,0.09556825403168115,4.028046144702076,101325.0,128376.89067442284,1.2669814031524584,1.0,0.0,4.028046144703576,1.284554058095819,1.284844210622475,3.1357544817328433,22719.13245339347,2316.706770751834,19311.26427661797,1969.2009275968828,0.85,0.8500000744409375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.271021821986,4632.441516551485,5.547146181858476,5.002361828613229,-2.291699170189582,7.294060998802811,3.513647517839973,3.5,1.0038992908114208,0.6,0.0002258662607270373,0.9660560928082033,0.00023380242866692406,198.91217869968946,0.0,0.0,0.0,0.0015060535018850767,7.881246756714299e-05,0.00014705379315989433,0.0005923394646015289,0.09556825403149481,0.07167775171008815,0.023890502321406663,0.09556825404334494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.8427439146,579.5984465872668,0.0,0.09556825403149481,0.0716777517102279,0.023890502321453247,0.3753623541462445,0.3753623541462445,0.12510983617850568,0.0,4.993474796050464,5.070211438954914,4.76339806228259,4.993965081610725,5.069492659425748,4.767511063876157,24761.890854715402,21047.60722650809,0.85,1.0669764057783608,0.6628846506987895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335110574653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26465559673,1532.3344118782936,0.3753623541462445,0.12510983617850568,6.112871282664199,3.513647517839973
