time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3339.0,-29.98475461165816,5.002304489114456,35.0035444191997,24.14260528692978,5.041627556787555,-26.482160531862903,-40.00483736218882,1.539033476992347,0.025087784599861607,-4.969030408432936,40.00721131711451,42252.49891121978,25756.880739852735,25756.880739852735,68009.37965107252,77332.98205814145,77332.98205814145,25756.880739852735,103089.8627979942,103089.8627979942,103089.8627979942,127851.8335967691,127851.8335967691,0.0,0.0,91513.72447881657,56433.24133189512,38978.314607690496,24761.970798774903,63740.285406465395,21047.675178958667,1532.3407691013947,0.0,0.8870500153565462,2.8200392577460045,0.0014959128700940735,0.0,0.025087784599861607,355084.30261080456,1554844.1825500662,4.3788029240320325,1554844.1825500662,4.3788029240320325,0.85,0.09556825728742134,4.028046144702076,101325.0,128376.90687616602,1.2669815630512313,1.0,0.0,4.02804614470448,1.2845543524411545,1.2848445050342965,3.135753763199834,22719.1350821988,2316.7070388153757,19311.26912957949,1969.2014224612371,0.85,0.850000189695184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.260459293043,4632.441516551485,5.547153980626436,5.002304489114456,-2.2917778261948643,7.29408231530932,3.5136341964209103,3.5,1.0038954846916888,0.6,0.0002258662607270373,0.9660535873143609,0.00023380303504171843,198.91215831351795,0.0,0.0,0.0,0.0015060535018850767,7.881252114478931e-05,0.000147053739582248,0.0005923392487882971,0.09556825728723418,0.07167783162331863,0.023890425663915558,0.09556825729898102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.8852982873,579.5984326664409,0.0,0.09556825728723418,0.071677831623459,0.02389042566396234,0.3753625476531557,0.3753625476531557,0.12510935975092635,0.0,4.993633760830164,5.070069333392041,4.764458124802559,4.9941181930328185,5.06935030977985,4.768548500347549,24761.970798774903,21047.675178958667,0.85,1.0669763904786986,0.662885310942363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663353832452142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.265667498294,1532.3407691013947,0.3753625476531557,0.12510935975092635,6.112871282664199,3.5136341964209103
3340.0,-29.984730118123316,5.002247335865303,35.00354891872923,24.142544937226944,5.041554907626649,-26.48214575248828,-40.004823881294556,1.5389705419915711,0.02516014973508618,-4.969109506531954,40.007219896944484,42252.5420440706,25756.858389898378,25756.858389898378,68009.40043396899,77333.03193451356,77333.03193451356,25756.858389898378,103089.89032441194,103089.89032441194,103089.89032441194,127851.94084069182,127851.94084069182,0.0,0.0,91513.73502605192,56433.245135608486,38978.322100492696,24762.05051627988,63740.372616772576,21047.7429388379,1532.3471114545287,0.0,0.8870495825352094,2.820029062366765,0.0014959128700940735,0.0,0.02516014973508618,355083.2081594376,1554844.5525439368,4.378817462541875,1554844.5525439368,4.378817462541875,0.85,0.0955682607015957,4.028046144702076,101325.0,128376.91411405813,1.2669816344836726,1.0,0.0,4.028046144702222,1.284554646750129,1.284844799409749,3.135753044755915,22719.137700648287,2316.707305822915,19311.26498828982,1969.2010001672152,0.85,0.8499999094480938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.249865337048,4632.441516551485,5.54716182348475,5.002247335865303,-2.291856386911698,7.294103722777001,3.5136208353864693,3.5,1.003891667253277,0.6,0.0002258662607270373,0.9660511248622214,0.00023380363100270748,198.91213827750755,0.0,0.0,0.0,0.0015060535018850767,7.881264138311973e-05,0.00014705361934391759,0.0005923387644627538,0.09556826070155781,0.07167791136442338,0.023890349337134437,0.09556826071225184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.9276894674,579.5984187990016,0.0,0.09556826070155781,0.0716779113644518,0.023890349337143898,0.3753627406452398,0.3753627406452398,0.1251088851846973,0.0,4.993791192053209,5.069927069989831,4.765512547913204,4.994269656267022,5.069207574497284,4.769580521400087,24762.05051627988,21047.7429388379,0.85,1.0669752566848514,0.6628850806710268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663356550318416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.266674109767,1532.3471114545287,0.3753627406452398,0.1251088851846973,6.112871282664199,3.5136208353864693
3341.0,-29.984705790220154,5.0021903688062475,35.0035534028674,24.142484657373302,5.041482339544843,-26.482131114059452,-40.004814172256715,1.5389076633842529,0.025231175763622105,-4.969188511555807,40.00722844769624,42252.60027766629,25756.836047086712,25756.836047086712,68009.43632475301,77333.08164794593,77333.08164794593,25756.836047086712,103089.91769503264,103089.91769503264,103089.91769503264,127852.04772285282,127852.04772285282,0.0,0.0,91513.74551029045,56433.26414001105,38978.31263364378,24762.130027820185,63740.44266146397,21047.810523647157,1532.3534399120092,0.0,0.8870491502905997,2.820018895517558,0.0014959128700940735,0.0,0.025231175763622105,355082.1149989927,1554844.9212833722,4.378831981689032,1554844.9212833722,4.378831981689032,0.85,0.09556826427380744,4.028046144702076,101325.0,128376.92129627417,1.266981705366634,1.0,0.0,4.028046144702792,1.28455494079552,1.2848450935215583,3.1357523269557643,22719.140303458225,2316.707571235664,19311.265283521847,1969.2010302725037,0.85,0.8499998250630265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.23924014007,4632.441516551485,5.547169705240024,5.0021903688062475,-2.2919348453765873,7.294125214182834,3.5136074349714987,3.5,1.0038878385632855,0.6,0.0002258662607270373,0.9660486790685255,0.0002338042229350388,198.91211837698984,0.0,0.0,0.0,0.0015060535018850767,7.881272797974214e-05,0.0001470535327472952,0.0005923384156475629,0.09556826427368079,0.07167799093384941,0.023890273339831375,0.09556826428497954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536156.9699369791,579.5984049785587,0.0,0.09556826427368079,0.07167799093394439,0.023890273339863037,0.3753629331211496,0.3753629331211496,0.1251084124721326,0.0,4.993947106487553,5.069784680879934,4.766561302173386,4.994419687319407,5.069064859644243,4.770606773382326,24762.130027820185,21047.810523647157,0.85,1.0669746472575092,0.6628852658284292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335925935728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.267672976526,1532.3534399120092,0.3753629331211496,0.1251084124721326,6.112871282664199,3.5136074349714987
3342.0,-29.984681879978716,5.002133587526876,35.00355787169893,24.14242437751966,5.041409808740358,-26.48211684780367,-40.004808304924495,1.538844776565408,0.025300828692650157,-4.969267439548002,40.00723697013355,42252.67273205214,25756.81375352463,25756.81375352463,68009.48648557677,77333.1311579735,77333.1311579735,25756.81375352463,103089.94491149814,103089.94491149814,103089.94491149814,127852.1542562278,127852.1542562278,0.0,0.0,91513.75597529212,56433.297549371106,38978.28713991224,24762.209344729657,63740.496484641895,21047.87794302021,1532.3597554864136,0.0,0.8870487185382636,2.8200087557672577,0.0014959128700940735,0.0,0.025300828692650157,355081.02290711115,1554845.2888020999,4.378846484310275,1554845.2888020999,4.378846484310275,0.85,0.09556826801171416,4.028046144702076,101325.0,128376.93321095817,1.2669818229554224,1.0,0.0,4.028046144704024,1.2845552348794458,1.2848453876719113,3.1357516090618742,22719.142901492432,2316.7078361614244,19311.270080210907,1969.201519398664,0.85,0.8499999389916395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.22858393386,4632.441516551485,5.547177634684271,5.002133587526876,-2.2920132133188593,7.294146800845735,3.513593995468459,3.5,1.003883998705274,0.6,0.0002258662607270373,0.9660462752707575,0.00023380480470641318,198.91209881812838,0.0,0.0,0.0,0.0015060535018850767,7.881278031155633e-05,0.000147053480415481,0.0005923382048526004,0.0955682680116149,0.07167807033931645,0.023890197672298455,0.09556826802273773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.0120445943,579.5983912038803,0.0,0.0955682680116149,0.07167807033939089,0.02389019767232327,0.3753631250816514,0.3753631250816514,0.12510794160153793,0.0,4.994101523563188,5.069642150368452,4.767604512071557,4.994568268240641,5.068921910153847,4.771627948664559,24762.209344729657,21047.87794302021,0.85,1.0669745332461205,0.6628858427896432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663361959571549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26866934158,1532.3597554864136,0.3753631250816514,0.12510794160153793,6.112871282664199,3.513593995468459
3343.0,-29.984658252494324,5.002076991842912,35.0035623251803,24.142364097666018,5.0413373749641,-26.482102826330188,-40.00479492880402,1.538781948800016,0.0253690031665883,-4.969346279761992,40.00724546068954,42252.71281884431,25756.791482075572,25756.791482075572,68009.50430091989,77333.18045263653,77333.18045263653,25756.791482075572,103089.9719347121,103089.9719347121,103089.9719347121,127852.26037561166,127852.26037561166,0.0,0.0,91513.76637867535,56433.29874488337,38978.297370879984,24762.288440899552,63740.585811779536,21047.94517476462,1532.3660564339543,0.0,0.8870482873457222,2.8199986457573463,0.0014959128700940735,0.0,0.0253690031665883,355079.9320325009,1554845.6549460436,4.378860968137525,1554845.6549460436,4.378860968137525,0.85,0.0955682719027115,4.028046144702076,101325.0,128376.94033749812,1.2669818932889032,1.0,0.0,4.028046144702518,1.2845555286873482,1.2848456815461784,3.135750891842118,22719.145484229288,2316.708099527289,19311.27481754456,1969.2020024722572,0.85,0.8500000508799799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.2178968661565,4632.441516551485,5.547185605797132,5.002076991842912,-2.292091482852503,7.294168474695415,3.513580517063859,3.5,1.0038801477325312,0.6,0.0002258662607270373,0.9660438999060844,0.0002338053795992038,198.91207949056928,0.0,0.0,0.0,0.0015060535018850767,7.881289961575391e-05,0.00014705336111128342,0.0005923377242897873,0.09556827190263018,0.07167814957205534,0.023890122330574828,0.09556827191358552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.0539946911,579.5983774807307,0.0,0.09556827190263018,0.07167814957211635,0.023890122330595155,0.37536331652632243,0.37536331652632243,0.1251074725673308,0.0,4.994254425432018,5.0694994504908095,4.768642189906814,4.994715282928553,5.068778699876475,4.772643661452548,24762.288440899552,21047.94517476462,0.85,1.0669733174675566,0.6628855427154833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663364650980666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26965815041,1532.3660564339543,0.37536331652632243,0.1251074725673308,6.112871282664199,3.513580517063859
3344.0,-29.98463485792924,5.002020581484441,35.00356676348983,24.142303852736973,5.041264984530821,-26.482089010153203,-40.00478913132099,1.5387191367547421,0.02543597050760127,-4.969425035866319,40.00725392573929,42252.78345877271,25756.769243016555,25756.769243016555,68009.55270178927,77333.22959670267,77333.22959670267,25756.769243016555,103089.99883971922,103089.99883971922,103089.99883971922,127852.36619645312,127852.36619645312,0.0,0.0,91513.77674329684,56433.330605366886,38978.273486588834,24762.367356733903,63740.64084332273,21048.012253223817,1532.3723451662293,0.0,0.8870478566707157,2.81998856147579,0.0014959128700940735,0.0,0.02543597050760127,355078.84232273366,1554846.0199897655,4.378875434590256,1554846.0199897655,4.378875434590256,0.85,0.09556827595710375,4.028046144702076,101325.0,128376.95631653685,1.2669820509897542,1.0,0.0,4.028046144702109,1.2845558224218718,1.2848459753470503,3.135750174801817,22719.148057343176,2316.708361911884,19311.275045874227,1969.2020257554036,0.85,0.8499999646611981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.2071791382505,4632.441516551485,5.547193620551914,5.002020581484441,-2.2921696566321614,7.294190238116602,3.513567000011742,3.5,1.0038762857176404,0.6,0.0002258662607270373,0.9660415479639266,0.00023380594882599343,198.91206035354463,0.0,0.0,0.0,0.0015060535018850767,7.881295132467374e-05,0.00014705330940236356,0.0005923375160038721,0.09556827595707838,0.07167822864078993,0.023890047316288448,0.09556827596742822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.0958187693,579.5983637988038,0.0,0.09556827595707838,0.07167822864080896,0.02389004731629479,0.3753635074530336,0.3753635074530336,0.12510700536209513,0.0,4.994405858241009,5.069356627434217,4.76967438153747,4.994861006373924,5.068635544443168,4.773654064794584,24762.367356733903,21048.012253223817,0.85,1.0669731556191866,0.6628860786422259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336733359336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.270642091684,1532.3723451662293,0.3753635074530336,0.12510700536209513,6.112871282664199,3.513567000011742
3345.0,-29.98461173313664,5.001964356457321,35.003571186645694,24.142243607807927,5.041192654139359,-26.48207543074856,-40.00477959690613,1.5386563517512002,0.025501601963412668,-4.96950369452334,40.00726236097476,42252.8374645461,25756.74700325443,25756.74700325443,68009.58446780054,77333.2785756632,77333.2785756632,25756.74700325443,103090.02557891762,103090.02557891762,103090.02557891762,127852.47163932251,127852.47163932251,0.0,0.0,91513.78707641826,56433.34596530093,38978.26790124148,24762.446060404898,63740.71396164638,21048.07915134416,1532.3786195454607,0.0,0.8870474265978451,2.819978506204717,0.0014959128700940735,0.0,0.025501601963412668,355077.753965929,1554846.383748069,4.378889880826671,1554846.383748069,4.378889880826671,0.85,0.09556828015972889,4.028046144702076,101325.0,128376.96333172462,1.2669821202242746,1.0,0.0,4.028046144700917,1.2845561160300711,1.2848462690215692,3.135749458070215,22719.15062263688,2316.708623499042,19311.275247023917,1969.2020462669636,0.85,0.8499998775386687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.196430930704,4632.441516551485,5.547201671606134,5.001964356457321,-2.2922477248087505,7.294212081266071,3.5135534445400074,3.5,1.0038724127257164,0.6,0.0002258662607270373,0.9660392231490563,0.00023380651149004845,198.91204143720057,0.0,0.0,0.0,0.0015060535018850767,7.881303636411158e-05,0.00014705322436292572,0.0005923371734610923,0.09556828015954863,0.0716783075349875,0.023889972624561127,0.09556828017130513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.1374955414,579.5983501650662,0.0,0.09556828015954863,0.07167830753512269,0.023889972624606196,0.37536369786277074,0.37536369786277074,0.12510653997899213,0.0,4.994555824187216,5.0692137052903945,4.770701023384561,4.995005296486738,5.0684924111129135,4.774658688765214,24762.446060404898,21048.07915134416,0.85,1.0669724300346368,0.6628861655043616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337000742242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27162215439,1532.3786195454607,0.37536369786277074,0.12510653997899213,6.112871282664199,3.5135534445400074
3346.0,-29.984588877400938,5.001908316574318,35.003575594693956,24.142183432728075,5.041120409460431,-26.482062084932174,-40.0047738692723,1.5385936169916457,0.02556590472880771,-4.969582264181043,40.007270767244506,42252.90620859611,25756.724785960294,25756.724785960294,68009.63099455641,77333.3273727045,77333.3273727045,25756.724785960294,103090.0521586648,103090.0521586648,103090.0521586648,127852.57671905955,127852.57671905955,0.0,0.0,91513.79737121977,56433.37620711137,38978.24573789823,24762.524560394755,63740.770298292984,21048.14587633554,1532.3848802529442,0.0,0.8870469970802004,2.819968478839879,0.0014959128700940735,0.0,0.02556590472880771,355076.66684258136,1554846.7462572616,4.378904308422448,1554846.7462572616,4.378904308422448,0.85,0.09556828451418764,4.028046144702076,101325.0,128376.97502370423,1.2669822356151417,1.0,0.0,4.028046144700581,1.2845564094034438,1.2848465624612084,3.1357487419121797,22719.153178417313,2316.7088841161167,19311.2843840798,1969.202977987366,0.85,0.8500001840924727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.185652489688,4632.441516551485,5.54720976365644,5.001908316574318,-2.292325693488224,7.294234010062542,3.5135398509593005,3.5,1.0038685288455145,0.6,0.0002258662607270373,0.9660369253893419,0.00023380706760873184,198.9120227409517,0.0,0.0,0.0,0.0015060535018850767,7.881308745011455e-05,0.00014705317327692277,0.0005923369676843151,0.09556828451406843,0.07167838625963134,0.023889898254437082,0.09556828452525064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.1790292,579.5983365781445,0.0,0.09556828451406843,0.07167838625972076,0.023889898254466888,0.375363887757702,0.375363887757702,0.12510607640503615,0.0,4.994704336249583,5.069070688750969,4.7717221530770075,4.99514816890985,5.068349186481612,4.775657935521167,24762.524560394755,21048.14587633554,0.85,1.066972216938799,0.662886658113193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337267246756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27259759247,1532.3848802529442,0.375363887757702,0.12510607640503615,6.112871282664199,3.5135398509593005
3347.0,-29.98456641339009,5.001852461350313,35.0035799877134,24.142123222723626,5.04104820732936,-26.4820490874221,-40.004764404706634,1.538530881361315,0.025628863685426495,-4.969660758587232,40.00727914559389,42252.95789248332,25756.70262688056,25756.70262688056,68009.66051936388,77333.37595784802,77333.37595784802,25756.70262688056,103090.07858472859,103090.07858472859,103090.07858472859,127852.68145419113,127852.68145419113,0.0,0.0,91513.80762990998,56433.38956454516,38978.24229484979,24762.602869462546,63740.84516431234,21048.212439043164,1532.3911283345562,0.0,0.8870465680440697,2.8199584779718054,0.0014959128700940735,0.0,0.025628863685426495,355075.5807622909,1554847.1075628668,4.37891871985355,1554847.1075628668,4.37891871985355,0.85,0.09556828902807603,4.028046144702076,101325.0,128376.98192753979,1.266982303750701,1.0,0.0,4.02804614469943,1.284556702781022,1.284846855905054,3.1357480257442054,22719.155725232773,2316.709143819018,19311.28004240032,1969.2025352592702,0.85,0.8499998977053741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.174844015196,4632.441516551485,5.547217904163047,5.001852461350313,-2.292403572756737,7.29425603410705,3.5135262195220234,3.5,1.0038646341491495,0.6,0.0002258662607270373,0.9660346670167069,0.00023380761419727715,198.91200436514157,0.0,0.0,0.0,0.0015060535018850767,7.881317186668726e-05,0.00014705308886035006,0.0005923366276504649,0.09556828902801431,0.07167846482203738,0.02388982420597693,0.09556828903880352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.2204249116,579.5983230363499,0.0,0.09556828902801431,0.07167846482208368,0.023889824205992356,0.37536407713978054,0.37536407713978054,0.12510561462842162,0.0,4.994851406623184,5.068927543928055,4.7727379207245235,4.995289622272651,5.068205671894361,4.776652394696782,24762.602869462546,21048.212439043164,0.85,1.066971426940564,0.6628866903719719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663375328737647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27356841127,1532.3911283345562,0.37536407713978054,0.12510561462842162,6.112871282664199,3.5135262195220234
3348.0,-29.984544108791244,5.001796790845208,35.00358436572874,24.142063047643774,5.040976081590256,-26.482036225751727,-40.00475494014097,1.5384681985507127,0.025690538644596472,-4.96973915199217,40.007287494605485,42253.00901346312,25756.680460612646,25756.680460612646,68009.68947407577,77333.42438986446,77333.42438986446,25756.680460612646,103090.1048504771,103090.1048504771,103090.1048504771,127852.78581835692,127852.78581835692,0.0,0.0,91513.81783090856,56433.402454507224,38978.2393071126,24762.680967879816,63740.920274992415,21048.278822697845,1532.3973620731642,0.0,0.8870461396262241,2.8199485058386835,0.0014959128700940735,0.0,0.025690538644596472,355074.4960832514,1554847.4676021994,4.378933110525762,1554847.4676021994,4.378933110525762,0.85,0.09556829368413042,4.028046144702076,101325.0,128376.98877569928,1.2669823713367805,1.0,0.0,4.028046144700941,1.284556995911728,1.284847149101972,3.135747310179201,22719.158257725758,2316.7094020614336,19311.280140834613,1969.2025452967746,0.85,0.8499998072889747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.164005635718,4632.441516551485,5.5472260788871655,5.001796790845208,-2.292481343697431,7.294278134542639,3.5135125503904057,3.5,1.003860728682973,0.6,0.0002258662607270373,0.9660324246758686,0.0002338081569082134,198.91198611973562,0.0,0.0,0.0,0.0015060535018850767,7.881325628334339e-05,0.0001470530044436939,0.0005923362876162785,0.09556829368394054,0.0716785432096683,0.023889750474272255,0.09556829369548145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.2616756704,579.598309541971,0.0,0.09556829368394054,0.0716785432098107,0.023889750474319717,0.3753642660084499,0.3753642660084499,0.12510515464513602,0.0,4.994997036929249,5.068784304348753,4.773748232183493,4.99542969063674,5.068062245342219,4.77764106958881,24762.680967879816,21048.278822697845,0.85,1.0669706239048156,0.662886711255098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663377976255668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.274532144373,1532.3973620731642,0.3753642660084499,0.12510515464513602,6.112871282664199,3.5135125503904057
3349.0,-29.984522186212967,5.001741304719935,35.00358872881353,24.142002907488518,5.040903999411655,-26.48202370352956,-40.00474935220552,1.538405516728225,0.02575091761718795,-4.969817462525375,40.007295815751384,42253.07447965952,25756.658335032756,25756.658335032756,68009.73281469228,77333.47263035708,77333.47263035708,25756.658335032756,103090.13096538984,103090.13096538984,103090.13096538984,127852.88983774389,127852.88983774389,0.0,0.0,91513.82801274373,56433.42986204597,38978.22016744196,24762.75887235405,63740.97903979602,21048.345041500943,1532.403582839509,0.0,0.887045711728151,2.819938560460663,0.0014959128700940735,0.0,0.02575091761718795,355073.41255240346,1554847.8264422053,4.37894748374812,1554847.8264422053,4.37894748374812,0.85,0.0955682984923242,4.028046144702076,101325.0,128377.00458770979,1.266982527389191,1.0,0.0,4.028046144699497,1.2845572890379464,1.2848474422944012,3.1357465946254774,22719.16078546124,2316.709659818719,19311.289224682765,1969.2034715914983,0.85,0.8500001125499632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.153137609476,4632.441516551485,5.547234297831827,5.001741304719935,-2.2925590195330847,7.294300324253019,3.5134988438902828,3.5,1.0038568125400809,0.6,0.0002258662607270373,0.9660302207460422,0.00023380869032503578,198.91196818682985,0.0,0.0,0.0,0.0015060535018850767,7.881330612347479e-05,0.00014705295460356254,0.0005923360868579294,0.0955682984922982,0.07167862143222341,0.023889677060074783,0.09556829850308096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.3027887539,579.5982960926339,0.0,0.0955682984922982,0.07167862143224292,0.02388967706008129,0.37536445436521354,0.37536445436521354,0.12510469644268318,0.0,4.995141246244373,5.068640962881204,4.774753184888823,4.995568380142572,5.067918654228038,4.778624741500323,24762.75887235405,21048.345041500943,0.85,1.0669703201802268,0.6628871271851543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663380615018778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.275493432724,1532.403582839509,0.37536445436521354,0.12510469644268318,6.112871282664199,3.5134988438902828
3350.0,-29.984500511587154,5.001686002820742,35.003593076947446,24.141942767333262,5.04083201673126,-26.48201139452133,-40.004743764270074,1.5383428996654651,0.025809929302681667,-4.9698956812623445,40.00730410644391,42253.139071469326,25756.636227903127,25756.636227903127,68009.77529937246,77333.5206733761,77333.5206733761,25756.636227903127,103090.15690127923,103090.15690127923,103090.15690127923,127852.99346497112,127852.99346497112,0.0,0.0,91513.83813774875,56433.45653584211,38978.20177989627,24762.83656369189,63741.03834358816,21048.411079138106,1532.409789330012,0.0,0.8870452844058215,2.819928643836044,0.0014959128700940735,0.0,0.025809929302681667,355072.3302953398,1554848.183965375,4.378961837640498,1554848.183965375,4.378961837640498,0.85,0.09556830344266277,4.028046144702076,101325.0,128377.01132451707,1.2669825938763095,1.0,0.0,4.028046144704374,1.2845575818614554,1.2848477351840524,3.135745879811028,22719.163299088108,2316.709916137326,19311.28476382957,1969.2030167110656,0.85,0.8499998221591497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.142240099336,4632.441516551485,5.547242556013552,5.001686002820742,-2.2926365936946302,7.294322596515372,3.513485100227234,3.5,1.0038528857792097,0.6,0.0002258662607270373,0.9660280417488116,0.00023380921770981827,198.91195045675514,0.0,0.0,0.0,0.0015060535018850767,7.881335596363545e-05,0.00014705290476340187,0.0005923358860994624,0.09556830344241005,0.07167869948283374,0.023889603959576306,0.09556830345407755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.3437513708,579.5982826925126,0.0,0.09556830344241005,0.07167869948302329,0.023889603959639485,0.3753646422107783,0.3753646422107783,0.12510424001333983,0.0,4.995284023633587,5.068497502818616,4.775752785040368,4.9957056105650395,5.067774894344211,4.77960310225626,24762.83656369189,21048.411079138106,0.85,1.0669699940056545,0.6628875237913292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663383245043043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.276447811415,1532.409789330012,0.3753646422107783,0.12510424001333983,6.112871282664199,3.513485100227234
3351.0,-29.984479158956105,5.001630884738696,35.00359741027994,24.141882627178006,5.0407600612015475,-26.48199937259578,-40.00473447432739,1.5382802748412565,0.025867745048230972,-4.969973819871324,40.00731237158813,42253.186848246754,25756.614169845547,25756.614169845547,68009.8010180923,77333.5685422463,77333.5685422463,25756.614169845547,103090.18271209185,103090.18271209185,103090.18271209185,127853.09678872077,127853.09678872077,0.0,0.0,91513.84822995144,56433.466535952124,38978.20188222147,24762.914076628917,63741.11595885038,21048.476965134578,1532.415983804292,0.0,0.8870448575810767,2.8199187523344604,0.0014959128700940735,0.0,0.025867745048230972,355071.2491491034,1554848.540390426,4.3789761748282405,1554848.540390426,4.3789761748282405,0.85,0.09556830854699573,4.028046144702076,101325.0,128377.02279379229,1.2669827070692552,1.0,0.0,4.028046144700392,1.2845578747213933,1.2848480281101409,3.135745164907977,22719.165804571494,2316.7101716255293,19311.289297184485,1969.2034789846161,0.85,0.8499999279594462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.131313312045,4632.441516551485,5.547250859780832,5.001630884738696,-2.2927140747231567,7.294344959461853,3.5134713196621776,3.5,1.0038489484749078,0.6,0.0002258662607270373,0.9660258951275994,0.00023380973726092852,198.91193299007858,0.0,0.0,0.0,0.0015060535018850767,7.881343882296687e-05,0.00014705282190407044,0.0005923355523382519,0.09556830854693654,0.0716787773723123,0.02388953117462423,0.09556830855795694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.3845877611,579.5982693336892,0.0,0.09556830854693654,0.0716787773723567,0.023889531174639028,0.3753648295446283,0.3753648295446283,0.12510378534773095,0.0,4.9954254046675715,5.068353934921447,4.7767471423906045,4.9958415649195445,5.067631047702548,4.780576637383376,24762.914076628917,21048.476965134578,0.85,1.0669690982818323,0.662887466161156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663385866335737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27739795355,1532.415983804292,0.3753648295446283,0.12510378534773095,6.112871282664199,3.5134713196621776
3352.0,-29.984458044311456,5.001575950500279,35.00360172876233,24.141822556871944,5.040688195660612,-26.481987555845535,-40.00472895624114,1.5382177071946288,0.025924217463682453,-4.970051857678508,40.00732060571144,42253.24947184044,25756.59210861007,25756.59210861007,68009.8415804505,77333.61623101318,77333.61623101318,25756.59210861007,103090.20833962325,103090.20833962325,103090.20833962325,127853.19970866741,127853.19970866741,0.0,0.0,91513.8582748918,56433.49151571883,38978.185287969965,24762.991369044154,63741.17665701412,21048.54266368753,1532.4221633744817,0.0,0.8870444313791805,2.8199088903127114,0.0014959128700940735,0.0,0.025924217463682453,355070.1694000382,1554848.8954773308,4.378990491103654,1554848.8954773308,4.378990491103654,0.85,0.09556831378490016,4.028046144702076,101325.0,128377.0294749235,1.2669827730068937,1.0,0.0,4.028046144702051,1.2845581673140785,1.2848483207689163,3.135744450657645,22719.16829832157,2316.7104259172675,19311.289279866018,1969.203477218624,0.85,0.8499998338976469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.120357393111,4632.441516551485,5.5472591977071115,5.001575950500279,-2.292791447415221,7.294367397915501,3.513457502378795,3.5,1.0038450006796558,0.6,0.0002258662607270373,0.9660237724366764,0.00023381025102241264,198.9119157180805,0.0,0.0,0.0,0.0015060535018850767,7.881348804020142e-05,0.0001470527726868359,0.0005923353540889601,0.09556831378483155,0.07167885508551258,0.023889458699318966,0.0955683137957878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.4252708863,579.5982560250015,0.0,0.09556831378483155,0.07167885508556404,0.023889458699336123,0.3753650163669244,0.3753650163669244,0.12510333244144645,0.0,4.99556537195383,5.068210262238722,4.7777361781380705,4.9959760751422095,5.0674871477471015,4.7815445748179854,24762.991369044154,21048.54266368753,0.85,1.0669687186103531,0.6628878173868927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663388478916247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.278342367536,1532.4221633744817,0.3753650163669244,0.12510333244144645,6.112871282664199,3.513457502378795
3353.0,-29.984437368924105,5.001521199494194,35.003606032458556,24.14176248656588,5.040616383198403,-26.481976129145696,-40.004723508004076,1.5381551434199545,0.02597935814679886,-4.970129824206846,40.007328811997034,42253.31055391532,25756.57012073023,25756.57012073023,68009.88067464555,77333.6636886661,77333.6636886661,25756.57012073023,103090.23380939633,103090.23380939633,103090.23380939633,127853.3022827748,127853.3022827748,0.0,0.0,91513.86828793882,56433.515153187676,38978.1701497235,24763.06847337847,63741.23862310196,21048.6082023717,1532.4283305741021,0.0,0.8870440056388449,2.8198990541710187,0.0014959128700940735,0.0,0.02597935814679886,355069.0906400124,1554849.24936266,4.379004791884427,1554849.24936266,4.379004791884427,0.85,0.09556831917527926,4.028046144702076,101325.0,128377.04506422966,1.2669829268613833,1.0,0.0,4.02804614470228,1.28455845988879,1.2848486134097141,3.1357437364515133,22719.170784153815,2316.7106794016117,19311.29375185932,1969.2039332350316,0.85,0.8499999377322599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.109372591646,4632.441516551485,5.547267585978418,5.001521199494194,-2.2928687334057596,7.2943899328999535,3.513443648691437,3.5,1.0038410424832678,0.6,0.0002258662607270373,0.9660216939099061,0.00023381075409689738,198.9118988054023,0.0,0.0,0.0,0.0015060535018850767,7.881353663446158e-05,0.00014705272409257572,0.0005923351583490377,0.09556831917515822,0.07167893263843386,0.023889386536724358,0.09556831918621654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.465816469,579.5982427613079,0.0,0.09556831917515822,0.07167893263852464,0.023889386536754622,0.3753652026779084,0.3753652026779084,0.12510288128268243,0.0,4.995703938880013,5.068066436128163,4.778720091390369,4.996109182353621,5.0673428435889605,4.782508130257156,24763.06847337847,21048.6082023717,0.85,1.0669682946825652,0.6628881312419508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663391082783302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27928272562,1532.4283305741021,0.3753652026779084,0.12510288128268243,6.112871282664199,3.513443648691437
3354.0,-29.98441687080405,5.001466631670815,35.003610321406896,24.141702416259818,5.0405446293353044,-26.481964856106647,-40.00471428791059,1.5380926146379832,0.026033264538284584,-4.970207693134288,40.00733698982491,42253.35532588,25756.548138805505,25756.548138805505,68009.90346468551,77333.71098592243,77333.71098592243,25756.548138805505,103090.25912472793,103090.25912472793,103090.25912472793,127853.40449920387,127853.40449920387,0.0,0.0,91513.87823616275,56433.52257612057,38978.17295560242,24763.145374475927,63741.31833007835,21048.673568304537,1532.4344839385467,0.0,0.887043580495754,2.8198892456982416,0.0014959128700940735,0.0,0.026033264538284584,355068.01323262014,1554849.6020203924,4.3790190726128415,1554849.6020203924,4.3790190726128415,0.85,0.09556832470194494,4.028046144702076,101325.0,128377.05168968477,1.2669829922495413,1.0,0.0,4.028046144700358,1.2845587522999937,1.2848489058869672,3.135743022644847,22719.173253893132,2316.7109312449343,19311.29818868096,1969.2043856649277,0.85,0.8500000406208355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.0983590042515,4632.441516551485,5.5472760099635705,5.001466631670815,-2.2929459134047137,7.294412545075529,3.5134297587221015,3.5,1.0038370739206004,0.6,0.0002258662607270373,0.9660196332088463,0.00023381125285908832,198.91188203773345,0.0,0.0,0.0,0.0015060535018850767,7.881361887096434e-05,0.00014705264185607296,0.0005923348270966098,0.09556832470176822,0.07167901001895936,0.023889314682808863,0.09556832471316773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.5062214499,579.598229543607,0.0,0.09556832470176822,0.07167901001909191,0.023889314682853033,0.3753653884747531,0.3753653884747531,0.1251024318705273,0.0,4.995841109127355,5.067922484949747,4.779698811732544,4.996240957672569,5.0671985779544,4.78346626108322,24763.145374475927,21048.673568304537,0.85,1.066967318004041,0.6628880047173644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663393677965875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.280214987735,1532.4344839385467,0.3753653884747531,0.1251024318705273,6.112871282664199,3.5134297587221015
3355.0,-29.984396673938807,5.001412246866002,35.003614595643676,24.141642345953755,5.040472950674991,-26.481953846671225,-40.00471268137915,1.53803012340742,0.026085920995399192,-4.970285469281648,40.00734513921529,42253.43040972992,25756.526176577616,25756.526176577616,68009.95658630753,77333.75810674108,77333.75810674108,25756.526176577616,103090.2842833187,103090.2842833187,103090.2842833187,127853.50635785844,127853.50635785844,0.0,0.0,91513.88816038611,56433.56046337496,38978.141885567944,24763.22207453974,63741.36396010769,21048.73876335878,1532.440623701653,0.0,0.8870431559253369,2.819879464539347,0.0014959128700940735,0.0,0.026085920995399192,355066.9371114912,1554849.9534530556,4.379033334114214,1554849.9534530556,4.379033334114214,0.85,0.09556833036575335,4.028046144702076,101325.0,128377.0629362556,1.2669831032445655,1.0,0.0,4.028046144700678,1.2845590445357244,1.2848491981887076,3.135742309266854,22719.175717674083,2316.711182480672,19311.29809455578,1969.2043760668303,0.85,0.8499999442995992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.087316861068,4632.441516551485,5.54728447234763,5.001412246866002,-2.2930229908666395,7.294435237732641,3.513415832761206,3.5,1.0038330950746304,0.6,0.0002258662607270373,0.9660176027979327,0.00023381174429207893,198.9118655164968,0.0,0.0,0.0,0.0015060535018850767,7.881363320006007e-05,0.00014705262752697724,0.000592334769378351,0.09556833036567412,0.07167908722902251,0.023889243136651608,0.09556833037656493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.5464859274,579.5982163718718,0.0,0.09556833036567412,0.07167908722908194,0.02388924313667141,0.3753655737568148,0.3753655737568148,0.12510198419656487,0.0,4.995976895341016,5.067778424129187,4.780672343320759,4.996371390277034,5.067054255162418,4.784419210614374,24763.22207453974,21048.73876335878,0.85,1.0669673875957741,0.6628887081263916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663396264466313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.281144387773,1532.440623701653,0.3753655737568148,0.12510198419656487,6.112871282664199,3.513415832761206
3356.0,-29.984376821968088,5.001358044687041,35.00361885521848,24.141582345496886,5.040401325347456,-26.481943142327953,-40.00470353113485,1.5379676457073657,0.026137302450024436,-4.970363163076625,40.007353260626815,42253.47291103471,25756.50426147523,25756.50426147523,68009.97717250994,77333.8050239703,77333.8050239703,25756.50426147523,103090.30928544553,103090.30928544553,103090.30928544553,127853.60786670499,127853.60786670499,0.0,0.0,91513.8980421649,56433.56592922943,38978.146792150525,24763.29858125946,63741.44537340998,21048.80379407054,1532.4467505442792,0.0,0.8870427318730643,2.819869709803169,0.0014959128700940735,0.0,0.026137302450024436,355065.86213209876,1554850.3036782197,4.379047578220158,1554850.3036782197,4.379047578220158,0.85,0.09556833617160729,4.028046144702076,101325.0,128377.06945035854,1.266983167533763,1.0,0.0,4.028046144700758,1.2845593367083137,1.284849490427292,3.13574159604332,22719.178170917774,2316.7114326419087,19311.297986830865,1969.204365081946,0.85,0.8499998477740164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.076246364778,4632.441516551485,5.547292978796304,5.001358044687041,-2.2930999734228688,7.294458018109911,3.5134018710645387,3.5,1.0038291060184397,0.6,0.0002258662607270373,0.9660156070640925,0.00023381222733397485,198.91184927739,0.0,0.0,0.0,0.0015060535018850767,7.881371481365147e-05,0.00014705254591338584,0.0005923344406350388,0.0955683361714368,0.07167916427348356,0.023889171897953237,0.09556833618281116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.5866121664,579.598203245356,0.0,0.0955683361714368,0.07167916427361143,0.02388917189799586,0.375365758524431,0.375365758524431,0.12510153825085243,0.0,4.996111306822911,5.067634233705746,4.781640782990962,4.996500465526651,5.066909703127919,4.7853674358892135,24763.29858125946,21048.80379407054,0.85,1.0669663477835192,0.6628885282331695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663398842292386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.282068435947,1532.4467505442792,0.375365758524431,0.12510153825085243,6.112871282664199,3.5134018710645387
3357.0,-29.98435721103099,5.00130402496514,35.003623100143315,24.141522345040016,5.040329788229283,-26.481932646083827,-40.0047019944526,1.537905223282131,0.02618742047258138,-4.970440763859604,40.00736135306415,42253.54593433166,25756.48236662813,25756.48236662813,68010.02830095979,77333.8517567124,77333.8517567124,25756.48236662813,103090.33412334054,103090.33412334054,103090.33412334054,127853.70900721732,127853.70900721732,0.0,0.0,91513.90787279676,56433.602050416026,38978.11758042304,24763.374883876775,63741.49246429981,21048.86865129526,1532.4528636034772,0.0,0.8870423083969475,2.8198599825931057,0.0014959128700940735,0.0,0.02618742047258138,355064.7884431382,1554850.6526552371,4.379061802982017,1554850.6526552371,4.379061802982017,0.85,0.09556834211052374,4.028046144702076,101325.0,128377.08481696027,1.2669833191903308,1.0,0.0,4.02804614470269,1.2845596286225465,1.2848497824074618,3.1357408834507847,22719.180611463762,2316.71168150834,19311.30231675204,1969.2048066110283,0.85,0.8499999470494919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.065147663176,4632.441516551485,5.5473015233463165,5.00130402496514,-2.293176853246695,7.294480878211836,3.5133878738186626,3.5,1.003825106805332,0.6,0.0002258662607270373,0.9660136355659142,0.0002338127045118979,198.9118332354536,0.0,0.0,0.0,0.0015060535018850767,7.881372851975828e-05,0.00014705253220727903,0.0005923343854262081,0.09556834211039741,0.07167924114659228,0.023889100963805122,0.095568342121755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.6265952539,579.5981901656695,0.0,0.09556834211039741,0.07167924114668704,0.0238891009638367,0.3753659427765877,0.3753659427765877,0.12510109402785136,0.0,4.99624434322584,5.067489916192585,4.782604121679867,4.996628184332167,5.066765054144355,4.786310543946911,24763.374883876775,21048.86865129526,0.85,1.0669663616529013,0.6628891841212682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663401411462702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.282986247967,1532.4528636034772,0.3753659427765877,0.12510109402785136,6.112871282664199,3.5133878738186626
3358.0,-29.984337934691503,5.001250187300972,35.00362733051828,24.141462344583147,5.0402582947257475,-26.481922446612277,-40.00469298390669,1.5378428066465235,0.026236344743779227,-4.970518282161371,40.00736941911702,42253.58641171878,25756.46051970022,25756.46051970022,68010.046931419,77333.89830346768,77333.89830346768,25756.46051970022,103090.3588231679,103090.3588231679,103090.3588231679,127853.80982594153,127853.80982594153,0.0,0.0,91513.9176705815,56433.60577883273,38978.12432416531,24763.45100277362,63741.575326938924,21048.933352357577,1532.4589642939122,0.0,0.8870418854339291,2.819850280751204,0.0014959128700940735,0.0,0.026236344743779227,355063.7158976491,1554851.0004927327,4.379076010517884,1554851.0004927327,4.379076010517884,0.85,0.09556834819080315,4.028046144702076,101325.0,128377.0912753871,1.2669833829300479,1.0,0.0,4.028046144702525,1.2845599205098372,1.2848500743606837,3.1357401709243415,22719.183043855144,2316.711929543233,19311.306640853945,1969.2052475467103,0.85,0.8500000463738978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.054020957098,4632.441516551485,5.547310111716276,5.001250187300972,-2.2932536380475765,7.294503825348548,3.513373841277034,3.5,1.003821097507724,0.6,0.0002258662607270373,0.966011697709248,0.00023381317354918715,198.91181746722387,0.0,0.0,0.0,0.0015060535018850767,7.881380888743023e-05,0.00014705245183960707,0.000592334061701517,0.0955683481906493,0.07167931785558226,0.023889030335067042,0.09556834820170935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.6664479796,579.5981771286281,0.0,0.0955683481906493,0.07167931785569766,0.023889030335105498,0.3753661265125397,0.3753661265125397,0.12510065151918628,0.0,4.99637602829273,5.067345473259991,4.7835624491251565,4.996754626905158,5.0666202665848346,4.787248979985861,24763.45100277362,21048.933352357577,0.85,1.0669652669013359,0.6628889574033051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663403971985256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.283899893002,1532.4589642939122,0.3753661265125397,0.12510065151918628,6.112871282664199,3.513373841277034
3359.0,-29.98431893820501,5.0011965315753155,35.003631546323675,24.141402344126277,5.040186863678492,-26.481912492769915,-40.00468774521721,1.537780418243328,0.026283994067057392,-4.970595704668926,40.00737745549642,42253.64159098792,25756.438687078706,25756.438687078706,68010.08027806663,77333.94466313368,77333.94466313368,25756.438687078706,103090.38335021239,103090.38335021239,103090.38335021239,127853.91026257908,127853.91026257908,0.0,0.0,91513.92741983761,56433.624347691395,38978.1145246069,24763.526912366695,63741.641436973594,21048.99787551169,1532.465050841488,0.0,0.8870414630631124,2.8198406068988633,0.0014959128700940735,0.0,0.026283994067057392,355062.6446795916,1554851.3470529332,4.3790901981706085,1554851.3470529332,4.3790901981706085,0.85,0.09556835439884316,4.028046144702076,101325.0,128377.10235492965,1.2669834922766312,1.0,0.0,4.02804614470442,1.2845602122652338,1.2848503661819812,3.1357394587201894,22719.185464198847,2316.7121763496043,19311.310936579197,1969.2056855887788,0.85,0.850000144900009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.042866392016,4632.441516551485,5.547318736493454,5.0011965315753155,-2.2933303180456646,7.29452684962098,3.513359773623285,3.5,1.0038170781780813,0.6,0.0002258662607270373,0.9660097879903934,0.00023381363577786385,198.91180192791902,0.0,0.0,0.0,0.0015060535018850767,7.881385561285469e-05,0.00014705240511418263,0.0005923338734893512,0.09556835439881792,0.07167939439106077,0.02388896000775715,0.09556835440942074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.7061540963,579.5981641395484,0.0,0.09556835439881792,0.0716793943910797,0.023888960007763454,0.37536630973170754,0.37536630973170754,0.12510021072020036,0.0,4.996506353084953,5.067200904706226,4.784515730064697,4.996879698735995,5.066475377951406,4.788182253736181,24763.526912366695,21048.99787551169,0.85,1.066964683445022,0.6628891355546193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663406523878968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.284807488635,1532.465050841488,0.37536630973170754,0.12510021072020036,6.112871282664199,3.513359773623285
