time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3360.0,-29.984300089576973,5.0011430577480285,35.00363574763467,24.1413424135186,5.040115534471258,-26.481902661806448,-40.00468250652773,1.5377181067008174,0.02633051491380911,-4.970673027137673,40.00738546492611,42253.696246255175,25756.416859274388,25756.416859274388,68010.11310552957,77333.99087957323,77333.99087957323,25756.416859274388,103090.40773884763,103090.40773884763,103090.40773884763,127854.01036645046,127854.01036645046,0.0,0.0,91513.93712699914,56433.6424936813,38978.10514813093,24763.602627602828,63741.70777573376,21049.062233462402,1532.4711240137483,0.0,0.8870410412968436,2.819830959611601,0.0014959128700940735,0.0,0.02633051491380911,355061.5748484382,1554851.69244913,4.379104365525429,1554851.69244913,4.379104365525429,0.85,0.09556836073495764,4.028046144702076,101325.0,128377.1085906521,1.2669835538184269,1.0,0.0,4.028046144703127,1.2845605036613281,1.2848506576438956,3.135738747393453,22719.187874092175,2316.7124220903343,19311.306168643696,1969.2051993946657,0.85,0.8499998448740917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.031684179878,4632.441516551485,5.547327395381297,5.0011430577480285,-2.2934068900399356,7.294549947787964,3.5133456711248803,3.5,1.003813048892823,0.6,0.0002258662607270373,0.9660078931397951,0.00023381409440963156,198.91178650956613,0.0,0.0,0.0,0.0015060535018850767,7.881390233830601e-05,0.0001470523583887313,0.0005923336852770771,0.09556836073481942,0.071679470754256,0.023888889980563415,0.09556836074582757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.7457270595,579.5981511940242,0.0,0.09556836073481942,0.07167947075435968,0.023888889980597967,0.3753664924335317,0.3753664924335317,0.12509977162168803,0.0,4.996635342374475,5.067056260478466,4.7854639136725154,4.997003542051459,5.066330621391899,4.78911023478787,24763.602627602828,21049.062233462402,0.85,1.0669640880161793,0.6628893031061995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663409067149483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.285710120428,1532.4711240137483,0.3753664924335317,0.12509977162168803,6.112871282664199,3.5133456711248803
3361.0,-29.984281591549685,5.001089765350697,35.00363993458712,24.141282552760117,5.040044255591621,-26.481893141375227,-40.00468110954387,1.5376558054171954,0.026375906204350485,-4.970750269267979,40.007393449324255,42253.7653563882,25756.39508767974,25756.39508767974,68010.16044406794,77334.03691511754,77334.03691511754,25756.39508767974,103090.43200279729,103090.43200279729,103090.43200279729,127854.11017138467,127854.11017138467,0.0,0.0,91513.94681548915,56433.675256760034,38978.07950969902,24763.67816858738,63741.7576782864,21049.126443299272,1532.4771854086748,0.0,0.8870406200280213,2.819821336605121,0.0014959128700940735,0.0,0.026375906204350485,355060.5061320655,1554852.0367671372,4.379118516179907,1554852.0367671372,4.379118516179907,0.85,0.0955683672106086,4.028046144702076,101325.0,128377.1237902256,1.2669837038265541,1.0,0.0,4.02804614470167,1.2845607950095799,1.2848509490579565,3.1357380361838274,22719.190279350125,2316.712667358387,19311.31487000741,1969.206086686831,0.85,0.8500001378816658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.020474551386,4632.441516551485,5.54733609917332,5.001089765350697,-2.293483368451008,7.2945731338017055,3.513331534072941,3.5,1.003809009735126,0.6,0.0002258662607270373,0.9660060335389491,0.00023381454451125894,198.9117713780103,0.0,0.0,0.0,0.0015060535018850767,7.881391479843063e-05,0.00014705234592860667,0.0005923336350871201,0.0955683672104945,0.07167954695614574,0.02388882025434876,0.09556836722164504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.785176349,579.5981382889589,0.0,0.0955683672104945,0.07167954695623131,0.023888820254377285,0.37536667462051104,0.37536667462051104,0.1250993342098371,0.0,4.996763028795101,5.066911538660349,4.786407135963884,4.997126175472317,5.066185742037362,4.790033761234099,24763.67816858738,21049.126443299272,0.85,1.0669639953658756,0.6628898683599044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634116017987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.286610423336,1532.4771854086748,0.37536667462051104,0.1250993342098371,6.112871282664199,3.513331534072941
3362.0,-29.984263408499274,5.001036654167584,35.0036441071626,24.14122262215244,5.0399730240545715,-26.481883899667636,-40.00467601055277,1.5375935152229168,0.026420036769650324,-4.970827419167489,40.007401404468524,42253.81767482392,25756.373341973547,25756.373341973547,68010.19101679747,77334.08275337568,77334.08275337568,25756.373341973547,103090.45609534923,103090.45609534923,103090.45609534923,127854.20959966334,127854.20959966334,0.0,0.0,91513.95645346961,56433.691374917624,38978.072309502204,24763.75350431411,63741.825813816315,21049.190478666995,1532.483232976954,0.0,0.887040199331771,2.819811740977053,0.0014959128700940735,0.0,0.026420036769650324,355059.438692997,1554852.3798227615,4.379132647610499,1554852.3798227615,4.379132647610499,0.85,0.09556837381182437,4.028046144702076,101325.0,128377.12997027194,1.2669837648188693,1.0,0.0,4.0280461447002835,1.284561086306105,1.284851240420279,3.135737325100794,22719.19267206861,2316.7129113477704,19311.31008061459,1969.20559830468,0.85,0.8499998375539227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.009237634748,4632.441516551485,5.5473448411863195,5.001036654167584,-2.2935597445728746,7.294596398740459,3.513317362629326,3.5,1.003804960751236,0.6,0.0002258662607270373,0.9660042056063949,0.00023381498694951655,198.9117565041106,0.0,0.0,0.0,0.0015060535018850767,7.881396027790096e-05,0.00014705230044913636,0.0005923334518937151,0.09556837381176425,0.0716796229871446,0.023888750824619644,0.09556837382216957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.8244811009,579.5981254311752,0.0,0.09556837381176425,0.0716796229871897,0.023888750824634673,0.37536685629447786,0.37536685629447786,0.12509889847845115,0.0,4.996889397758196,5.066766716167933,4.7873454076674875,4.997247455937156,5.066040692598165,4.790952402855112,24763.75350431411,21049.190478666995,0.85,1.066963334490114,0.662889980563833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341412784881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28750433083,1532.483232976954,0.37536685629447786,0.12509889847845115,6.112871282664199,3.513317362629326
3363.0,-29.984245437348157,5.000983724121027,35.0036482653618,24.141162761393957,5.03990188801042,-26.481874839114106,-40.00467087663708,1.537531289776439,0.026462966779547514,-4.970904469957167,40.007409330878836,42253.86924536952,25756.351605586864,25756.351605586864,68010.22085095638,77334.12841986773,77334.12841986773,25756.351605586864,103090.4800254546,103090.4800254546,103090.4800254546,127854.30866105077,127854.30866105077,0.0,0.0,91513.9660441597,56433.7068696617,38978.06574944221,24763.828635596183,63741.894385038395,21049.254340256753,1532.4892666097064,0.0,0.8870397792418587,2.8198021727570874,0.0014959128700940735,0.0,0.026462966779547514,355058.37262848386,1554852.7216392665,4.379146758682945,1554852.7216392665,4.379146758682945,0.85,0.09556838053430637,4.028046144702076,101325.0,128377.14082711015,1.2669838719675317,1.0,0.0,4.02804614470028,1.2845613772999724,1.2848515314798756,3.1357366147568997,22719.195053046813,2316.713154139978,19311.31870575344,1969.2064778240726,0.85,0.8500001281147349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.997973618001,4632.441516551485,5.547353617627476,5.000983724121027,-2.2936360132995284,7.294619737420556,3.513303157031338,3.5,1.0038009020089538,0.6,0.0002258662607270373,0.9660023989796289,0.00023381542423250273,198.9117418035487,0.0,0.0,0.0,0.0015060535018850767,7.881400606889843e-05,0.00014705225465813887,0.0005923332674454641,0.09556838053416207,0.07167969884499296,0.023888681689169106,0.09556838054527522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.8636438851,579.5981126198328,0.0,0.09556838053416207,0.07167969884510118,0.023888681689205184,0.3753670374554459,0.3753670374554459,0.12509846441991637,0.0,4.997014450280972,5.066621806429055,4.788278692464246,4.997367436736738,5.065895622387984,4.7918659250221936,24763.828635596183,21049.254340256753,0.85,1.0669626547359072,0.6628900765033965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663416645310035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.288392544888,1532.4892666097064,0.3753670374554459,0.12509846441991637,6.112871282664199,3.513303157031338
3364.0,-29.984227771839254,5.000930974800172,35.00365240930662,24.141102900635474,5.039830808820727,-26.481866047972645,-40.00466581257058,1.5374690849541353,0.026504789162856923,-4.970981436891349,40.0074172320875,42253.919742092694,25756.32991850265,25756.32991850265,68010.24966059535,77334.17391032026,77334.17391032026,25756.32991850265,103090.50382882291,103090.50382882291,103090.50382882291,127854.40741912532,127854.40741912532,0.0,0.0,91513.97560549366,56433.721437266104,38978.0601869195,24763.90359030241,63741.963777221914,21049.318051757047,1532.4952882541652,0.0,0.8870393596676894,2.819792628934598,0.0014959128700940735,0.0,0.026504789162856923,355057.3077268009,1554853.0623700751,4.379160852440355,1554853.0623700751,4.379160852440355,0.85,0.09556838738978134,4.028046144702076,101325.0,128377.14689580431,1.2669839318608864,1.0,0.0,4.028046144704083,1.2845616681975243,1.284851822443135,3.1357359046484423,22719.19742673709,2316.713396189024,19311.31832375567,1969.2064388711406,0.85,0.8500000224932744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.9866827219175,4632.441516551485,5.547362436844895,5.000930974800172,-2.293712185788828,7.294643160589,3.5132889175575728,3.5,1.003796833587878,0.6,0.0002258662607270373,0.9660006230824019,0.00023381585407918567,198.9117273530069,0.0,0.0,0.0,0.0015060535018850767,7.881405123691335e-05,0.00014705220949012398,0.0005923330855066159,0.09556838738969153,0.07167977454039014,0.0238886128493014,0.09556838740061711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.9026821536,579.5980998492232,0.0,0.09556838738969153,0.07167977454045749,0.023888612849323847,0.3753672181041736,0.3753672181041736,0.125098032022638,0.0,4.997138217142378,5.066476814346402,4.78920709852963,4.997486226054207,5.065750460535469,4.79277497239292,24763.90359030241,21049.318051757047,0.85,1.0669619451683523,0.6628901470586958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663419154186053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28927712,1532.4952882541652,0.3753672181041736,0.125098032022638,6.112871282664199,3.5132889175575728
3365.0,-29.984210436133157,5.000878405910708,35.003656538985354,24.141043109726184,5.039759795719458,-26.48185754704034,-40.0046645552851,1.537406906626694,0.026545368459551355,-4.971058314443943,40.00742510444626,42253.984765543224,25756.308266735694,25756.308266735694,68010.29303227892,77334.2191961256,77334.2191961256,25756.308266735694,103090.5274628613,103090.5274628613,103090.5274628613,127854.50580679119,127854.50580679119,0.0,0.0,91513.98512248043,56433.75069189829,38978.03825620237,24763.9783439299,63742.01660013227,21049.381592340414,1532.5012963774263,0.0,0.8870389406504455,2.8197831119316468,0.0014959128700940735,0.0,0.026545368459551355,355056.2440638035,1554853.4018562965,4.379174927499345,1554853.4018562965,4.379174927499345,0.85,0.0955683943685752,4.028046144702076,101325.0,128377.16187267343,1.2669840796710923,1.0,0.0,4.028046144704318,1.2845619589713055,1.2848521132825954,3.135735194842442,22719.19978941776,2316.7136371154024,19311.322408331063,1969.2068553819158,0.85,0.8500001138827948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.975365087471,4632.441516551485,5.547371295658483,5.000878405910708,-2.293788258006426,7.294666663917134,3.5132746443859832,3.5,1.0037927555388524,0.6,0.0002258662607270373,0.9659988803433807,0.0002338162759016339,198.9117131722488,0.0,0.0,0.0,0.0015060535018850767,7.881406245104493e-05,0.0001470521982759924,0.0005923330403355764,0.09556839436849894,0.07167985006684999,0.02388854430164895,0.0955683943791448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.9415778822,579.5980871252439,0.0,0.09556839436849894,0.07167985006690719,0.023888544301668015,0.37536739824150706,0.37536739824150706,0.12509760128057826,0.0,4.997260686872551,5.06633171031001,4.790130668620293,4.997603682903502,5.065605078887359,4.793679365394382,24763.9783439299,21049.381592340414,0.85,1.066961741403986,0.6628906178261003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663421654496332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.290156171115,1532.5012963774263,0.37536739824150706,0.12509760128057826,6.112871282664199,3.5132746443859832
3366.0,-29.984193346238648,5.000826017239671,35.00366065444216,24.140983283892297,5.039688846843092,-26.48184926091404,-40.00465959599239,1.537344761518473,0.026584799421186744,-4.971135098563738,40.0074329495588,42254.03323850449,25756.286640524442,25756.286640524442,68010.31987902893,77334.26430791244,77334.26430791244,25756.286640524442,103090.55094843688,103090.55094843688,103090.55094843688,127854.60385319033,127854.60385319033,0.0,0.0,91513.99459097962,56433.763521571556,38978.034521564514,24764.052904753447,63742.08742631796,21049.44496904043,1532.5072913635356,0.0,0.8870385222052187,2.819773620984327,0.0014959128700940735,0.0,0.026584799421186744,355055.18169662816,1554853.7401682523,4.379188983352945,1554853.7401682523,4.379188983352945,0.85,0.09556840146971311,4.028046144702076,101325.0,128377.16783001542,1.2669841384654865,1.0,0.0,4.028046144703875,1.2845622495898708,1.284852403966805,3.13573448541566,22719.20214006094,2316.7138768142986,19311.321966313924,1969.2068103087115,0.85,0.8500000064818353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.9640208829705,4632.441516551485,5.547380191765147,5.000826017239671,-2.2938642269612104,7.294690244200881,3.5132603377289953,3.5,1.00378866792257,0.6,0.0002258662607270373,0.9659971623188318,0.00023381669174354068,198.91169919256865,0.0,0.0,0.0,0.0015060535018850767,7.881410668457869e-05,0.00014705215404245864,0.0005923328621608614,0.09556840146962384,0.07167992542438158,0.023888476045242257,0.0955684014805624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536157.9803389929,579.5980744453016,0.0,0.09556840146962384,0.07167992542444854,0.02388847604526458,0.37536757786627184,0.37536757786627184,0.1250971721882483,0.0,4.997381869045341,5.066186504844154,4.7910494093303555,4.99771989798495,5.06545964544722,4.7945789629160345,24764.052904753447,21049.44496904043,0.85,1.0669609770411863,0.6628906417184348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663424146254803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.291029204036,1532.5072913635356,0.37536757786627184,0.1250971721882483,6.112871282664199,3.5132603377289953
3367.0,-29.984176449202764,5.000773808691306,35.00366475574008,24.140923527907603,5.039617985886082,-26.481841139569976,-40.004654636699684,1.5372826762533516,0.026623142518303666,-4.97121178336101,40.00744076806417,42254.081030721965,25756.265025803885,25756.265025803885,68010.34605652586,77334.30926948423,77334.30926948423,25756.265025803885,103090.57429528813,103090.57429528813,103090.57429528813,127854.70156927916,127854.70156927916,0.0,0.0,91514.00402293426,56433.775784172336,38978.031376402134,24764.127273991027,63742.15865039316,21049.508182892372,1532.5132731522237,0.0,0.8870381043595155,2.8197641559782767,0.0014959128700940735,0.0,0.026623142518303666,355054.1207059311,1554854.0773311972,4.379203019077153,1554854.0773311972,4.379203019077153,0.85,0.09556840868946774,4.028046144702076,101325.0,128377.1784084731,1.2669842428667466,1.0,0.0,4.028046144699338,1.2845625399287135,1.284852694371229,3.135733776672027,22719.20448163159,2316.714115588054,19311.321464147677,1969.206759102005,0.85,0.8499998967728304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.952650295796,4632.441516551485,5.547389121912108,5.000773808691306,-2.293940088276041,7.294713896967346,3.5132459978230837,3.5,1.0037845708065953,0.6,0.0002258662607270373,0.9659954636853507,0.00023381710289336068,198.9116853706505,0.0,0.0,0.0,0.0015060535018850767,7.881415091813507e-05,0.00014705210980890226,0.0005923326839860551,0.09556840868932558,0.07168000061119406,0.02388840807813151,0.09556840870021763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.0189686443,579.5980618083603,0.0,0.09556840868932558,0.0716800006113007,0.023888408078167042,0.37536775697809227,0.37536775697809227,0.12509674473843319,0.0,4.997501781480935,5.066041233307146,4.791963285775523,4.997834925879317,5.0653142986981265,4.795473567936881,24764.127273991027,21049.508182892372,0.85,1.0669601955205572,0.6628906507931912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663426629471572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29189789038,1532.5132731522237,0.37536775697809227,0.12509674473843319,6.112871282664199,3.5132459978230837
3368.0,-29.98415974175367,5.000721780089919,35.00366884301747,24.140863806847506,5.039547198034077,-26.481833181547923,-40.0046534492634,1.5372206378283033,0.026660489409607635,-4.971288372105125,40.00744856228134,42254.14384029343,25756.243432166404,25756.243432166404,68010.38727245983,77334.35409694322,77334.35409694322,25756.243432166404,103090.59752910963,103090.59752910963,103090.59752910963,127854.79899629414,127854.79899629414,0.0,0.0,91514.01342711365,56433.803170463645,38978.01139627778,24764.201467184506,63742.21286346229,21049.57124710683,1532.5192427108068,0.0,0.8870376870880958,2.819754715324284,0.0014959128700940735,0.0,0.026660489409607635,355053.06104630936,1554854.4134474336,4.379217035519756,1554854.4134474336,4.379217035519756,0.85,0.0955684160314714,4.028046144702076,101325.0,128377.19316263786,1.2669843884790315,1.0,0.0,4.028046144703657,1.2845628300486425,1.2848529845566896,3.135733068463102,22719.20681630678,2316.7143536586686,19311.325408105462,1969.2071612737748,0.85,0.8499999830207408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.941253541082,4632.441516551485,5.547398087908739,5.000721780089919,-2.2940158442812595,7.294737624371178,3.513231624939726,3.5,1.003780464268493,0.6,0.0002258662607270373,0.9659937841139015,0.00023381750943068713,198.91167170381777,0.0,0.0,0.0,0.0015060535018850767,7.881416150927161e-05,0.0001470520992177657,0.0005923326413244682,0.09556841603139718,0.07168007563180748,0.023888340399589703,0.09556841604186964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.0574782906,579.5980492106786,0.0,0.09556841603139718,0.07168007563186314,0.023888340399608257,0.37536793557874526,0.37536793557874526,0.12509631892002496,0.0,4.997620460923088,5.065895941062024,4.792872308724043,4.997948861514715,5.065169106493954,4.796363356380027,24764.201467184506,21049.57124710683,0.85,1.066959934669041,0.6628910723699388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342910415116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.292763282792,1532.5192427108068,0.37536793557874526,0.12509631892002496,6.112871282664199,3.513231624939726
3369.0,-29.984143395839833,5.000669931059609,35.003672916304055,24.140804120712005,5.039476473179153,-26.481825542602717,-40.004648559819884,1.5371586199420917,0.02669667009922705,-4.971364873909226,40.007456329323276,42254.18969417497,25756.221883637158,25756.221883637158,68010.41157781213,77334.39872631857,77334.39872631857,25756.221883637158,103090.62060995573,103090.62060995573,103090.62060995573,127854.89608073482,127854.89608073482,0.0,0.0,91514.02280510726,56433.81377296389,38978.010035714855,24764.275470779095,63742.28550649395,21049.63415016223,1532.5251994629564,0.0,0.8870372703553946,2.8197453001997674,0.0014959128700940735,0.0,0.02669667009922705,355052.00259246235,1554854.7483925133,4.379231033875381,1554854.7483925133,4.379231033875381,0.85,0.09556842349494589,4.028046144702076,101325.0,128377.19895295158,1.2669844456249848,1.0,0.0,4.028046144702372,1.2845631200726528,1.28485327464621,3.135732360488643,22719.209144481105,2316.714591066379,19311.329331419347,1969.2075613404525,0.85,0.8500000686031982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.929830814716,4632.441516551485,5.547407094695978,5.000669931059609,-2.2940915016455463,7.2947614327051555,3.5132172193261266,3.5,1.0037763483788933,0.6,0.0002258662607270373,0.9659921408900319,0.00023381790717151373,198.91165833272575,0.0,0.0,0.0,0.0015060535018850767,7.881420511984779e-05,0.00014705205560718954,0.000592332465659055,0.09556842349485475,0.07168015048732398,0.023888273007530773,0.09556842350566985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.0958536734,579.5980366569185,0.0,0.09556842349485475,0.07168015048739235,0.023888273007553546,0.37536811367236034,0.37536811367236034,0.12509589472154778,0.0,4.997737906839802,5.065750595262273,4.793776574344747,4.998061544008465,5.065023711899926,4.79724875481412,24764.275470779095,21049.63415016223,0.85,1.0669591000291847,0.6628910362787382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266343157030189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.293625440383,1532.5251994629564,0.37536811367236034,0.12509589472154778,6.112871282664199,3.5132172193261266
3370.0,-29.984127278350446,5.000618261371498,35.00367697562267,24.140744434576504,5.03940582861892,-26.4818181012163,-40.00464747715739,1.5370966514847275,0.026731715481048468,-4.971441281745912,40.00746406904902,42254.2504289626,25756.200362573327,25756.200362573327,68010.45079153593,77334.44317633194,77334.44317633194,25756.200362573327,103090.64353890528,103090.64353890528,103090.64353890528,127854.99281962025,127854.99281962025,0.0,0.0,91514.03212870366,56433.839381334205,38977.99194152162,24764.34928071497,63742.34122223659,21049.696888607723,1532.531143018355,0.0,0.8870368541972584,2.819735911009302,0.0014959128700940735,0.0,0.026731715481048468,355050.94544043305,1554855.0821596056,4.3792450129398794,1554855.0821596056,4.3792450129398794,0.8499999999999999,0.09556843107464166,4.028046144702076,101325.0,128377.20936438108,1.2669845483778048,1.0,0.0,4.028046144701481,1.2845634098656424,1.2848535645046575,3.135731653078446,22719.211459150814,2316.714827097002,19311.333205051706,1969.2079563410243,0.85,0.8500001525041272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.918382264467,4632.441516551485,5.54741613829778,5.000618261371498,-2.2941670552152873,7.294785316586785,3.5132027811687996,3.5,1.0037722231910855,0.6,0.0002258662607270373,0.9659905206322029,0.0002338182993547563,198.9116451484886,0.0,0.0,0.0,0.0015060535018850767,7.881421477647857e-05,0.00014705204595055873,0.0005923324267617006,0.09556843107461156,0.07168022517493235,0.02388820589967922,0.09556843108487041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.1340940915,579.5980241473094,0.0,0.09556843107461156,0.07168022517495491,0.023888205899686744,0.3753682912602346,0.3753682912602346,0.1250954721364195,0.0,4.997854117383781,5.065605186536288,4.794676103207337,4.998172997226959,5.064878230436705,4.798129512279672,24764.34928071497,21049.696888607723,0.85,1.0669587826154463,0.6628914096776565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663434027941578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.294480912133,1532.531143018355,0.3753682912602346,0.1250954721364195,6.112871282664199,3.5132027811687996
3371.0,-29.984111512080933,5.000566770654399,35.0036810210319,24.1406847833656,5.039335216622455,-26.48181097266325,-40.00464262263847,1.5370346772047514,0.02676564564239925,-4.971517602072376,40.00747178254521,42254.29424603193,25756.178886051857,25756.178886051857,68010.47313208379,77334.48743963013,77334.48743963013,25756.178886051857,103090.66632568199,103090.66632568199,103090.66632568199,127855.0892324881,127855.0892324881,0.0,0.0,91514.04142099764,56433.84822739933,38977.992437331464,24764.422906806118,63742.41534413758,21049.7594707852,1532.5370740867497,0.0,0.8870364385777063,2.819726546749669,0.0014959128700940735,0.0,0.02676564564239925,355049.88950273953,1554855.41479483,4.37925897392184,1554855.41479483,4.37925897392184,0.85,0.09556843877473373,4.028046144702076,101325.0,128377.21504334257,1.2669846044247972,1.0,0.0,4.0280461447011255,1.284563699685992,1.284853854390471,3.1357309456017797,22719.213766049408,2316.7150623351918,19311.328098129394,1969.2074355798763,0.85,0.8499998414112108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.906908072773,4632.441516551485,5.547425222174658,5.000566770654399,-2.2942425097218195,7.294809280376219,3.513188310697985,3.5,1.0037680887708529,0.6,0.0002258662607270373,0.9659889356846063,0.0002338186829924336,198.91163225155378,0.0,0.0,0.0,0.0015060535018850767,7.881425807557756e-05,0.00014705200265145975,0.0005923322523509319,0.09556843877455404,0.07168029969859731,0.023888139075956733,0.09556843878587094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.1722049145,579.5980116800924,0.0,0.09556843877455404,0.07168029969873208,0.023888139076001652,0.3753684683428014,0.3753684683428014,0.1250950511574508,0.0,4.997969101602507,5.06545970073455,4.795570973751637,4.998283247714767,5.0647326027336135,4.799005912693588,24764.422906806118,21049.7594707852,0.85,1.0669578924002718,0.6628913262527959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663436477081063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29533235264,1532.5370740867497,0.3753684683428014,0.1250950511574508,6.112871282664199,3.513188310697985
3372.0,-29.984095993722594,5.000515458764559,35.00368505245164,24.140625132154696,5.0392647221803655,-26.48180405548257,-40.00464164474977,1.5369727839403498,0.026798343070140618,-4.971593824039197,40.007479465889006,42254.352873501775,25756.157426780814,25756.157426780814,68010.51030028259,77334.53150071511,77334.53150071511,25756.157426780814,103090.68892749592,103090.68892749592,103090.68892749592,127855.18524773861,127855.18524773861,0.0,0.0,91514.05065901057,56433.872031797466,38977.976252459,24764.496320242688,63742.472572701685,21049.821872206285,1532.5429907661405,0.0,0.8870360235654253,2.819717210220779,0.0014959128700940735,0.0,0.026798343070140618,355048.83492793335,1554855.7461296418,4.379272914513975,1554855.7461296418,4.379272914513975,0.85,0.09556844658179682,4.028046144702076,101325.0,128377.22951912685,1.2669847472896802,1.0,0.0,4.028046144702519,1.2845639891276057,1.2848541438974634,3.135730239049959,22719.21605947222,2316.715296199234,19311.331896184332,1969.2078228736964,0.85,0.8499999227804759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.89540838773,4632.441516551485,5.5474343402718995,5.000515458764559,-2.2943178571925937,7.294833315957153,3.5131738081006127,3.5,1.0037639451716036,0.6,0.0002258662607270373,0.9659873756617012,0.00023381906059830124,198.91161955741396,0.0,0.0,0.0,0.0015060535018850767,7.881426679770144e-05,0.00014705199392933587,0.0005923322172178145,0.09556844658167853,0.07168037404913302,0.0238880725325455,0.09556844659237884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.2101667637,579.5979992616093,0.0,0.09556844658167853,0.07168037404922176,0.023888072532575067,0.3753686449195073,0.3753686449195073,0.12509463178049096,0.0,4.998082834380284,5.065314111579653,4.796461164216339,4.99839216710933,5.064586787439737,4.799877566784403,24764.496320242688,21049.821872206285,0.85,1.066957517575318,0.6628916508582003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663438917737933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.296177294294,1532.5429907661405,0.3753686449195073,0.12509463178049096,6.112871282664199,3.5131738081006127
3373.0,-29.98408068938089,5.000464325316972,35.00368907008939,24.140565550792985,5.03919426511759,-26.481797327172195,-40.004640666861064,1.5369109029088088,0.02683012500563109,-4.971669958657885,40.00748712729827,42254.41074919547,25756.13601371044,25756.13601371044,68010.54676290591,77334.57542472136,77334.57542472136,25756.13601371044,103090.7114384318,103090.7114384318,103090.7114384318,127855.28101463366,127855.28101463366,0.0,0.0,91514.05986175414,56433.8951862279,38977.96075058471,24764.569576201866,63742.530326786575,21049.884139771584,1532.5488964822748,0.0,0.8870356090745959,2.8197078959622064,0.0014959128700940735,0.0,0.02683012500563109,355047.7815635291,1554856.0765198881,4.379286837599,1554856.0765198881,4.379286837599,0.85,0.0955684545133065,4.028046144702076,101325.0,128377.23508673614,1.2669848022377117,1.0,0.0,4.028046144701818,1.2845642785121436,1.2848544333473668,3.1357295326377836,22719.218344139088,2316.715529170419,19311.331188740398,1969.2077507344914,0.85,0.8499998061650819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.8838834113485,4632.441516551485,5.547443498583939,5.000464325316972,-2.2943931056843567,7.294857431001328,3.513159273631602,3.5,1.003759792466172,0.6,0.0002258662607270373,0.9659858371560336,0.00023381943299708403,198.91160703834302,0.0,0.0,0.0,0.0015060535018850767,7.881427551982573e-05,0.0001470519852072116,0.0005923321820846953,0.09556845451325804,0.07168044824050414,0.023888006272753903,0.0955684545237242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.2480202377,579.5979868785814,0.0,0.09556845451325804,0.07168044824054048,0.023888006272766018,0.37536882098826374,0.37536882098826374,0.1250942139977938,0.0,4.998195369626444,5.065168464974363,4.797346752377052,4.998500083663544,5.0644410773819,4.800744908856473,24764.569576201866,21049.884139771584,0.85,1.0669571228854369,0.6628919582039069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663441349918996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.297017795005,1532.5488964822748,0.37536882098826374,0.1250942139977938,6.112871282664199,3.513159273631602
3374.0,-29.984065673374044,5.000413370210568,35.00369307388904,24.140505969431274,5.03912390060703,-26.48179084910084,-40.004635917115934,1.5368490763338558,0.026860731968270102,-4.971745992422568,40.00749475950858,42254.45192375626,25756.11461276842,25756.11461276842,68010.56653652468,77334.61916268003,77334.61916268003,25756.11461276842,103090.73377544845,103090.73377544845,103090.73377544845,127855.37639989132,127855.37639989132,0.0,0.0,91514.06903268528,56433.90179376162,38977.96359880406,24764.64262444287,63742.60622324693,21049.946230776437,1532.5547880364566,0.0,0.8870351952009008,2.8196986089786114,0.0014959128700940735,0.0,0.026860731968270102,355046.72959804547,1554856.4056500965,4.379300739962811,1554856.4056500965,4.379300739962811,0.8499999999999999,0.09556846254963726,4.028046144702076,101325.0,128377.24527546125,1.2669849027926103,1.0,0.0,4.028046144702263,1.284564567642147,1.2848547225426785,3.1357288268472665,22719.220620908225,2316.715761336259,19311.339412968457,1969.2085893723604,0.85,0.850000082978043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.872333287741,4632.441516551485,5.547452689600413,5.000413370210568,-2.294468245271842,7.29488161548241,3.513144707472854,3.5,1.0037556307065298,0.6,0.0002258662607270373,0.9659843276384903,0.00023381979838037854,198.91159475513376,0.0,0.0,0.0,0.0015060535018850767,7.881431788444214e-05,0.00014705194284259516,0.0005923320114380654,0.09556846254951003,0.07168052225858082,0.02388794029092921,0.09556846256038772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.2857294468,579.5979745427449,0.0,0.09556846254951003,0.07168052225867624,0.02388794029096102,0.3753689965501159,0.3753689965501159,0.12509379780476063,0.0,4.998306686607975,5.065022747428031,4.798227695667663,4.998606724390811,5.064295267855414,4.801607461141657,24764.64262444287,21049.946230776437,0.85,1.0669561627011295,0.6628918148681857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663443773642495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.297854525525,1532.5547880364566,0.3753689965501159,0.12509379780476063,6.112871282664199,3.513144707472854
3375.0,-29.9840508160352,5.000362593212905,35.003697063989634,24.140446457918756,5.0390536092590095,-26.48178450652638,-40.00463878093285,1.5367872997501928,0.026890391470999475,-4.971821931059639,40.00750236809312,42254.52390969033,25756.09323971954,25756.09323971954,68010.61714940987,77334.66276350793,77334.66276350793,25756.09323971954,103090.75600322748,103090.75600322748,103090.75600322748,127855.47150459979,127855.47150459979,0.0,0.0,91514.07816029774,56433.939306480235,38977.932059797226,24764.715501372302,63742.64756116953,21050.008176166455,1532.5606676561692,0.0,0.8870347818941371,2.8196893455893846,0.0014959128700940735,0.0,0.026890391470999475,355045.6789500014,1554856.7337622822,4.37931462329173,1554856.7337622822,4.37931462329173,0.85,0.09556847070083352,4.028046144702076,101325.0,128377.25958421723,1.2669850440090524,1.0,0.0,4.028046144702448,1.284564856538498,1.2848550115042847,3.135728121627432,22719.222886923093,2316.715992405469,19311.343093746127,1969.208964707227,0.85,0.8500001602106514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.860758228429,4632.441516551485,5.547461916464465,5.000362593212905,-2.294543280099832,7.294905873312738,3.513130109891284,3.5,1.0037514599689383,0.6,0.0002258662607270373,0.9659828340739012,0.00023382015990333605,198.91158260171764,0.0,0.0,0.0,0.0015060535018850767,7.881429234106751e-05,0.00014705196838596981,0.0005923321143279573,0.09556847070079091,0.07168059611246545,0.023887874588325465,0.09556847071113511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.323321927,579.5979622450943,0.0,0.09556847070079091,0.0716805961124974,0.023887874588336112,0.37536917160504313,0.37536917160504313,0.12509338319206198,0.0,4.998416822576758,5.064877000876606,4.79910401717126,4.9987123225306505,5.0641495865151,4.802465473483096,24764.715501372302,21050.008176166455,0.85,1.0669562647855921,0.6628925142957313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663446188913214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.298685989885,1532.5606676561692,0.37536917160504313,0.12509338319206198,6.112871282664199,3.513130109891284
3376.0,-29.98403641227539,5.000311993822968,35.00370104038743,24.140386946406238,5.038983363352198,-26.481778567650224,-40.00463413596151,1.5367255187270028,0.026918873262559373,-4.971897787029785,40.007509949170526,42254.56293293422,25756.071926792505,25756.071926792505,68010.63485972672,77334.70614161261,77334.70614161261,25756.071926792505,103090.77806840511,103090.77806840511,103090.77806840511,127855.56625735284,127855.56625735284,0.0,0.0,91514.08726713626,56433.944058457775,38977.93689853165,24764.788188947732,63742.72508747938,21050.06996060557,1532.5665345820837,0.0,0.8870343691057552,2.8196801073806808,0.0014959128700940735,0.0,0.026918873262559373,355044.6294486678,1554857.0606878833,4.379328489216547,1554857.0606878833,4.379328489216547,0.85,0.0955684789665309,4.028046144702076,101325.0,128377.2649847983,1.2669850973086434,1.0,0.0,4.028046144703186,1.2845651454557403,1.284855300486787,3.135727416356917,22719.225147780642,2316.716222948779,19311.342285782513,1969.2088823178674,0.85,0.8500000400616201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.849158413382,4632.441516551485,5.54747118590306,5.000311993822968,-2.294618219327493,7.294930213150461,3.5131154811140064,3.5,1.0037472803182876,0.6,0.0002258662607270373,0.9659813861086632,0.00023382051038986544,198.91157081933406,0.0,0.0,0.0,0.0015060535018850767,7.881433377117848e-05,0.00014705192695585884,0.0005923319474455585,0.0955684789664294,0.07168066980308425,0.023887809163345135,0.09556847897716178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.3607785002,579.5979499919031,0.0,0.0955684789664294,0.07168066980316039,0.0238878091633705,0.37536934615552575,0.37536934615552575,0.12509297015053805,0.0,4.998525766455771,5.064731166673539,4.799975848254235,4.998816660292334,5.064003558983359,4.803319497035432,24764.788188947732,21050.06996060557,0.85,1.0669552449536812,0.6628923202599953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663448595742164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.299514776125,1532.5665345820837,0.37536934615552575,0.12509297015053805,6.112871282664199,3.5131154811140064
3377.0,-29.984022281106714,5.0002615717947165,35.003705003025956,24.14032743489372,5.038913182925288,-26.481772867527894,-40.00463329777119,1.5366637693465044,0.02694616951163198,-4.971973548400428,40.00751750119728,42254.61668328723,25756.050643390216,25756.050643390216,68010.66732667745,77334.7493141688,77334.7493141688,25756.050643390216,103090.79995755902,103090.79995755902,103090.79995755902,127855.66063030338,127855.66063030338,0.0,0.0,91514.09630542091,56433.96367453948,38977.92514542381,24764.860672744362,63742.78581816817,21050.131571832706,1532.572387715445,0.0,0.8870339569017156,2.819670895846214,0.0014959128700940735,0.0,0.02694616951163198,355043.5812587395,1554857.3863615857,4.379342335521556,1554857.3863615857,4.379342335521556,0.85,0.0955684873368072,4.028046144702076,101325.0,128377.27500649507,1.2669851962151006,1.0,0.0,4.0280461447050415,1.284565434225136,1.2848555893214095,3.135726711447625,22719.22739161905,2316.7164517566193,19311.341446014434,1969.2087966853549,0.85,0.8499999191494619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.837533958011,4632.441516551485,5.547480491188591,5.0002615717947165,-2.2946930542338713,7.294954626028588,3.5131008212867303,3.5,1.0037430917962087,0.6,0.0002258662607270373,0.965979965548434,0.00023382085424390972,198.9115592599334,0.0,0.0,0.0,0.0015060535018850767,7.881434124729116e-05,0.00014705191947974615,0.0005923319173314316,0.0955684873367012,0.07168074332341634,0.02388774401328486,0.09556848734770268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.3980915413,579.597937785665,0.0,0.0955684873367012,0.07168074332349585,0.023887744013311354,0.3753695201999708,0.3753695201999708,0.1250925586777494,0.0,4.998633496094897,5.064585213955013,4.800843192766251,4.998919717912088,5.063857312238042,4.804169072095021,24764.860672744362,21050.131571832706,0.85,1.0669547377594035,0.6628925319301574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663450994153096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.300334970914,1532.572387715445,0.3753695201999708,0.1250925586777494,6.112871282664199,3.5131008212867303
3378.0,-29.984008291162578,5.000211327043119,35.00370895196817,24.140267993230395,5.038843107889352,-26.481767283981846,-40.0046362663619,1.5366021007086652,0.02697247294833005,-4.97204920726944,40.007525027539316,42254.685618407326,25756.029370191653,25756.029370191653,68010.71498859898,77334.79234454372,77334.79234454372,25756.029370191653,103090.82171473537,103090.82171473537,103090.82171473537,127855.754684731,127855.754684731,0.0,0.0,91514.1053013165,56433.9985751802,38977.896362373656,24764.932969995632,63742.82933236929,21050.193024496286,1532.578227872352,0.0,0.8870335453100304,2.8196617093729053,0.0014959128700940735,0.0,0.02697247294833005,355042.5344893726,1554857.710927445,4.379356161265759,1554857.710927445,4.379356161265759,0.85,0.09556849581115025,4.028046144702076,101325.0,128377.28914822279,1.2669853357831018,1.0,0.0,4.028046144703157,1.2845657226170706,1.2848558777784853,3.135726007460062,22719.229624933978,2316.7166794913633,19311.34951149791,1969.2096191357814,0.85,0.8500001906008302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.8258850380635,4632.441516551485,5.547489827950009,5.000211327043119,-2.2947677789726457,7.294979106015765,3.513086130631246,3.5,1.0037388944660703,0.6,0.0002258662607270373,0.965978559187266,0.00023382119466199306,198.9115478160568,0.0,0.0,0.0,0.0015060535018850767,7.881431476939612e-05,0.0001470519459576412,0.0005923320239856146,0.09556849581103673,0.0716808166735557,0.023887679137481018,0.09556849582201185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.4352776802,579.5979256209412,0.0,0.09556849581103673,0.07168081667364085,0.023887679137509398,0.375369693735173,0.375369693735173,0.12509214876898436,0.0,4.9987400322777376,5.064439188967128,4.801705995058569,4.999021680217766,5.063711193258598,4.805013897349738,24764.932969995632,21050.193024496286,0.85,1.0669547571221851,0.662893160861781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663453384157652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.301150184918,1532.578227872352,0.375369693735173,0.12509214876898436,6.112871282664199,3.513086130631246
3379.0,-29.983994693076518,5.0001612589952895,35.003712887326536,24.140208516642474,5.038773071075139,-26.481762049280118,-40.00463172616435,1.5365404272787884,0.026997751586179675,-4.972124786259617,40.0075325297645,42254.7218074107,25756.008165739535,25756.008165739535,68010.72997315024,77334.83518252044,77334.83518252044,25756.008165739535,103090.84334825998,103090.84334825998,103090.84334825998,127855.84844822316,127855.84844822316,0.0,0.0,91514.11427896084,56434.00090385132,38977.90375012169,24765.005099963182,63742.908850084874,21050.254334968704,1532.5840566726679,0.0,0.887033134210121,2.8196525457343324,0.0014959128700940735,0.0,0.026997751586179675,355041.48882715777,1554858.0344510807,4.379369970499479,1554858.0344510807,4.379369970499479,0.85,0.0955685044025261,4.028046144702076,101325.0,128377.29432609945,1.2669853868847714,1.0,0.0,4.028046144701297,1.2845660110315442,1.2848561662581055,3.135725303417795,22719.231853717865,2316.71690676407,19311.344102187362,1969.2090675396148,0.85,0.849999869120891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.814211867474,4632.441516551485,5.547499208541391,5.0001612589952895,-2.294842410138972,7.295003669134262,3.5130714094175057,3.5,1.0037346884050016,0.6,0.0002258662607270373,0.9659771922203683,0.00023382152554540903,198.91153669272424,0.0,0.0,0.0,0.0015060535018850767,7.881435526500334e-05,0.00014705190546203398,0.0005923318608674401,0.09556850440241807,0.0716808898646985,0.02388761453771957,0.09556850441266515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.4723446599,579.5979134951936,0.0,0.09556850440241807,0.07168088986477952,0.023887614537746567,0.3753698667612948,0.3753698667612948,0.1250917404141066,0.0,4.998845401354629,5.064293075231035,4.802564409721413,4.999122537845778,5.0635648766513555,4.8058549105656425,24765.005099963182,21050.254334968704,0.85,1.0669536612002244,0.6628929016526116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663455765759863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30196304076,1532.5840566726679,0.3753698667612948,0.1250917404141066,6.112871282664199,3.5130714094175057
3380.0,-29.983981226993542,5.000111367726707,35.00371680908345,24.140149109903746,5.03870311248649,-26.48175692556107,-40.004630957823224,1.536478811053976,0.027021989659374412,-4.972200254891823,40.0075400043093,42254.773215118505,25755.98695222984,25755.98695222984,68010.76016734834,77334.87787518933,77334.87787518933,25755.98695222984,103090.86482741917,103090.86482741917,103090.86482741917,127855.94185551211,127855.94185551211,0.0,0.0,91514.1231964019,56434.0185363311,38977.89406674532,24765.077028092943,63742.97109483826,21050.315473879,1532.589871438116,0.0,0.887032723769731,2.819643408706914,0.0014959128700940735,0.0,0.027021989659374412,355040.4446947161,1554858.3567828622,4.3793837575880055,1554858.3567828622,4.3793837575880055,0.85,0.09556851308812248,4.028046144702076,101325.0,128377.30418076795,1.2669854841427877,1.0,0.0,4.028046144702192,1.2845662991786289,1.2848564544702763,3.1357246000285617,22719.234067555724,2316.7171325127056,19311.347621786317,1969.2094264388265,0.85,0.8499999412112202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.802514543369,4632.441516551485,5.547508616089178,5.000111367726707,-2.2949169253674757,7.295028293094183,3.5130566577681486,3.5,1.0037304736480424,0.6,0.0002258662607270373,0.9659758385253278,0.00023382185321720665,198.9115256773724,0.0,0.0,0.0,0.0015060535018850767,7.881436211810808e-05,0.00014705189860892922,0.0005923318332628179,0.09556851308801928,0.07168096287993166,0.02388755020808762,0.09556851309873761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.5092748802,579.5979014141866,0.0,0.09556851308801928,0.07168096288000907,0.023887550208113416,0.37537003927741824,0.37537003927741824,0.1250913336113573,0.0,4.998949595014153,5.064146906285373,4.803418302892965,4.99922224455122,5.063418696814949,4.806690924451686,24765.077028092943,21050.315473879,0.85,1.0669530930109983,0.6628930608247123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663458138986883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.302768512713,1532.589871438116,0.37537003927741824,0.1250913336113573,6.112871282664199,3.5130566577681486
