time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3381.0,-29.983968016964617,5.000061652955781,35.003720717306386,24.140089738089614,5.0386332579893365,-26.48175202187789,-40.00463025933129,1.536417262902531,0.027045227881217215,-4.9722756293127,40.00754745361659,42254.823719782595,25755.965772511234,25755.965772511234,68010.78949229383,77334.92040200942,77334.92040200942,25755.965772511234,103090.88617452065,103090.88617452065,103090.88617452065,127856.03495064955,127856.03495064955,0.0,0.0,91514.1320938187,56434.03541159165,38977.8852024745,24765.148776128906,63743.0339786034,21050.37645970957,1532.5956737862336,0.0,0.8870323138979042,2.8196342958618605,0.0014959128700940735,0.0,0.027045227881217215,355039.40186788636,1554858.6780259719,4.379397525586611,1554858.6780259719,4.379397525586611,0.85,0.09556852187851321,4.028046144702076,101325.0,128377.30919161635,1.2669855335960163,1.0,0.0,4.028046144699808,1.2845665870074991,1.2848567423641608,3.135723897416429,22719.236276422376,2316.7173577544195,19311.351072963887,1969.2097783609988,0.85,0.8500000104759186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.790793317211,4632.441516551485,5.547518059522328,5.000061652955781,-2.2949913364186503,7.295052989374431,3.513041876000452,3.5,1.0037262502858435,0.6,0.0002258662607270373,0.9659745105724276,0.0002338221746588231,198.91151487147573,0.0,0.0,0.0,0.0015060535018850767,7.881436834820341e-05,0.0001470518923788339,0.0005923318081677065,0.09556852187841122,0.07168103572902612,0.023887486149385108,0.09556852188899247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.5460804066,579.5978893739708,0.0,0.09556852187841122,0.07168103572910262,0.023887486149410598,0.3753702112847844,0.3753702112847844,0.12509092834828342,0.0,4.999052635650571,5.064000695263019,4.8042677245944105,4.999320857193936,5.0632724968375555,4.807522636495378,24765.148776128906,21050.37645970957,0.85,1.066952500490061,0.6628931991841847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663460503835118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.303571793473,1532.5956737862336,0.3753702112847844,0.12509092834828342,6.112871282664199,3.513041876000452
3382.0,-29.983955185005787,5.000012114053057,35.00372461208531,24.140030366275482,5.0385634438737466,-26.48174745442385,-40.00462956083936,1.5363557132917478,0.02706742764428327,-4.9723509258353875,40.00755487847627,42254.872897967514,25755.944668326865,25755.944668326865,68010.81756629438,77334.96272286869,77334.96272286869,25755.944668326865,103090.90739119555,103090.90739119555,103090.90739119555,127856.12774725599,127856.12774725599,0.0,0.0,91514.14095467342,56434.051129772146,38977.877583223635,24765.220356060447,63743.09793928408,21050.43730265138,1532.6014647747895,0.0,0.887031904508895,2.8196252058009272,0.0014959128700940735,0.0,0.02706742764428327,355038.36012100964,1554858.9982148667,4.379411277375537,1554858.9982148667,4.379411277375537,0.85,0.09556853078237716,4.028046144702076,101325.0,128377.32311063969,1.266985670966096,1.0,0.0,4.028046144698963,1.284566874843323,1.2848570302650004,3.135723194787637,22719.238476212155,2316.7175820705497,19311.35003240475,1969.2096722534964,0.85,0.8499998823738927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.779048355151,4632.441516551485,5.547527547633721,5.000012114053057,-2.2950656553113453,7.295077769364402,3.5130270643241004,3.5,1.0037220183783144,0.6,0.0002258662607270373,0.9659732206273309,0.00023382248690119301,198.91150437484424,0.0,0.0,0.0,0.0015060535018850767,7.88143745782998e-05,0.00014705188614873752,0.0005923317830725908,0.09556853078228474,0.07168110842000751,0.023887422362277227,0.09556853079277551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.5827651432,579.5978773732678,0.0,0.09556853078228474,0.07168110842007683,0.023887422362300337,0.37537038278514623,0.37537038278514623,0.1250905246149428,0.0,4.999154536805975,5.063854401508991,4.805112850693149,4.999418353479655,5.0631260204783075,4.808350725522757,24765.220356060447,21050.43730265138,0.85,1.0669518703197536,0.6628933055342822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663462860317918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.304370393485,1532.6014647747895,0.37537038278514623,0.1250905246149428,6.112871282664199,3.5130270643241004
3383.0,-29.9839424716775,4.999962751089267,35.00372849340812,24.139971064310544,5.038493717103203,-26.48174298501176,-40.004628932196624,1.5362942304373877,0.027088619062112684,-4.972426111619711,40.00756227609554,42254.92165540064,25755.92355565471,25755.92355565471,68010.84521105535,77335.00490171967,77335.00490171967,25755.92355565471,103090.92845737438,103090.92845737438,103090.92845737438,127856.22019402316,127856.22019402316,0.0,0.0,91514.14975687605,56434.066510556564,38977.87027368832,24765.291736648775,63743.162010337095,21050.49797615146,1532.60724186436,0.0,0.8870314957797508,2.819616141969045,0.0014959128700940735,0.0,0.027088619062112684,355037.3199089031,1554859.3172299888,4.379425007007547,1554859.3172299888,4.379425007007547,0.85,0.09556853977696739,4.028046144702076,101325.0,128377.33274260384,1.2669857660261914,1.0,0.0,4.028046144700861,1.2845671623670902,1.284857317853713,3.1357224929209133,22719.240661441,2316.717804901878,19311.35791115494,1969.2104756624271,0.85,0.8500001474050185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.7672797397545,4632.441516551485,5.547537062227774,4.999962751089267,-2.295139857961595,7.295102609050862,3.5130122228433716,3.5,1.003717777955249,0.6,0.0002258662607270373,0.9659719426095227,0.000233822796257282,198.91149397525442,0.0,0.0,0.0,0.0015060535018850767,7.881438018538657e-05,0.00014705188054165076,0.0005923317604869865,0.09556853977687833,0.07168118093578889,0.023887358841089442,0.09556853978759007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.619315293,579.5978654165938,0.0,0.09556853977687833,0.07168118093585568,0.0238873588411117,0.3753705537774114,0.3753705537774114,0.12509012241107,0.0,4.999255290100621,5.063708059332271,4.8059535447459325,4.999514730681824,5.062979695316983,4.809173898882136,24765.291736648775,21050.49797615146,0.85,1.0669512315693748,0.6628934041356193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465208465106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30516185983,1532.60724186436,0.3753705537774114,0.12509012241107,6.112871282664199,3.5130122228433716
3384.0,-29.983930002523095,4.9999135638103605,35.00373236138144,24.139911832194798,5.038424065036925,-26.481738727878316,-40.004628303553886,1.53623279039222,0.027108892380283578,-4.972501201291195,40.007569649908206,42254.969553177536,25755.90247346887,25755.90247346887,68010.87202664641,77335.04693436262,77335.04693436262,25755.90247346887,103090.94940783149,103090.94940783149,103090.94940783149,127856.31235292523,127856.31235292523,0.0,0.0,91514.15854200184,56434.08116081709,38977.86375687194,24765.36294509374,63743.22670196569,21050.558503329677,1532.6130069528947,0.0,0.8870310876236241,2.8196071014629362,0.0014959128700940735,0.0,0.027108892380283578,355036.2810283541,1554859.6352172466,4.379438717399903,1554859.6352172466,4.379438717399903,0.8499999999999999,0.09556854887378319,4.028046144702076,101325.0,128377.33758642395,1.266985813830979,1.0,0.0,4.028046144703545,1.284567449690789,1.284857605242312,3.135721791542885,22719.242842430358,2316.718027300899,19311.356760470004,1969.2103583252185,0.85,0.8500000151591407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.755487720248,4632.441516551485,5.547546611401648,4.9999135638103605,-2.295213955010909,7.295127518821269,3.512997351872717,3.5,1.0037135291064907,0.6,0.0002258662607270373,0.9659706891392544,0.0002338230996722059,198.91148377540156,0.0,0.0,0.0,0.0015060535018850767,7.881438579247402e-05,0.0001470518749345633,0.0005923317379013795,0.09556854887369107,0.07168125328667571,0.023887295587015356,0.0955685488840429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.6557478167,579.5978534983965,0.0,0.09556854887369107,0.07168125328674481,0.023887295587038386,0.37537072426273255,0.37537072426273255,0.12508972172531144,0.0,4.999354927805484,5.06356170021985,4.806789841245575,4.9996100936714925,5.062833451480913,4.809992785103134,24765.36294509374,21050.558503329677,0.85,1.066950569424957,0.6628934827968866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266346754827333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30595137734,1532.6130069528947,0.37537072426273255,0.12508972172531144,6.112871282664199,3.512997351872717
3385.0,-29.983917848993762,4.9998645518534675,35.003736216032536,24.13985253022986,5.038354472422295,-26.481734748865595,-40.00463151661677,1.5361713722941162,0.027128133372968932,-4.972576199774004,40.007576997816095,42255.03202774188,25755.881434827195,25755.881434827195,68010.91346256908,77335.08877929955,77335.08877929955,25755.881434827195,103090.97021412675,103090.97021412675,103090.97021412675,127856.40418514983,127856.40418514983,0.0,0.0,91514.16729126425,56434.11053970668,38977.84083506397,24765.43397102309,63743.274806087065,21050.618875369626,1532.618759551363,0.0,0.8870306800233698,2.819598085220937,0.0014959128700940735,0.0,0.027128133372968932,355035.24341261305,1554859.952088888,4.37945240912849,1554859.952088888,4.37945240912849,0.85,0.0955685580708998,4.028046144702076,101325.0,128377.35128274291,1.2669859490031374,1.0,0.0,4.028046144700568,1.2845677369119815,1.2848578925283811,3.135721090415396,22719.245014516302,2316.718248792024,19311.355587725786,1969.2102387385894,0.85,0.8499998822754423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.743672468263,4632.441516551485,5.547556197763201,4.9998645518534675,-2.295287950072429,7.295152501925896,3.5129824516287287,3.5,1.0037092718939225,0.6,0.0002258662607270373,0.9659694673991139,0.00023382339540729515,198.9114738337332,0.0,0.0,0.0,0.0015060535018850767,7.881435713403167e-05,0.00014705190359300563,0.0005923318533389077,0.09556855807080246,0.071681325472785,0.023887232598017463,0.09556855808161312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.6920523515,579.5978416220702,0.0,0.09556855807080246,0.071681325472858,0.02388723259804179,0.3753708942439095,0.3753708942439095,0.12508932254772206,0.0,4.999453450257761,5.063415300080351,4.807621813629908,4.999704333146951,5.062687060678343,4.810807631435409,24765.43397102309,21050.618875369626,0.85,1.0669504142902064,0.6628939626381857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663469879754623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30673642701,1532.618759551363,0.3753708942439095,0.12508932254772206,6.112871282664199,3.5129824516287287
3386.0,-29.98390592853709,4.999815714996496,35.003740057360254,24.13979333303871,5.038284965197817,-26.481730971073734,-40.004630957823224,1.536110007734388,0.02714634366293467,-4.972651100330974,40.00758431904577,42255.077995141466,25755.86042283657,25755.86042283657,68010.93841797803,77335.13044677896,77335.13044677896,25755.86042283657,103090.99086961553,103090.99086961553,103090.99086961553,127856.49567627662,127856.49567627662,0.0,0.0,91514.17599202567,56434.123540387955,38977.83605737524,24765.504806661094,63743.340864036334,21050.67908566193,1532.6244990628716,0.0,0.8870302730158615,2.8195890940001362,0.0014959128700940735,0.0,0.02714634366293467,355034.20715387433,1554860.2678090187,4.379466080954648,1554860.2678090187,4.379466080954648,0.85,0.09556856736224399,4.028046144702076,101325.0,128377.36069200268,1.2669860418653114,1.0,0.0,4.028046144700079,1.28456802388293,1.2848581795641503,3.135720389899083,22719.24717456142,2316.7184690553268,19311.358854372986,1969.2105718439004,0.85,0.8499999452444787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.731834129062,4632.441516551485,5.547565817500668,4.999815714996496,-2.2953618382042027,7.295177553200698,3.51296752229475,3.5,1.0037050063699284,0.6,0.0002258662607270373,0.9659682690903466,0.00023382368547130003,198.91146408272076,0.0,0.0,0.0,0.0015060535018850767,7.881436211810808e-05,0.00014705189860892922,0.0005923318332628179,0.09556856736213282,0.07168139749051403,0.02388716987161879,0.0955685673727314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.7282250767,579.5978297888614,0.0,0.09556856736213282,0.07168139749059742,0.023887169871646574,0.3753710637217094,0.3753710637217094,0.12508892487186937,0.0,4.999550852198752,5.063268849574911,4.808449468756464,4.999797443993884,5.062540595118378,4.811618200878684,24765.504806661094,21050.67908566193,0.85,1.066949700095645,0.662893996806207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266347220292618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.307515569297,1532.6244990628716,0.3753710637217094,0.12508892487186937,6.112871282664199,3.51296752229475
3387.0,-29.98389423707968,4.999767052936024,35.00374388544886,24.13973413584756,5.038215534946789,-26.48172739169101,-40.00463039902968,1.5360486895581031,0.02716362092178315,-4.972725906530016,40.00759161608321,42255.12315589856,25755.83944725656,25755.83944725656,68010.96260315512,77335.17195506704,77335.17195506704,25755.83944725656,103091.0114023236,103091.0114023236,103091.0114023236,127856.58687127862,127856.58687127862,0.0,0.0,91514.18465744363,56434.135858275156,38977.83199907609,24765.575468955016,63743.4074680311,21050.739148611763,1532.6302265439365,0.0,0.8870298665738547,2.819580126098363,0.0014959128700940735,0.0,0.02716362092178315,355033.1722027048,1554860.5824861666,4.3794797337935085,1554860.5824861666,4.3794797337935085,0.85,0.09556857675228292,4.028046144702076,101325.0,128377.3653131184,1.2669860874721777,1.0,0.0,4.028046144703461,1.284568310637095,1.2848584663830867,3.1357196899122664,22719.249325832203,2316.7186884238963,19311.357581196105,1969.2104420159899,0.85,0.8499998087189764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.719972881109,4632.441516551485,5.547575472503327,4.999767052936024,-2.2954356220078123,7.295202674943836,3.5129525640959858,3.5,1.0037007325988532,0.6,0.0002258662607270373,0.9659670938033796,0.00023382396996332038,198.91145451903216,0.0,0.0,0.0,0.0015060535018850767,7.881436710218453e-05,0.00014705189362485278,0.000592331813186728,0.09556857675219269,0.07168146934433668,0.023887107407856,0.09556857676266547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.7642782709,579.5978179947549,0.0,0.09556857675219269,0.07168146934440436,0.02388710740787856,0.3753712326961521,0.3753712326961521,0.12508852869014064,0.0,4.999647153615797,5.0631223611522955,4.80927284908887,4.999889527451785,5.062394134660337,4.812424658647046,24765.575468955016,21050.739148611763,0.85,1.0669489646794346,0.6628940126410806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663474517798523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30829044748,1532.6302265439365,0.3753712326961521,0.12508852869014064,6.112871282664199,3.5129525640959858
3388.0,-29.983882896843607,4.999718565260359,35.00374770032246,24.13967497358101,5.038146151366846,-26.481724123736065,-40.00463371686635,1.5359873782592923,0.027179873184536518,-4.9728006233562345,40.00759888734428,42255.182769553816,25755.818521079796,25755.818521079796,68011.0012906336,77335.21326918314,77335.21326918314,25755.818521079796,103091.03179026293,103091.03179026293,103091.03179026293,127856.67774065521,127856.67774065521,0.0,0.0,91514.19328979975,56434.16279017031,38977.81166625493,24765.645950392278,63743.45761664721,21050.799057833436,1532.6359416749947,0.0,0.8870294606779594,2.819571182143744,0.0014959128700940735,0.0,0.027179873184536518,355032.138490292,1554860.896050313,4.379493368296372,1554860.896050313,4.379493368296372,0.85,0.09556858624022609,4.028046144702076,101325.0,128377.37889808523,1.266986221545376,1.0,0.0,4.028046144702374,1.2845685973592258,1.2848587531699818,3.135718990003961,22719.251468895065,2316.718906955491,19311.365287513654,1969.2112278416844,0.85,0.8500000677378324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.708088883116,4632.441516551485,5.547585165380452,4.999718565260359,-2.295509305160618,7.295227870420977,3.5129375772327376,3.5,1.0036964506379251,0.6,0.0002258662607270373,0.9659659538245042,0.00023382424590926367,198.91144524264578,0.0,0.0,0.0,0.0015060535018850767,7.881433750923473e-05,0.0001470519232178026,0.0005923319323884954,0.09556858624006569,0.07168154103451581,0.023887045205549875,0.09556858625070591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.8002041107,579.5978062423084,0.0,0.09556858624006569,0.07168154103463611,0.023887045205589968,0.37537140116797496,0.37537140116797496,0.12508813399614369,0.0,4.999742353645956,5.062975806665236,4.810092035438629,4.999980496540786,5.0622474860454645,4.813227236230546,24765.645950392278,21050.799057833436,0.85,1.0669487322079605,0.6628944263374642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663476824386026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.309061135387,1532.6359416749947,0.37537140116797496,0.12508813399614369,6.112871282664199,3.5129375772327376
3389.0,-29.983871727365553,4.999670251839677,35.00375150194708,24.13961588116365,5.038076889974803,-26.481720997233776,-40.004633262846596,1.5359261598430791,0.027195094055855407,-4.972875237461506,40.00760613118644,42255.22609203676,25755.797610481834,25755.797610481834,68011.02370251859,77335.25440871611,77335.25440871611,25755.797610481834,103091.05201919794,103091.05201919794,103091.05201919794,127856.76825455579,127856.76825455579,0.0,0.0,91514.20186621926,56434.17354954015,38977.80924075456,24765.716235357853,63743.525476112416,21050.858800054175,1532.6416432543228,0.0,0.8870290554017284,2.8195622637820783,0.0014959128700940735,0.0,0.027195094055855407,355031.10620157217,1554861.2084343012,4.379506981992487,1554861.2084343012,4.379506981992487,0.85,0.09556859581520244,4.028046144702076,101325.0,128377.38808464065,1.266986312209629,1.0,0.0,4.02804614470178,1.2845688836471187,1.2848590395225408,3.1357182911559707,22719.253598071147,2316.719124071028,19311.368407270158,1969.2115459683132,0.85,0.8500001253962711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.696182267498,4632.441516551485,5.5475948886887245,4.999670251839677,-2.2955828778662464,7.295253129705923,3.512922561872139,3.5,1.003692160534897,0.6,0.0002258662607270373,0.9659648310125308,0.00023382451770038334,198.91143610594145,0.0,0.0,0.0,0.0015060535018850767,7.88143415587959e-05,0.0001470519191682414,0.0005923319160766761,0.09556859581512878,0.07168161255346688,0.023886983261661904,0.09556859582564384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.8359944817,579.5977945341784,0.0,0.09556859581512878,0.07168161255352214,0.02388698326168031,0.37537156913603514,0.37537156913603514,0.1250877407868174,0.0,4.999836440686408,5.062829185189685,4.81090698408758,5.00007033151735,5.062100792087506,4.814025426504088,24765.716235357853,21050.858800054175,0.85,1.0669479479606976,0.6628944002771184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663479122708199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.309825176886,1532.6416432543228,0.37537156913603514,0.1250877407868174,6.112871282664199,3.512922561872139
3390.0,-29.983860773791505,4.999622112270231,35.003755290531615,24.13955678874629,5.038007670379452,-26.481718060884063,-40.004636615607865,1.5358649574720087,0.02720953916491453,-4.972949761402503,40.007613354614776,42255.284341619146,25755.776748333563,25755.776748333563,68011.06108995271,77335.29541949608,77335.29541949608,25755.776748333563,103091.07216782964,103091.07216782964,103091.07216782964,127856.85853968319,127856.85853968319,0.0,0.0,91514.21041814427,56434.19934026734,38977.79008652992,24765.786371853555,63743.57645838348,21050.91841607552,1532.6473343297466,0.0,0.8870286506561675,2.819553366182944,0.0014959128700940735,0.0,0.02720953916491453,355030.07516267285,1554861.5199380917,4.3795205778712205,1554861.5199380917,4.3795205778712205,0.85,0.09556860549370065,4.028046144702076,101325.0,128377.40144690305,1.2669864440849055,1.0,0.0,4.028046144703501,1.2845691698601043,1.2848593258001755,3.1357175924911456,22719.255721166242,2316.719340566477,19311.3715108995,1969.211862450429,0.85,0.8500001825723625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.684253233551,4632.441516551485,5.547604649270538,4.999622112270231,-2.2956563493182562,7.295278461588487,3.512907518265667,3.5,1.0036878623616192,0.6,0.0002258662607270373,0.9659637299056598,0.00023382478423811666,198.9114271458488,0.0,0.0,0.0,0.0015060535018850767,7.881431165434995e-05,0.00014705194907268737,0.0005923320365331644,0.09556860549361833,0.07168168391445015,0.023886921579168177,0.0955686055042298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.8716839923,579.5977828590443,0.0,0.09556860549361833,0.07168168391451189,0.023886921579188754,0.3753717365993182,0.3753717365993182,0.1250873490542647,0.0,4.99992946892479,5.062682543829794,4.811717770342568,5.000159300567418,5.061954242803665,4.814819731859757,24765.786371853555,21050.91841607552,0.85,1.0669476811417282,0.6628947839035438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348141277119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.310586175536,1532.6473343297466,0.3753717365993182,0.1250873490542647,6.112871282664199,3.512907518265667
3391.0,-29.98385011046203,4.999574146420837,35.003759066017615,24.139497731253527,5.037938526176289,-26.48171537822158,-40.004636196512706,1.5358037939357991,0.0272229413748164,-4.973024182261317,40.00762055026033,42255.325884430975,25755.75590192727,25755.75590192727,68011.08178635825,77335.33624969336,77335.33624969336,25755.75590192727,103091.09215162063,103091.09215162063,103091.09215162063,127856.94846088024,127856.94846088024,0.0,0.0,91514.21893749422,56434.20857223184,38977.78929473599,24765.856309259616,63743.6456039956,21050.977862870674,1532.653011694906,0.0,0.8870282465336465,2.8195444943701027,0.0014959128700940735,0.0,0.0272229413748164,355029.0455524799,1554861.8302436287,4.3795341528297325,1554861.8302436287,4.3795341528297325,0.85,0.0955686152563168,4.028046144702076,101325.0,128377.40578963827,1.2669864869443699,1.0,0.0,4.028046144702954,1.2845694558916056,1.2848596118962852,3.1357168942696467,22719.257836174278,2316.719556237276,19311.365589088415,1969.2112585937518,0.85,0.8499998427915318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.6723019148785,4632.441516551485,5.5476144399216505,4.999574146420837,-2.2957297100347356,7.295303856455573,3.5128924465819504,3.5,1.0036835561662716,0.6,0.0002258662607270373,0.9659626579769092,0.0002338250437134771,198.91141842317873,0.0,0.0,0.0,0.0015060535018850767,7.881431539240514e-05,0.00014705194533463217,0.0005923320214761055,0.09556861525623428,0.07168175510373967,0.023886860152494617,0.09556861526677786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9072362322,579.5977712288146,0.0,0.09556861525623428,0.07168175510380156,0.023886860152515236,0.37537190355982564,0.37537190355982564,0.12508695879391138,0.0,5.000021416028005,5.062535866292876,4.812524353657693,5.000247123636143,5.061807616712144,4.815609696556521,24765.856309259616,21050.977862870674,0.85,1.066946848457239,0.6628947165485356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348369459413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.311343221223,1532.653011694906,0.37537190355982564,0.12508695879391138,6.112871282664199,3.5128924465819504
3392.0,-29.98383978007337,4.999526353798409,35.00376282840384,24.13943870868536,5.037869464018116,-26.481712986971644,-40.004639654047764,1.5357426709163111,0.02723529746776876,-4.9730985167749,40.00762771967299,42255.38194199666,25755.73511469142,25755.73511469142,68011.11705668808,77335.37686741003,77335.37686741003,25755.73511469142,103091.11198210144,103091.11198210144,103091.11198210144,127857.03804670137,127857.03804670137,0.0,0.0,91514.2274124968,56434.23248708309,38977.772139348555,24765.92606459994,63743.698203948494,21051.037154909947,1532.658676710374,0.0,0.8870278429434271,2.819535646424582,0.0014959128700940735,0.0,0.02723529746776876,355028.01713878347,1554862.139416179,4.379547709916004,1554862.139416179,4.379547709916004,0.85,0.09556862511314847,4.028046144702076,101325.0,128377.4148648415,1.266986576509662,1.0,0.0,4.028046144702641,1.284569741733758,1.284859897803003,3.135716196510672,22719.25994017266,2316.7197707854016,19311.373106164032,1969.21202512214,0.85,0.850000094942233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.660328509744,4632.441516551485,5.547624269759748,4.999526353798409,-2.295802972291781,7.29532932609019,3.5128773470711665,3.5,1.0036792420203333,0.6,0.0002258662607270373,0.965961619518178,0.00023382529508749993,198.91140997285711,0.0,0.0,0.0,0.0015060535018850767,7.881428455345578e-05,0.00014705197617358152,0.0005923321456968166,0.09556862511303388,0.07168182613018086,0.023886798982853025,0.09556862512332408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9426588628,579.5977596409826,0.0,0.09556862511303388,0.0716818261302668,0.02388679898288167,0.37537207001815687,0.37537207001815687,0.1250865699968634,0.0,5.00011227808028,5.062389107816557,4.81332685244314,5.000333814242651,5.061660698899914,4.8163960187685575,24765.92606459994,21051.037154909947,0.85,1.0669465213500156,0.6628950489631181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663485968183237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31209481746,1532.658676710374,0.37537207001815687,0.1250865699968634,6.112871282664199,3.5128773470711665
3393.0,-29.98382965083553,4.999478734147531,35.003766577767415,24.139379686117195,5.037800451822407,-26.481710771793317,-40.00464311158282,1.5356815727802442,0.02724676321207653,-4.973172753834527,40.00763486513223,42255.43729210259,25755.71435810535,25755.71435810535,68011.15165020795,77335.41733313579,77335.41733313579,25755.71435810535,103091.13169124114,103091.13169124114,103091.13169124114,127857.12733843231,127857.12733843231,0.0,0.0,91514.23583704443,56434.25579601135,38977.75560114787,24765.995647191176,63743.751248339046,21051.0963001125,1532.6643296604955,0.0,0.8870274399335911,2.8195268215997458,0.0014959128700940735,0.0,0.02724676321207653,355026.99007575633,1554862.4475576263,4.379561247514863,1554862.4475576263,4.379561247514863,0.85,0.09556863506079206,4.028046144702076,101325.0,128377.4280600756,1.2669867067364975,1.0,0.0,4.028046144702528,1.28457002745967,1.2848601835934543,3.1357154990357574,22719.262031645132,2316.7199840562407,19311.376105025487,1969.2123309209046,0.85,0.8500001486900024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.648333129679,4632.441516551485,5.547634132508812,4.999478734147531,-2.295876127975466,7.295354862122997,3.512862219874102,3.5,1.0036749199640291,0.6,0.0002258662607270373,0.9659606012812377,0.0002338255415670693,198.9114016870788,0.0,0.0,0.0,0.0015060535018850767,7.881425371451682e-05,0.0001470520070125205,0.0005923322699174858,0.09556863506067818,0.07168189699155245,0.023886738069125737,0.09556863507148783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9779631451,579.5977480918672,0.0,0.09556863506067818,0.07168189699163786,0.023886738069154197,0.3753722359720518,0.3753722359720518,0.12508618266038712,0.0,5.000202070329976,5.062242290403958,4.814125261600736,5.000419517046623,5.061513831215677,4.817178251950736,24765.995647191176,21051.0963001125,0.85,1.066946176186644,0.6628953656567809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348823356187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.312840099232,1532.6643296604955,0.3753722359720518,0.12508618266038712,6.112871282664199,3.512862219874102
3394.0,-29.983819797302072,4.999431287285368,35.00377031407374,24.139320698473625,5.037731530278568,-26.48170879566263,-40.00464283218605,1.53562052863919,0.027257222181162888,-4.973246889767317,40.00764198353865,42255.47598541587,25755.69362345955,25755.69362345955,68011.16960887541,77335.45761932452,77335.45761932452,25755.69362345955,103091.15124278406,103091.15124278406,103091.15124278406,127857.21627914906,127857.21627914906,0.0,0.0,91514.24423046518,56434.26259655676,38977.75737100936,24766.065036365,63743.822407374355,21051.155280910247,1532.6699692730722,0.0,0.8870270375342244,2.8195180218560374,0.0014959128700940735,0.0,0.027257222181162888,355025.9644142517,1554862.7545319907,4.379574764615651,1554862.7545319907,4.379574764615651,0.85,0.0955686450911515,4.028046144702076,101325.0,128377.43223578265,1.2669867479475219,1.0,0.0,4.02804614470259,1.284570312933201,1.2848604691314673,3.135714802177231,22719.264115390066,2316.72019653909,19311.374556412324,1969.2121730063095,0.85,0.8500000025674584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.636315942404,4632.441516551485,5.547644026092841,4.999431287285368,-2.29594917436352,7.295380461648888,3.5128470652024184,3.5,1.0036705900578338,0.6,0.0002258662607270373,0.9659596107604571,0.00023382578133802388,198.911393626829,0.0,0.0,0.0,0.0015060535018850767,7.881425620655157e-05,0.00014705200452048574,0.0005923322598794549,0.09556864509104246,0.07168196768248225,0.023886677408560205,0.0955686451016493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.0131337655,579.5977365864757,0.0,0.09556864509104246,0.07168196768256403,0.023886677408587464,0.3753724014209833,0.3753724014209833,0.1250857967792633,0.0,5.000290783769287,5.0620954092151464,4.814919559524412,5.000504111948487,5.06136688737422,4.817956294442411,24766.065036365,21051.155280910247,0.85,1.0669452668562809,0.6628952326606545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266349049074213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.313581695627,1532.6699692730722,0.3753724014209833,0.1250857967792633,6.112871282664199,3.5128470652024184
3395.0,-29.983810088735947,4.999384012970867,35.00377403743884,24.139261815603845,5.037662692656246,-26.48170694161844,-40.00464255278928,1.5355595455387412,0.02726685992536204,-4.973320926986761,40.00764907920968,42255.514165951194,25755.67291774013,25755.67291774013,68011.18708369133,77335.49776971282,77335.49776971282,25755.67291774013,103091.17068745295,103091.17068745295,103091.17068745295,127857.30494722692,127857.30494722692,0.0,0.0,91514.25258072224,56434.26897696059,38977.75955973516,24766.134259773968,63743.89381950913,21051.214120807872,1532.675597195825,0.0,0.8870266357174079,2.8195092444707623,0.0014959128700940735,0.0,0.02726685992536204,355024.94012083387,1554863.060525902,4.379588262156172,1554863.060525902,4.379588262156172,0.85,0.09556865521072308,4.028046144702076,101325.0,128377.44103260538,1.266986834765412,1.0,0.0,4.028046144703487,1.2845705981214015,1.2848607543840855,3.1357141060155227,22719.26618841921,2316.720407929233,19311.37743965003,1969.212467014733,0.85,0.8500000519160122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.624277132676,4632.441516551485,5.547653951796213,4.999384012970867,-2.2960221131931005,7.295406126163968,3.512831883289245,3.5,1.0036662523683557,0.6,0.0002258662607270373,0.9659586348135089,0.00023382601758163672,198.91138568516405,0.0,0.0,0.0,0.0015060535018850767,7.881425869858697e-05,0.00014705200202845033,0.0005923322498414212,0.09556865521060401,0.07168203820896835,0.02388661700163567,0.09556865522127281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.0481920544,579.5977251178317,0.0,0.09556865521060401,0.07168203820905765,0.023886617001665427,0.37537256636419664,0.37537256636419664,0.1250854123452793,0.0,5.000378451096708,5.061948505152429,4.815709754208854,5.000587786912149,5.061220079682528,4.81873026112055,24766.134259773968,21051.214120807872,0.85,1.066944345701018,0.6628950889884089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663492739732687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.314318106386,1532.675597195825,0.37537256636419664,0.1250854123452793,6.112871282664199,3.512831883289245
3396.0,-29.98380064857122,4.99933691089697,35.00377774793387,24.13920289780947,5.037593925554851,-26.48170532208799,-40.00464608017353,1.5354985990716252,0.027275617402494845,-4.973394868375143,40.00765615107107,42255.5670879826,25755.652248867635,25755.652248867635,68011.21933685023,77335.53776119891,77335.53776119891,25755.652248867635,103091.19001006655,103091.19001006655,103091.19001006655,127857.39332202992,127857.39332202992,0.0,0.0,91514.26090927575,56434.29023605947,38977.745192462535,24766.203311963367,63743.948504425905,21051.27281516886,1532.681213178189,0.0,0.887026234472543,2.819500489886961,0.0014959128700940735,0.0,0.027275617402494845,355023.91715604183,1554863.3654930347,4.379601740492412,1554863.3654930347,4.379601740492412,0.85,0.09556866541802744,4.028046144702076,101325.0,128377.45394945904,1.2669869622448462,1.0,0.0,4.028046144701687,1.2845708831384122,1.2848610394654754,3.1357134102720083,22719.26825606025,2316.720618769942,19311.375792863564,1969.2122990892472,0.85,0.8499999020748545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.612216871081,4632.441516551485,5.547663911121534,4.99933691089697,-2.2960949465691867,7.2954318574661565,3.512816674349846,3.5,1.003661906957099,0.6,0.0002258662607270373,0.9659576858484445,0.00023382624729430948,198.91137796305358,0.0,0.0,0.0,0.0015060535018850767,7.881422723664924e-05,0.0001470520334903881,0.0005923323765715583,0.09556866541789814,0.07168210857126331,0.02388655684663484,0.0955686654286251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.0831327046,579.5977136876705,0.0,0.09556866541789814,0.0716821085713603,0.023886556846667146,0.375372730803527,0.375372730803527,0.12508502934960936,0.0,5.000465087430484,5.061801585549631,4.816495884000119,5.0006704857776185,5.061073280238645,4.819500310780143,24766.203311963367,21051.27281516886,0.85,1.066943936366415,0.6628953505296066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663494980544954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.315051941416,1532.681213178189,0.375372730803527,0.12508502934960936,6.112871282664199,3.512816674349846
3397.0,-29.983791394310035,4.999289980895747,35.003781445605725,24.139144049864285,5.037525232268321,-26.481703862481798,-40.00464964248238,1.5354377004401134,0.027283503518162888,-4.973468707190745,40.00766319855844,42255.61935447872,25755.631600146746,25755.631600146746,68011.25095462546,77335.57760593561,77335.57760593561,25755.631600146746,103091.20920608236,103091.20920608236,103091.20920608236,127857.48139257636,127857.48139257636,0.0,0.0,91514.26919626037,56434.31094480369,38977.73139050742,24766.272186493992,63744.00357700141,21051.331358519892,1532.6868166998122,0.0,0.8870258338354103,2.819491758762273,0.0014959128700940735,0.0,0.027283503518162888,355022.8956116311,1554863.6694086334,4.379615198422413,1554863.6694086334,4.379615198422413,0.85,0.09556867570737472,4.028046144702076,101325.0,128377.46263492956,1.2669870479637755,1.0,0.0,4.028046144701593,1.2845711679318454,1.2848613243232372,3.135712715074568,22719.270313381425,2316.720828558318,19311.383084403944,1969.2130426194415,0.85,0.8500001460447315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.6001353120955,4632.441516551485,5.547673900288494,4.999289980895747,-2.296167669527227,7.295457650422974,3.5128014385791717,3.5,1.0036575538797634,0.6,0.0002258662607270373,0.9659567555721637,0.00023382647248349156,198.91137039301395,0.0,0.0,0.0,0.0015060535018850767,7.881419546321818e-05,0.00014705206526381914,0.0005923325045564048,0.0955686757072963,0.07168217876630535,0.023886496940990952,0.09556867571742207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.1179529296,579.5977022969025,0.0,0.0955686757072963,0.07168217876636417,0.023886496941010558,0.37537289474087215,0.37537289474087215,0.12508464778478354,0.0,5.000550701582995,5.061654668570668,4.817277929565535,5.000752210708924,5.060926569124206,4.82026621190181,24766.272186493992,21051.331358519892,0.85,1.0669435105761644,0.6628955977550864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663497213193482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.315780723093,1532.6868166998122,0.37537289474087215,0.12508464778478354,6.112871282664199,3.5128014385791717
3398.0,-29.983782399947888,4.9992432226350845,35.00378513047636,24.139085236843698,5.037456645445685,-26.481702626146618,-40.00465323971582,1.5353768716443483,0.02729045831745225,-4.973542450854311,40.00767022103854,42255.670704328564,25755.6109912795,25755.6109912795,68011.28169560806,77335.61727273442,77335.61727273442,25755.6109912795,103091.22826401392,103091.22826401392,103091.22826401392,127857.56914707021,127857.56914707021,0.0,0.0,91514.27745360143,56434.33088519548,38977.71840933995,24766.3408830563,63744.05929239625,21051.389750597853,1532.6924079088549,0.0,0.8870254337709383,2.8194830510277082,0.0014959128700940735,0.0,0.02729045831745225,355021.87538609153,1554863.972246479,4.379628637124238,1554863.972246479,4.379628637124238,0.85,0.09556868608057634,4.028046144702076,101325.0,128377.47538475493,1.2669871737947687,1.0,0.0,4.028046144702312,1.2845714523988168,1.2848616088544633,3.1357120206743483,22719.27236334331,2316.7210375962545,19311.381319344535,1969.2128626334718,0.85,0.8499999916591837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.588032643078,4632.441516551485,5.547683923317344,4.9992432226350845,-2.296240287490508,7.295483510125592,3.5127861762136314,3.5,1.0036531932038948,0.6,0.0002258662607270373,0.9659558514229253,0.00023382669134859466,198.91136303557377,0.0,0.0,0.0,0.0015060535018850767,7.881416337829591e-05,0.0001470520973487414,0.0005923326337959521,0.09556868608049793,0.07168224879690525,0.02388643728359267,0.09556868609080091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.1526495996,579.5976909465537,0.0,0.09556868608049793,0.07168224879696407,0.023886437283612276,0.3753730581788419,0.3753730581788419,0.12508426764094316,0.0,5.000635295559562,5.0615077373169015,4.8180559494715,5.000832909171777,5.060779761852416,4.821028307409449,24766.3408830563,21051.389750597853,0.85,1.066943060272298,0.6628958239151402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663499437686225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.316506095176,1532.6924079088549,0.3753730581788419,0.12508426764094316,6.112871282664199,3.5127861762136314
3399.0,-29.98377366149349,4.999196635639794,35.0037888026668,24.139026493672304,5.037388108643731,-26.481701615117245,-40.00465687187386,1.5353160622674076,0.027296583489487602,-4.97361610606307,40.00767722144149,42255.72115492731,25755.590439434938,25755.590439434938,68011.31159436225,77335.65677648938,77335.65677648938,25755.590439434938,103091.24721592432,103091.24721592432,103091.24721592432,127857.65663805748,127857.65663805748,0.0,0.0,91514.28567179466,56434.350050232366,38977.70624618032,24766.409422133158,63744.115668313476,21051.448008813182,1532.6979881349373,0.0,0.8870250342345463,2.8194743645627987,0.0014959128700940735,0.0,0.027296583489487602,355020.85638670716,1554864.2741322643,4.379642058095385,1554864.2741322643,4.379642058095385,0.8499999999999999,0.09556869654475228,4.028046144702076,101325.0,128377.47917072928,1.2669872111594302,1.0,0.0,4.0280461447020235,1.2845717367751015,1.2848618932949825,3.135711326495807,22719.274403586376,2316.721245643148,19311.379534767057,1969.212680657213,0.85,0.849999836778178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.575909011886,4632.441516551485,5.54769398372997,4.999196635639794,-2.296312805411424,7.295509441051218,3.5127708874398245,3.5,1.003648824982807,0.6,0.0002258662607270373,0.9659549729994322,0.00023382690398672453,198.91135588746815,0.0,0.0,0.0,0.0015060535018850767,7.881413098188164e-05,0.00014705212974515567,0.0005923327642902038,0.09556869654466696,0.07168231866949742,0.023886377875169538,0.09556869655500516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.1872371914,579.5976796318879,0.0,0.09556869654466696,0.07168231866956142,0.023886377875190865,0.3753732211185007,0.3753732211185007,0.12508388891103153,0.0,5.0007188923301555,5.061360788423372,4.818830045527989,5.0009126895525355,5.060632910751508,4.821786873645124,24766.409422133158,21051.448008813182,0.85,1.0669425857008157,0.6628960290986072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663501654038918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.317226569085,1532.6979881349373,0.3753732211185007,0.12508388891103153,6.112871282664199,3.5127708874398245
3400.0,-29.983765174418103,4.999150219770441,35.00379246214315,24.13896775050091,5.037319639109104,-26.481700823618347,-40.00465676710007,1.5352552883093278,0.027301762836827947,-4.973689657029646,40.007684195497106,42255.75503536602,25755.56990432227,25755.56990432227,68011.32493968829,77335.69611204132,77335.69611204132,25755.56990432227,103091.26601636359,103091.26601636359,103091.26601636359,127857.74378724962,127857.74378724962,0.0,0.0,91514.29385072782,56434.35277405228,38977.71230741726,24766.47777088603,63744.19007830329,21051.506105253127,1532.7035551314468,0.0,0.8870246353219482,2.81946570274125,0.0014959128700940735,0.0,0.027301762836827947,355019.83883203194,1554864.5748818202,4.379655458120645,1554864.5748818202,4.379655458120645,0.8500000000000001,0.09556870708416292,4.028046144702076,101325.0,128377.48763349549,1.266987294680439,1.0,0.0,4.028046144704726,1.284572020985875,1.284862177569953,3.1357106327215947,22719.276434082767,2316.721452696157,19311.3822077931,1969.2129532300123,0.85,0.8499998784654406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.563764531716,4632.441516551485,5.547704072712974,4.999150219770441,-2.296385211721379,7.29553543149182,3.512755572400637,3.5,1.0036444492573249,0.6,0.0002258662607270373,0.9659541198463648,0.00023382711050806573,198.9113489449924,0.0,0.0,0.0,0.0015060535018850767,7.881413191639286e-05,0.00014705212881064444,0.0005923327605259494,0.09556870708404525,0.07168238837260052,0.02388631871144472,0.09556870709463364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.2216946058,579.5976683598076,0.0,0.09556870708404525,0.07168238837268878,0.023886318711474137,0.3753733835604864,0.3753733835604864,0.125083511592896,0.0,5.000801475332537,5.061213815359167,4.819600171008403,5.000991419866466,5.060486039357215,4.822541312304793,24766.47777088603,21051.506105253127,0.85,1.0669415495928845,0.6628957867918488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663503862274081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.317942216123,1532.7035551314468,0.3753733835604864,0.125083511592896,6.112871282664199,3.512755572400637
3401.0,-29.98375680851977,4.9991039749257675,35.0037961089525,24.13890907717871,5.037251281007437,-26.48170013002651,-40.00466420603914,1.5351946025142535,0.027306114116981917,-4.973763101525412,40.007691145495514,42255.81985613445,25755.549381360786,25755.549381360786,68011.36923749524,77335.73531252463,77335.73531252463,25755.549381360786,103091.28469388542,103091.28469388542,103091.28469388542,127857.83063630445,127857.83063630445,0.0,0.0,91514.30198880391,56434.386532413955,38977.68384043329,24766.545942419038,63744.22978285233,21051.564051056183,1532.709109603197,0.0,0.8870242370361134,2.819457064273687,0.0014959128700940735,0.0,0.027306114116981917,355018.8227527745,1554864.874594341,4.379668837100242,1554864.874594341,4.379668837100242,0.85,0.09556871769981021,4.028046144702076,101325.0,128377.50016061649,1.2669874183135108,1.0,0.0,4.028046144704256,1.2845723047844777,1.2848624614326594,3.135709939953821,22719.27845443601,2316.7216587148528,19311.38479220539,1969.2132167667237,0.85,0.8499999166318057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.551599395453,4632.441516551485,5.547714189049539,4.9991039749257675,-2.2964575047199816,7.295561479645749,3.5127402313394485,3.5,1.0036400660969853,0.6,0.0002258662607270373,0.9659532788752686,0.0002338273140808945,198.9113421016407,0.0,0.0,0.0,0.0015060535018850767,7.88140655660818e-05,0.0001470521951609555,0.0005923330277880641,0.09556871769970518,0.07168245790805064,0.023886259791654537,0.09556871771026526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.2560331592,579.5976571266089,0.0,0.09556871769970518,0.07168245790812941,0.02388625979168079,0.3753735455049013,0.3753735455049013,0.12508313567936372,0.0,5.000883059569958,5.061066852708279,4.8203662821084095,5.001069215642417,5.060339320969717,4.823291565617694,24766.545942419038,21051.564051056183,0.85,1.0669415799544384,0.6628963907804809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663506062398322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.318653118484,1532.709109603197,0.3753735455049013,0.12508313567936372,6.112871282664199,3.5127402313394485
