time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3402.0,-29.98374886065941,4.999057900416053,35.00379974318637,24.138850368931912,5.037182961752973,-26.48169980877768,-40.00466794297097,1.5351339098712686,0.0273095736682194,-4.973836467001214,40.00769807282606,42255.86752480318,25755.528941165707,25755.528941165707,68011.3964659689,77335.77431151005,77335.77431151005,25755.528941165707,103091.30325267575,103091.30325267575,103091.30325267575,127857.91720972686,127857.91720972686,0.0,0.0,91514.31011038522,56434.40332367834,38977.67420745209,24766.61395705111,63744.2881645032,21051.621863493445,1532.7146533415766,0.0,0.8870238392321841,2.8194484467775176,0.0014959128700940735,0.0,0.0273095736682194,355017.8077677084,1554865.1733277938,4.379682199900117,1554865.1733277938,4.379682199900117,0.85,0.09556872840735148,4.028046144702076,101325.0,128377.50851203049,1.2669875007355587,1.0,0.0,4.028046144703293,1.2845725886152304,1.2848627453275232,3.135709247107873,22719.280470694266,2316.7218643159763,19311.391876704132,1969.2139391845465,0.85,0.8500001530248289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.539413804933,4632.441516551485,5.547724347709305,4.999057900416053,-2.2965297045720514,7.295587604988105,3.512724864510923,3.5,1.0036356755745495,0.6,0.0002258662607270373,0.9659524799276269,0.00023382750748148618,198.91133560024687,0.0,0.0,0.0,0.0015060535018850767,7.881403223519407e-05,0.00014705222849184323,0.0005923331620464179,0.09556872840725777,0.07168252728924143,0.023886201118016346,0.09556872841724558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.2902597156,579.5976459300465,0.0,0.09556872840725777,0.07168252728931171,0.02388620111803976,0.37537370695390937,0.37537370695390937,0.12508276115939196,0.0,5.0009636610416806,5.060919854400538,4.8211285807976765,5.0011460406694255,5.06019233065507,4.824038762626856,24766.61395705111,21051.621863493445,0.85,1.0669410299233977,0.6628965314626242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350825441643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31936187617,1532.7146533415766,0.37537370695390937,0.12508276115939196,6.112871282664199,3.512724864510923
3403.0,-29.983741150285027,4.999011996083506,35.00380336475994,24.13879169560971,5.037114707678678,-26.481699694764156,-40.004671714827396,1.535073252157871,0.02731203703774554,-4.973909728723702,40.00770497253506,42255.9143578296,25755.508519905714,25755.508519905714,68011.42287773531,77335.81312321531,77335.81312321531,25755.508519905714,103091.32164312102,103091.32164312102,103091.32164312102,127858.00341739114,127858.00341739114,0.0,0.0,91514.31816715987,56434.419401774474,38977.66529487266,24766.68177427012,63744.34706914278,21051.6795081296,1532.7201834517875,0.0,0.8870234420546802,2.8194398545429924,0.0014959128700940735,0.0,0.02731203703774554,355016.79422220297,1554865.4708713987,4.379695541665607,1554865.4708713987,4.379695541665607,0.8499999999999999,0.09556873918531449,4.028046144702076,101325.0,128377.52098347538,1.26698762381915,1.0,0.0,4.028046144701981,1.2845728722827592,1.2848630290591263,3.1357085546606696,22719.282470863673,2316.7220682764932,19311.394432891182,1969.2141998430843,0.85,0.8500001907039567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.527207821089,4632.441516551485,5.547734534870661,4.999011996083506,-2.296601793195972,7.295613789279478,3.5127094719920353,3.5,1.00363127771201,0.6,0.0002258662607270373,0.9659517048536145,0.000233827695103314,198.91132929311826,0.0,0.0,0.0,0.0015060535018850767,7.881399859281534e-05,0.000147052262134222,0.000592333297559472,0.09556873918515497,0.0716825964998532,0.023886142685301776,0.09556873919608559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.3243498004,579.5976347781296,0.0,0.09556873918515497,0.07168259649997284,0.023886142685341647,0.3753738679064536,0.3753738679064536,0.12508238803372312,0.0,5.001043247016412,5.060772794223794,4.821887014712445,5.001221765761443,5.060045220177358,4.824781931799521,24766.68177427012,21051.6795081296,0.85,1.066940458327451,0.6628966535965155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663510438361092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32006253802,1532.7201834517875,0.3753738679064536,0.12508238803372312,6.112871282664199,3.5127094719920353
3404.0,-29.983733673135895,4.998966261675289,35.00380697367984,24.138733057212107,5.037046546702431,-26.481699781324128,-40.00467174975199,1.5350126548906116,0.02731360387474524,-4.973982890822058,40.007711847116596,42255.94468268199,25755.488128986082,25755.488128986082,68011.43281166807,77335.85176500723,77335.85176500723,25755.488128986082,103091.33989399331,103091.33989399331,103091.33989399331,127858.08930490937,127858.08930490937,0.0,0.0,91514.3261862171,56434.419103891865,38977.674535916936,24766.74941091607,63744.423946833005,21051.73699927866,1532.725701001633,0.0,0.8870230454723751,2.8194312857475015,0.0014959128700940735,0.0,0.02731360387474524,355015.78205563134,1554865.7673321269,4.37970886344562,1554865.7673321269,4.37970886344562,0.85,0.0955687500383172,4.028046144702076,101325.0,128377.52443539315,1.2669876578869297,1.0,0.0,4.028046144702189,1.2845731556677347,1.2848633125081124,3.135707862903499,22719.284461669376,2316.7222712821786,19311.392435119524,1969.2139961270693,0.85,0.8500000282887674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.51498163119,4632.441516551485,5.547744752766884,4.998966261675289,-2.2966737735858853,7.295640035261174,3.5126940540190765,3.5,1.003626872576879,0.6,0.0002258662607270373,0.9659509532248753,0.0002338278770500423,198.91132317676957,0.0,0.0,0.0,0.0015060535018850767,7.881399828131164e-05,0.0001470522624457257,0.0005923332988142233,0.09556875003829128,0.0716826655441732,0.023886084494118085,0.09556875004823781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.3583157371,579.5976236668255,0.0,0.09556875003829128,0.07168266554419264,0.023886084494124563,0.37537402836007455,0.37537402836007455,0.12508201629723273,0.0,5.001121822831124,5.060625677431403,4.822641589345267,5.001296494696817,5.059898066775247,4.825521256382956,24766.74941091607,21051.73699927866,0.85,1.0669393274052335,0.6628963298488068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663512614239791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.320758707163,1532.725701001633,0.37537402836007455,0.12508201629723273,6.112871282664199,3.5126940540190765
3405.0,-29.983726425161446,4.998920696806597,35.00381057003231,24.138674523588293,5.036978463853255,-26.48170006634558,-40.00467552160842,1.5349521050373012,0.02731435152247741,-4.974055959339485,40.00771869890236,42255.98988594985,25755.46778424292,25755.46778424292,68011.45767019277,77335.89024589659,77335.89024589659,25755.46778424292,103091.35803013951,103091.35803013951,103091.35803013951,127858.17491451536,127858.17491451536,0.0,0.0,91514.33416871841,56434.43380877132,38977.667066607886,24766.81688437585,63744.48395098373,21051.794351719473,1532.731207128517,0.0,0.8870226494471383,2.819422738687028,0.0014959128700940735,0.0,0.02731435152247741,355014.77118667477,1554866.0628086552,4.379722166520986,1554866.0628086552,4.379722166520986,0.85,0.09556876097215303,4.028046144702076,101325.0,128377.5325084267,1.2669877375615761,1.0,0.0,4.028046144701524,1.2845734388311028,1.2848635957354406,3.1357071716875877,22719.286443399727,2316.7224733624357,19311.390389691573,1969.213787551465,0.85,0.8499998641155301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.502735399556,4632.441516551485,5.547755004613106,4.998920696806597,-2.296745650183154,7.295666346989751,3.5126786107994037,3.5,1.003622460228401,0.6,0.0002258662607270373,0.9659502246341585,0.00023382805342022806,198.9113172478874,0.0,0.0,0.0,0.0015060535018850767,7.881396463894714e-05,0.0001470522960880902,0.0005923334343272198,0.09556876097199078,0.07168273442702214,0.023886026544968644,0.09556876098276888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.3921690423,579.5976125923642,0.0,0.09556876097199078,0.07168273442714383,0.0238860265450092,0.37537418831308206,0.37537418831308206,0.12508164594357796,0.0,5.001199410335801,5.060478514357044,4.823392360980563,5.001370310861944,5.059750896580567,4.826256991321202,24766.81688437585,21051.794351719473,0.85,1.0669387130420591,0.6628964149814525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663514782064493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32145046104,1532.731207128517,0.37537418831308206,0.12508164594357796,6.112871282664199,3.5126786107994037
3406.0,-29.9837192294869,4.998875301497886,35.003814153933355,24.138615989964478,5.036910464675284,-26.481700390065566,-40.00468313517047,1.5348916252539428,0.027314419947458646,-4.974128915043299,40.00772552893269,42256.050586711506,25755.447437045328,25755.447437045328,68011.49802375684,77335.92863478078,77335.92863478078,25755.447437045328,103091.3760718261,103091.3760718261,103091.3760718261,127858.26026397366,127858.26026397366,0.0,0.0,91514.34211428095,56434.464066211694,38977.64227563251,24766.88419214755,63744.52646778006,21051.851563325417,1532.736701250962,0.0,0.8870222540726987,2.8194142137686833,0.0014959128700940735,0.0,0.027314419947458646,355013.7618814935,1554866.3573490267,4.379735447743161,1554866.3573490267,4.379735447743161,0.85,0.09556877197658104,4.028046144702076,101325.0,128377.54470149115,1.266987857897766,1.0,0.0,4.02804614470379,1.284573721666911,1.2848638786351354,3.135706481271571,22719.288415959687,2316.7226745075727,19311.397260242426,1969.2144881526747,0.85,0.8500000927263501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.4904692586115,4632.441516551485,5.547765279776305,4.998875301497886,-2.2968174088460698,7.295692710343956,3.5126631425001404,3.5,1.0036180407143258,0.6,0.0002258662607270373,0.9659495013013917,0.00023382822851788338,198.91131136178717,0.0,0.0,0.0,0.0015060535018850767,7.881389673125099e-05,0.0001470523639957863,0.0005923337078625534,0.09556877197647529,0.07168280314163505,0.023885968834840232,0.0955687719873353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.4259148618,579.597601553069,0.0,0.09556877197647529,0.07168280314171438,0.02388596883486666,0.3753743477647132,0.3753743477647132,0.12508127696852625,0.0,5.001276041485653,5.060331385546192,4.8241392158004714,5.001443334990768,5.059604119398443,4.826988390615213,24766.88419214755,21051.851563325417,0.85,1.0669386344588117,0.6628969250884624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663516941853445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.322137873023,1532.736701250962,0.3753743477647132,0.12508127696852625,6.112871282664199,3.5126631425001404
3407.0,-29.983712430826987,4.998830075219831,35.00381772539605,24.138557526189857,5.036842551242582,-26.48170106252108,-40.00468704672528,1.5348311829366617,0.02731356920315875,-4.974201783348809,40.00773233444055,42256.09420615325,25755.427153366618,25755.427153366618,68011.52135951986,77335.96682028918,77335.96682028918,25755.427153366618,103091.3939736558,103091.3939736558,103091.3939736558,127858.3453020367,127858.3453020367,0.0,0.0,91514.35005193265,56434.47743779683,38977.63623792869,24766.951328380914,63744.5875663096,21051.908629123776,1532.7421836093263,0.0,0.8870218592298333,2.8194057111667403,0.0014959128700940735,0.0,0.02731356920315875,355012.7537871212,1554866.6508292418,4.379748711117003,1554866.6508292418,4.379748711117003,0.85,0.09556878305973966,4.028046144702076,101325.0,128377.55260749641,1.2669879359239715,1.0,0.0,4.028046144703265,1.2845740043276317,1.284864161359703,3.135705791283255,22719.290386555705,2316.7228754524435,19311.395106728585,1969.2142685553767,0.85,0.849999924212256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.478183437215,4632.441516551485,5.547775592194107,4.998830075219831,-2.2968890681937086,7.29571914341354,3.5126476494100234,3.5,1.0036136141171494,0.6,0.0002258662607270373,0.9659488178783667,0.00023382839395480126,198.91130580044734,0.0,0.0,0.0,0.0015060535018850767,7.881386184291362e-05,0.0001470523988841237,0.0005923338483943863,0.09556878305959336,0.07168287169593815,0.023885911363655213,0.09556878307000086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.4595395183,579.5975905534045,0.0,0.09556878305959336,0.07168287169604788,0.02388591136369178,0.3753745067192131,0.3753745067192131,0.12508090935925129,0.0,5.0013517158639615,5.060184242859464,4.824882296357771,5.001515352551962,5.059457087647331,4.827716537918036,24766.951328380914,21051.908629123776,0.85,1.0669379778914034,0.6628969739932322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519093605662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.322824478866,1532.7421836093263,0.3753745067192131,0.12508090935925129,6.112871282664199,3.5126476494100234
3408.0,-29.98370584948004,4.998785017568968,35.00382128446786,24.138499062415235,5.0367746973144705,-26.48170192461283,-40.0046909233555,1.5347707724471782,0.027311873789642505,-4.9742745585310955,40.007739116454594,42256.137060938214,25755.40691810356,25755.40691810356,68011.54397904177,77336.00483206839,77336.00483206839,25755.40691810356,103091.41175017194,103091.41175017194,103091.41175017194,127858.43004727748,127858.43004727748,0.0,0.0,91514.3579279087,56434.49015677828,38977.63085681158,24767.018297105526,63744.649153917104,21051.965552539696,1532.7476543056277,0.0,0.8870214649435836,2.8193972305694537,0.0014959128700940735,0.0,0.027311873789642505,355011.74698266294,1554866.9432972204,4.37976195580129,1554866.9432972204,4.37976195580129,0.85,0.09556879421932911,4.028046144702076,101325.0,128377.56468920864,1.2669880551612005,1.0,0.0,4.028046144700125,1.2845742868396333,1.2848644439355177,3.135705101658273,22719.29234184017,2316.7230748359707,19311.397414427767,1969.214503875204,0.85,0.8499999526333673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.465878032738,4632.441516551485,5.547785938497302,4.998785017568968,-2.2969606240974114,7.29574564166638,3.5126321316519737,3.5,1.0036091804719924,0.6,0.0002258662607270373,0.9659481563008376,0.00023382855410378038,198.91130041687094,0.0,0.0,0.0,0.0015060535018850767,7.881382726609412e-05,0.0001470524334609432,0.0005923339876714108,0.09556879421925563,0.07168294008899258,0.023885854130263055,0.0955687942292721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.4930480995,579.5975795917144,0.0,0.09556879421925563,0.07168294008904769,0.02388585413028142,0.3753746651770804,0.3753746651770804,0.12508054311152897,0.0,5.001426435094402,5.060037069404416,4.8256216596921035,5.001586432320721,5.05930996846098,4.82844120703777,24767.018297105526,21051.965552539696,0.85,1.0669373019031272,0.6628970058162377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521237346236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.323503371037,1532.7476543056277,0.3753746651770804,0.12508054311152897,6.112871282664199,3.5126321316519737
3409.0,-29.98369943429476,4.998740128440927,35.00382483115735,24.13844063356521,5.036706946595392,-26.481702925917663,-40.00469486983491,1.5347104382182342,0.02730935494668074,-4.974347226431508,40.007745873936194,42256.179327537815,25755.38669536496,25755.38669536496,68011.56602290277,77336.04269920311,77336.04269920311,25755.38669536496,103091.42939456807,103091.42939456807,103091.42939456807,127858.51448046174,127858.51448046174,0.0,0.0,91514.36576834523,56434.502396679476,38977.62596851751,24767.085085893676,63744.711054411186,21052.022323009624,1532.753112303462,0.0,0.887021071290216,2.819388773364016,0.0014959128700940735,0.0,0.02730935494668074,355010.7416654624,1554867.2347078745,4.37977517923408,1554867.2347078745,4.37977517923408,0.85,0.09556880544546192,4.028046144702076,101325.0,128377.57242818564,1.266988131538965,1.0,0.0,4.028046144703183,1.2845745689951238,1.284864726154741,3.135704412903854,22719.29428830162,2316.7232733198002,19311.39964547655,1969.2147313788655,0.85,0.8499999780107683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.453553171959,4632.441516551485,5.547796310803707,4.998740128440927,-2.2970320661636783,7.295772194604606,3.5126165893859964,3.5,1.0036047398245704,0.6,0.0002258662607270373,0.9659475114268671,0.0002338287102095173,198.91129516921598,0.0,0.0,0.0,0.0015060535018850767,7.881379206628297e-05,0.00014705246866075436,0.0005923341294578745,0.09556880544535976,0.07168300831353884,0.023885797131820916,0.09556880545578146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.5264354696,579.5975686696767,0.0,0.09556880544535976,0.07168300831361546,0.023885797131846458,0.3753748231376799,0.3753748231376799,0.1250801782229243,0.0,5.001500198732913,5.059889886784163,4.826357239174911,5.0016565813781995,5.0591629532277125,4.82916185240839,24767.085085893676,21052.022323009624,0.85,1.0669366116484469,0.6628970251581939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352337309428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.324178136325,1532.753112303462,0.3753748231376799,0.1250801782229243,6.112871282664199,3.5126165893859964
3410.0,-29.9836932293499,4.99869540749123,35.00382836559587,24.13838227456438,5.036639256186256,-26.481704110414395,-40.00469881631432,1.5346501372508348,0.027306125053030428,-4.974419797981129,40.007752610478924,42256.22085420116,25755.36651396371,25755.36651396371,68011.58736816487,77336.0804310989,77336.0804310989,25755.36651396371,103091.4469450626,103091.4469450626,103091.4469450626,127858.5986662443,127858.5986662443,0.0,0.0,91514.37358305175,56434.51400615421,38977.62175210838,24767.151721181694,63744.77347329007,21052.07896300444,1532.7585593739425,0.0,0.8870206782003796,2.819380336776152,0.0014959128700940735,0.0,0.027306125053030428,355009.73768202175,1554867.5252160595,4.3797883837449465,1554867.5252160595,4.3797883837449465,0.85,0.09556881674830453,4.028046144702076,101325.0,128377.57537901858,1.266988160661422,1.0,0.0,4.0280461447018725,1.2845748509951886,1.2848650082185034,3.1357037245291384,22719.29622837535,2316.723471152264,19311.39734989019,1969.2144972942026,0.85,0.8499998043852761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.441209052674,4632.441516551485,5.5478067150836985,4.99869540749123,-2.2971034023818326,7.295798809873062,3.512601022861652,3.5,1.0036002922461864,0.6,0.0002258662607270373,0.9659468876873522,0.00023382886119939898,198.91129009353907,0.0,0.0,0.0,0.0015060535018850767,7.881375686648669e-05,0.00014705250386055061,0.000592334271244278,0.0955688167482397,0.07168307637857786,0.023885740369661825,0.0955688167584632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.5597193859,579.5975577814812,0.0,0.0955688167482397,0.0716830763786265,0.023885740369678023,0.3753749806017935,0.3753749806017935,0.125079814684969,0.0,5.001573040511005,5.059742723935756,4.827089082811767,5.001725923034144,5.059016053064681,4.829878933602629,24767.151721181694,21052.07896300444,0.85,1.0669359017592657,0.662897027501511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352550085474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32484979222,1532.7585593739425,0.3753749806017935,0.125079814684969,6.112871282664199,3.512601022861652
3411.0,-29.983687309848236,4.99865085446293,35.00383188775848,24.138323915563547,5.036571633498163,-26.48170554505431,-40.00470656957475,1.5345898687043007,0.02730201394552978,-4.974492268965551,40.007759321793195,42256.277062853806,25755.34636339598,25755.34636339598,68011.62342624979,77336.11798741648,77336.11798741648,25755.34636339598,103091.46435081246,103091.46435081246,103091.46435081246,127858.68252591422,127858.68252591422,0.0,0.0,91514.38136509768,56434.54044053525,38977.60102729159,24767.218175101756,63744.819202393344,21052.135448836492,1532.763993814507,0.0,0.887020285712278,2.819371923561141,0.0014959128700940735,0.0,0.02730201394552978,355008.7350936447,1554867.814634779,4.379801568050526,1554867.814634779,4.379801568050526,0.85,0.09556882811800696,4.028046144702076,101325.0,128377.58723802646,1.26698827770073,1.0,0.0,4.028046144703269,1.2845751328437598,1.284865290130738,3.1357030365245273,22719.29816034079,2316.7236681579125,19311.40400812422,1969.2151762451215,0.85,0.8500000251695516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.428845815103,4632.441516551485,5.547817148907521,4.99865085446293,-2.297174629667196,7.295825484130127,3.512585432255895,3.5,1.0035958377873986,0.6,0.0002258662607270373,0.9659462926418358,0.00023382900524344832,198.91128525135636,0.0,0.0,0.0,0.0015060535018850767,7.88136877129466e-05,0.0001470525730140907,0.0005923345497979287,0.09556882811781303,0.07168314427757454,0.023885683840238495,0.09556882812868753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.5928786546,579.5975469340593,0.0,0.09556882811781303,0.07168314427772,0.02388568384028696,0.375375137571796,0.375375137571796,0.1250794524912782,0.0,5.001644946939791,5.059595559916374,4.827817199370486,5.001794282911078,5.058869075520761,4.830592330332763,24767.218175101756,21052.135448836492,0.85,1.0669357020263734,0.6628974337300695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527620643944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32551745014,1532.763993814507,0.375375137571796,0.1250794524912782,6.112871282664199,3.512585432255895
3412.0,-29.9836815921556,4.998606469096274,35.00383539765203,24.138265626411908,5.0365041040148455,-26.481707151988648,-40.004710585903354,1.534529663847903,0.027297066903429368,-4.974564639311778,40.00776600875558,42256.3168733526,25755.326243998745,25755.326243998745,68011.64311735134,77336.15537843763,77336.15537843763,25755.326243998745,103091.48162243637,103091.48162243637,103091.48162243637,127858.76607553118,127858.76607553118,0.0,0.0,91514.38910134157,56434.55059625643,38977.598338983495,24767.284453094802,63744.88279207829,21052.19178513058,1532.76941593665,0.0,0.8870198938227003,2.81936353312733,0.0014959128700940735,0.0,0.027297066903429368,355007.7339007952,1554868.103004461,4.379814732258648,1554868.103004461,4.379814732258648,0.85,0.09556883955452021,4.028046144702076,101325.0,128377.59475429908,1.2669883518805731,1.0,0.0,4.028046144701697,1.2845754143946049,1.2848655717451791,3.1357023492469804,22719.30008093544,2316.7238640040628,19311.40161593551,1969.2149323097601,0.85,0.8499998480208631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.416463619954,4632.441516551485,5.547827612156078,4.998606469096274,-2.297245747955114,7.295852217051388,3.51256981777151,3.5,1.0035913765061457,0.6,0.0002258662607270373,0.9659457178831218,0.00023382914437679287,198.91128057425465,0.0,0.0,0.0,0.0015060535018850767,7.881365189018896e-05,0.00014705260883684834,0.0005923346940936493,0.09556883955432882,0.07168321201175801,0.023885627542570807,0.09556883956549041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.6259176059,579.5975361259995,0.0,0.09556883955432882,0.07168321201190156,0.023885627542618647,0.3753752940483302,0.3753752940483302,0.12507909163478528,0.0,5.001715917738011,5.059448389783199,4.8285416024502865,5.001861706215209,5.058722072309251,4.831302068214029,24767.284453094802,21052.19178513058,0.85,1.0669349465931293,0.6628973969751166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529732474055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32617959651,1532.76941593665,0.3753752940483302,0.12507909163478528,6.112871282664199,3.51256981777151
3413.0,-29.983676198037557,4.99856225083801,35.00383889532124,24.138207372184866,5.036436650117103,-26.48170904257476,-40.00471840901298,1.5344694946543858,0.027291273257390003,-4.974636922750832,40.0077726724819,42256.371231809506,25755.306190991727,25755.306190991727,68011.67742280124,77336.19257621323,77336.19257621323,25755.306190991727,103091.49876720496,103091.49876720496,103091.49876720496,127858.84933494992,127858.84933494992,0.0,0.0,91514.39680597217,56434.5754615689,38977.57927155918,24767.350567744958,63744.92983930414,21052.247982583212,1532.7748267804316,0.0,0.8870195024565222,2.8193551639770433,0.0014959128700940735,0.0,0.027291273257390003,355006.73390954064,1554868.3903716921,4.379827878892823,1554868.3903716921,4.379827878892823,0.85,0.09556885106582412,4.028046144702076,101325.0,128377.60644627863,1.2669884672714398,1.0,0.0,4.028046144702019,1.284575695778794,1.2848658531929267,3.135701662376549,22719.301993681802,2316.7240590499105,19311.408174308555,1969.2156010776928,0.85,0.8500000651287185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.404062626921,4632.441516551485,5.547838112225415,4.99856225083801,-2.297316767358542,7.295879018196551,3.512554179610007,3.5,1.003586908460002,0.6,0.0002258662607270373,0.9659451756513922,0.00023382927563639702,198.9112761618389,0.0,0.0,0.0,0.0015060535018850767,7.881358211373019e-05,0.00014705267861330712,0.0005923349751564452,0.09556885106586148,0.07168327958824179,0.023885571477619688,0.0955688510748737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.6588417521,579.5975253554944,0.0,0.09556885106586148,0.07168327958821377,0.02388557147761035,0.3753754500316094,0.3753754500316094,0.12507873210817738,0.0,5.001785958433857,5.059301177721693,4.829262421436624,5.001928196008237,5.0585748583990835,4.832008714144592,24767.350567744958,21052.247982583212,0.85,1.0669346973046048,0.6628977604702748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531836357391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.326837897293,1532.7748267804316,0.3753754500316094,0.12507873210817738,6.112871282664199,3.512554179610007
3414.0,-29.983670949534275,4.998518199529595,35.003842380822206,24.138149117957823,5.036369255108509,-26.481711058328727,-40.00472249519078,1.5344093639028862,0.02728473563922762,-4.974709100843677,40.00777931339392,42256.409391003544,25755.28615700972,25755.28615700972,68011.69554801326,77336.22964036238,77336.22964036238,25755.28615700972,103091.51579737209,103091.51579737209,103091.51579737209,127858.93231176736,127858.93231176736,0.0,0.0,91514.4044597597,56434.584210400644,38977.57805484339,24767.416514395263,63744.994569238654,21052.304037235972,1532.7802256578811,0.0,0.8870191117076626,2.819346816956123,0.0014959128700940735,0.0,0.02728473563922762,355005.73537985294,1554868.6767551934,4.379841004798128,1554868.6767551934,4.379841004798128,0.85,0.09556886264240148,4.028046144702076,101325.0,128377.61385119903,1.266988540352322,1.0,0.0,4.028046144701161,1.2845759769833298,1.2848661344609806,3.1357009759449586,22719.303893805896,2316.724252808645,19311.40570763603,1969.2153495470961,0.85,0.8499998854674864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.391642925146,4632.441516551485,5.547848638806667,4.998518199529595,-2.297387674386197,7.2959058739157925,3.5125385178839243,3.5,1.0035824336811212,0.6,0.0002258662607270373,0.9659446480575699,0.00023382940335270203,198.91127186853694,0.0,0.0,0.0,0.0015060535018850767,7.881354566801283e-05,0.00014705271505902447,0.0005923351219614764,0.09556886264227346,0.07168334699939405,0.02388551564287942,0.09556886265274729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.6916531768,579.5975146218631,0.0,0.09556886264227346,0.07168334699949007,0.023885515642911418,0.3753756055196275,0.3753756055196275,0.12507837391097787,0.0,5.00185507832839,5.059153954904843,4.829979599976809,5.001993836482882,5.058427792754969,4.832711528431389,24767.416514395263,21052.304037235972,0.85,1.066933898223808,0.6628976859525088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533932320166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.327489906387,1532.7802256578811,0.3753756055196275,0.12507837391097787,6.112871282664199,3.5125385178839243
3415.0,-29.983665937990953,4.998474314968575,35.00384585413897,24.138090933579974,5.036301967098253,-26.481713276665147,-40.004730388149596,1.5343493057724271,0.02727736494648525,-4.974781175306136,40.0077859295045,42256.46239959376,25755.266147322458,25755.266147322458,68011.72854691622,77336.26654082016,77336.26654082016,25755.266147322458,103091.53268814262,103091.53268814262,103091.53268814262,127859.01496910753,127859.01496910753,0.0,0.0,91514.4120890372,56434.607947810684,38977.56015691835,24767.482280964916,63745.04243788327,21052.359938820176,1532.7856119142282,0.0,0.8870187215732985,2.8193384930060192,0.0014959128700940735,0.0,0.02727736494648525,355004.73828448413,1554868.962069392,4.379854110069351,1554868.962069392,4.379854110069351,0.8499999999999999,0.09556887428039104,4.028046144702076,101325.0,128377.62537615036,1.2669886540947481,1.0,0.0,4.028046144704669,1.284576257848373,1.284866415389465,3.1357002903423834,22719.305787845147,2316.724445946898,19311.412154378253,1969.2160069318527,0.85,0.8500000983617149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.379204697464,4632.441516551485,5.547859192816818,4.998474314968575,-2.297458470255451,7.295932785224025,3.512522832823949,3.5,1.003577952235414,0.6,0.0002258662607270373,0.9659441442839017,0.0002338295253029172,198.91126776906953,0.0,0.0,0.0,0.0015060535018850767,7.881347526863763e-05,0.00014705278545839968,0.0005923354055334083,0.09556887428037478,0.07168341424372042,0.02388546003665435,0.09556887428990979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.724342065,579.5975039283179,0.0,0.09556887428037478,0.07168341424373262,0.023885460036658424,0.37537576051264293,0.37537576051264293,0.12507801703699734,0.0,5.001923274793796,5.059006722660115,4.83069312349329,5.002058540252619,5.058280720256448,4.833410626675914,24767.482280964916,21052.359938820176,0.85,1.066933614691537,0.6628980197286842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353602036989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.328139178135,1532.7856119142282,0.37537576051264293,0.12507801703699734,6.112871282664199,3.512522832823949
3416.0,-29.983661190584833,4.998430596633705,35.00384931537503,24.13803278412672,5.036234737080574,-26.481715726906305,-40.00473450925199,1.5342892734020932,0.02726924648163731,-4.974853160976534,40.00779252426106,42256.498793887826,25755.246200184323,25755.246200184323,68011.74499407216,77336.30327393813,77336.30327393813,25755.246200184323,103091.54947412245,103091.54947412245,103091.54947412245,127859.09736960992,127859.09736960992,0.0,0.0,91514.41968147241,56434.6152014221,38977.56053338924,24767.547895487463,63745.1084288767,21052.415711164344,1532.7909874976176,0.0,0.8870183319664735,2.8193301892900826,0.0014959128700940735,0.0,0.02726924648163731,355003.74242038955,1554869.2464620583,4.379867197627477,1554869.2464620583,4.379867197627477,0.85,0.09556888599226632,4.028046144702076,101325.0,128377.63261404251,1.2669887255271899,1.0,0.0,4.028046144700343,1.2845765385930705,1.2848666961975765,3.135699605033877,22719.307672737956,2316.7246381524737,19311.414082025134,1969.2162034971304,0.85,0.8500001126881993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.3667481159955,4632.441516551485,5.547869782290798,4.998430596633705,-2.297529165874442,7.295959762508147,3.5125071246472572,3.5,1.0035734641849305,0.6,0.0002258662607270373,0.965943667062268,0.00023382964082570791,198.91126388566778,0.0,0.0,0.0,0.0015060535018850767,7.881343851146513e-05,0.00014705282221557219,0.0005923355535929953,0.09556888599215323,0.07168348133140903,0.02388540466074419,0.09556888600231779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.7569254466,579.5974932692865,0.0,0.09556888599215323,0.07168348133149387,0.023885404660772457,0.3753759150109357,0.3753759150109357,0.1250776614779729,0.0,5.001990570916064,5.058859473599796,4.831403106347693,5.00212240745816,5.058133572832958,4.834106613262918,24767.547895487463,21052.415711164344,0.85,1.0669327681818275,0.6628979044099566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538100516156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.328783877736,1532.7909874976176,0.3753759150109357,0.1250776614779729,6.112871282664199,3.5125071246472572
3417.0,-29.983656624355977,4.998387044377605,35.00385276451923,24.137974704522662,5.0361675986381975,-26.48171833105227,-40.004742437135405,1.5342293053345795,0.027260325004419883,-4.974925040354608,40.00779909453161,42256.55023385979,25755.22627073198,25755.22627073198,68011.77650459176,77336.33985381843,77336.33985381843,25755.22627073198,103091.5661245504,103091.5661245504,103091.5661245504,127859.17945556852,127859.17945556852,0.0,0.0,91514.42723108629,56434.63761112799,38977.54402217588,24767.613331018114,63745.157353193994,21052.471331365396,1532.7963504607062,0.0,0.8870179429871143,2.819321908575216,0.0014959128700940735,0.0,0.027260325004419883,355002.7480291943,1554869.5297999266,4.379880264115756,1554869.5297999266,4.379880264115756,0.85,0.0955688977627626,4.028046144702076,101325.0,128377.64397196552,1.2669888376211746,1.0,0.0,4.028046144698228,1.2845768190371745,1.2848669767050267,3.1356989204594297,22719.309546999968,2316.72482927401,19311.41594504039,1969.2163934718167,0.85,0.8500001245676243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.354273276335,4632.441516551485,5.547880397450853,4.998387044377605,-2.297599748432352,7.295986792809957,3.5124913934745194,3.5,1.0035689695641483,0.6,0.0002258662607270373,0.9659432080532825,0.00023382975193980378,198.91126015047018,0.0,0.0,0.0,0.0015060535018850767,7.881336780067774e-05,0.0001470528929263596,0.0005923358384193099,0.09556889776264997,0.0716835482515303,0.023885349511119678,0.09556889777312709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.7893878499,579.5974826498311,0.0,0.09556889776264997,0.07168354825161477,0.023885349511147833,0.3753760690142754,0.3753760690142754,0.1250773072317955,0.0,5.002056958242747,5.05871221502349,4.83210949277742,5.002185365359026,5.0579864784464235,4.834798813622626,24767.613331018114,21052.471331365396,0.85,1.066932443632661,0.6628982025995814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540172783672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.329423452837,1532.7963504607062,0.3753760690142754,0.1250773072317955,6.112871282664199,3.5124913934745194
3418.0,-29.983652314456968,4.998343657833554,35.00385620164797,24.137916589994006,5.0361005139725,-26.48172116053242,-40.00474662808699,1.5341693600479616,0.02725066988426761,-4.974996823467756,40.00780564284349,42256.585087154854,25755.20638528609,25755.20638528609,68011.79147244093,77336.37628006838,77336.37628006838,25755.20638528609,103091.58266535446,103091.58266535446,103091.58266535446,127859.26127263007,127859.26127263007,0.0,0.0,91514.43475256069,56434.64355964716,38977.54576990392,24767.67860727561,63745.22437717953,21052.52681618427,1532.8017021671528,0.0,0.8870175545749175,2.819313648769346,0.0014959128700940735,0.0,0.02725066988426761,355001.7549712053,1554869.8121903925,4.379893311559854,1554869.8121903925,4.379893311559854,0.85,0.09556890960006921,4.028046144702076,101325.0,128377.6510428294,1.2669889074051754,1.0,0.0,4.028046144702321,1.2845770993748649,1.284867257106039,3.1356982361450405,22719.311414276093,2316.7250196831837,19311.413291954814,1969.216122932379,0.85,0.849999937930343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.3417803628245,4632.441516551485,5.547891043746714,4.998343657833554,-2.297670225270229,7.296013883103782,3.5124756395383185,3.5,1.0035644684395195,0.6,0.0002258662607270373,0.9659427748114495,0.00023382985681644138,198.91125662495173,0.0,0.0,0.0,0.0015060535018850767,7.881333042054965e-05,0.00014705293030648766,0.0005923359889881906,0.09556890959999727,0.0716836150112596,0.023885294588737668,0.09556890960996176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8217417595,579.5974720658675,0.0,0.09556890959999727,0.07168361501131357,0.023885294588755646,0.37537622252290925,0.37537622252290925,0.12507695429103455,0.0,5.002122456339407,5.058564956239422,4.832812333012953,5.002247493352002,5.057839402158663,4.835487649867844,24767.67860727561,21052.52681618427,0.85,1.0669315566295003,0.6628980523642567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542237179402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.330059556603,1532.8017021671528,0.37537622252290925,0.12507695429103455,6.112871282664199,3.5124756395383185
3419.0,-29.983648131155537,4.998300436937098,35.00385962675036,24.137858615163736,5.036033544322432,-26.481724092436675,-40.0047546607442,1.5341095056035783,0.027240243648350315,-4.975068495955237,40.00781216680744,42256.635175836964,25755.186507574752,25755.186507574752,68011.82168341172,77336.41256561634,77336.41256561634,25755.186507574752,103091.59907319109,103091.59907319109,103091.59907319109,127859.34277704112,127859.34277704112,0.0,0.0,91514.44223120247,56434.66484142312,38977.53043308817,24767.743703850036,63745.274136938206,21052.58214827253,1532.8070411169633,0.0,0.8870171668122407,2.819305412059623,0.0014959128700940735,0.0,0.027240243648350315,355000.7634470652,1554870.0935302211,4.379906337193189,1554870.0935302211,4.379906337193189,0.85,0.09556892149173576,4.028046144702076,101325.0,128377.66223372413,1.2669890178507193,1.0,0.0,4.028046144705719,1.284577379287848,1.2848675370822487,3.1356975528676747,22719.313270918625,2316.725209008033,19311.419533969558,1969.2167594407426,0.85,0.8500001432124593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.3292695071395,4632.441516551485,5.5479017132080966,4.998300436937098,-2.29774058583343,7.2960410227705275,3.512459863004826,3.5,1.0035599608585217,0.6,0.0002258662607270373,0.9659423542957197,0.00023382995861250864,198.91125320299088,0.0,0.0,0.0,0.0015060535018850767,7.881325877534942e-05,0.0001470530019516879,0.0005923362775783633,0.09556892149154536,0.07168368160190274,0.023885239889642633,0.09556892150232592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8539753689,579.5974615212562,0.0,0.09556892149154536,0.07168368160204555,0.02388523988969022,0.37537637553759345,0.37537637553759345,0.12507660265039527,0.0,5.0021870613117585,5.058417717352199,4.833511551119443,5.0023087396035635,5.0576924531978875,4.836172587171518,24767.743703850036,21052.58214827253,0.85,1.0669311977121327,0.6628983206670483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544293720739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.330690677434,1532.8070411169633,0.37537637553759345,0.12507660265039527,6.112871282664199,3.512459863004826
3420.0,-29.983644197417814,4.998257381182824,35.003863039965466,24.137800640333467,5.035966645893116,-26.481727241825702,-40.00476265847681,1.5340496903010463,0.02722915006626181,-4.975140078226093,40.00781867076904,42256.68438620255,25755.166690512826,25755.166690512826,68011.85107671538,77336.44870091812,77336.44870091812,25755.166690512826,103091.61539143094,103091.61539143094,103091.61539143094,127859.42404717734,127859.42404717734,0.0,0.0,91514.44968947378,56434.68537475858,38977.51590523912,24767.80865574639,63745.32456098551,21052.637357384432,1532.8123697852543,0.0,0.8870167795789166,2.819297194683431,0.0014959128700940735,0.0,0.02722915006626181,354999.7731728383,1554870.3740089172,4.379919345052368,1554870.3740089172,4.379919345052368,0.85,0.09556893345386537,4.028046144702076,101325.0,128377.66913755969,1.2669890859862787,1.0,0.0,4.028046144702931,1.2845776590179039,1.2848678168754892,3.1356968700371386,22719.315122503995,2316.7253978171952,19311.421243438803,1969.216933758093,0.85,0.8500001491818917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.316740912782,4632.441516551485,5.547912416990486,4.998257381182824,-2.2978108450852694,7.296068226268093,3.512444064130784,3.5,1.0035554468945098,0.6,0.0002258662607270373,0.9659419588669248,0.00023383005433575362,198.91124998517438,0.0,0.0,0.0,0.0015060535018850767,7.881318744170976e-05,0.00014705307328532756,0.0005923365649135554,0.09556893345377883,0.07168374803751612,0.023885185416262705,0.09556893346406248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8861101546,579.5974510089754,0.0,0.09556893345377883,0.07168374803758104,0.02388518541628433,0.3753765280601525,0.3753765280601525,0.12507625229867098,0.0,5.002250807987593,5.058270504595441,4.834207267563784,5.002369228292366,5.057545516726918,4.836854466258501,24767.80865574639,21052.637357384432,0.85,1.066930814849771,0.6628985682828447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354634241073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33131940576,1532.8123697852543,0.3753765280601525,0.12507625229867098,6.112871282664199,3.512444064130784
3421.0,-29.983640555664756,4.99821449020667,35.00386644128304,24.137742665503197,5.035899805230576,-26.481730648232837,-40.00476695420218,1.5339898977985829,0.027217236922865595,-4.975211563794279,40.00782515065777,42256.71688478003,25755.146917138474,25755.146917138474,68011.8638019185,77336.48465566957,77336.48465566957,25755.146917138474,103091.63157280805,103091.63157280805,103091.63157280805,127859.50500814038,127859.50500814038,0.0,0.0,91514.45710876289,56434.68933787289,38977.519745433325,24767.87343533233,63745.393180765655,21052.69242003248,1532.817686436058,0.0,0.8870163929226189,2.8192889993969588,0.0014959128700940735,0.0,0.027217236922865595,354998.7842378889,1554870.6534494665,4.379932333535907,1554870.6534494665,4.379932333535907,0.85,0.09556894547618629,4.028046144702076,101325.0,128377.68016142618,1.266989194783382,1.0,0.0,4.028046144700666,1.2845779386414555,1.2848680965622017,3.13569618746688,22719.316964411668,2316.725585639507,19311.41843678796,1969.2166475593563,0.85,0.8499999567345287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.304194677682,4632.441516551485,5.547923151323494,4.99821449020667,-2.297880998329349,7.296095488536019,3.512428243039807,3.5,1.003550926582802,0.6,0.0002258662607270373,0.9659415927892888,0.00023383014295390005,198.91124700620293,0.0,0.0,0.0,0.0015060535018850767,7.881314912715979e-05,0.00014705311159987752,0.0005923367192463307,0.09556894547620787,0.07168381431090275,0.023885131165305114,0.0955689454855154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.9181260003,579.5974405356021,0.0,0.09556894547620787,0.07168381431088656,0.02388513116529972,0.37537668009243735,0.37537668009243735,0.1250759032317899,0.0,5.002313682303111,5.058123285834824,4.834899522380113,5.002428800717155,5.057398458104387,4.837533056213601,24767.87343533233,21052.69242003248,0.85,1.0669298659599482,0.6628983645131935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548383273322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.331943273934,1532.817686436058,0.37537668009243735,0.1250759032317899,6.112871282664199,3.512428243039807
3422.0,-29.983637027869126,4.998171763923854,35.00386983070086,24.13768476052212,5.03583307405274,-26.481734146238775,-40.00477498685939,1.5339301924224644,0.02720457758834982,-4.975282939388992,40.007831606686786,42256.764663344984,25755.127153937916,25755.127153937916,68011.8918172829,77336.52047145805,77336.52047145805,25755.127153937916,103091.64762539597,103091.64762539597,103091.64762539597,127859.5856640532,127859.5856640532,0.0,0.0,91514.46447960939,56434.70867149669,38977.506453458554,24767.93803865723,63745.444492115785,21052.747332858646,1532.8229905440521,0.0,0.8870160069106018,2.8192808267965233,0.0014959128700940735,0.0,0.02720457758834982,354997.79682707833,1554870.9318596418,4.3799453003845805,1554870.9318596418,4.3799453003845805,0.85,0.09556895755121134,4.028046144702076,101325.0,128377.68689823346,1.2669892612705005,1.0,0.0,4.028046144704005,1.2845782178576766,1.2848683758414916,3.1356955058912255,22719.318794293016,2316.725772235475,19311.424528972286,1969.2172687892692,0.85,0.8500001564229656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.291630932918,4632.441516551485,5.547933908831606,4.998171763923854,-2.2979510358141035,7.296122799737958,3.5124123998973054,3.5,1.0035463999706586,0.6,0.0002258662607270373,0.9659412381670665,0.00023383022879904433,198.9112441204492,0.0,0.0,0.0,0.0015060535018850767,7.88130774821118e-05,0.00014705318324492552,0.0005923370078358901,0.09556895755106183,0.0716838804166651,0.023885077134396738,0.0955689575614063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.9500239601,579.5974301007917,0.0,0.09556895755106183,0.07168388041677723,0.0238850771344341,0.3753768316339968,0.3753768316339968,0.12507555544658897,0.0,5.0023756824978705,5.057976083042263,4.835588242568463,5.0024875169773395,5.057251528383574,4.838207844511487,24767.93803865723,21052.747332858646,0.85,1.0669294466319832,0.6628985804400723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355041632577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.332561423806,1532.8229905440521,0.3753768316339968,0.12507555544658897,6.112871282664199,3.5124123998973054
