time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3423.0,-29.98363378583823,4.998129201811688,35.003873208330205,24.137626925390236,5.03576640890877,-26.48173789484995,-40.00478308936579,1.5338705179204408,0.02719123059307549,-4.975354225312614,40.007838042157516,42256.811437142394,25755.107453459943,25755.107453459943,68011.91889060233,77336.55612667641,77336.55612667641,25755.107453459943,103091.66358013636,103091.66358013636,103091.66358013636,127859.66607429243,127859.66607429243,0.0,0.0,91514.47183223547,56434.727142701224,38977.4940994825,24768.002494156073,63745.49659363857,21052.802120032662,1532.8282842022836,0.0,0.8870156214271601,2.819272673730476,0.0014959128700940735,0.0,0.02719123059307549,354996.8106583721,1554871.2093840383,4.379958249485104,1554871.2093840383,4.379958249485104,0.85,0.0955689696933511,4.028046144702076,101325.0,128377.69775507168,1.2669893684191629,1.0,0.0,4.028046144702355,1.2845784969296343,1.2848686549764856,3.135694824668018,22719.32061965097,2316.725958370185,19311.4216037177,1969.2169704963164,0.85,0.8499999593744179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.279049875899,4632.441516551485,5.547944700598826,4.998129201811688,-2.298020972432572,7.29615017424426,3.512396534952334,3.5,1.0035418671292382,0.6,0.0002258662607270373,0.965940912270701,0.00023383030769043482,198.91124146845257,0.0,0.0,0.0,0.0015060535018850767,7.881300521412464e-05,0.00014705325551291266,0.0005923372989346771,0.09556896969330703,0.07168394636740211,0.023885023325904923,0.09556896970294544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.9818203447,579.5974196992098,0.0,0.09556896969330703,0.07168394636743516,0.023885023325915942,0.3753769826857989,0.3753769826857989,0.12507520893380122,0.0,5.002436835616322,5.057828891844451,4.8362735492908655,5.002545455905704,5.057104554323303,4.838879665705008,24768.002494156073,21052.802120032662,0.85,1.0669289993010977,0.662898772387309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552441572095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.333177412118,1532.8282842022836,0.3753769826857989,0.12507520893380122,6.112871282664199,3.512396534952334
3424.0,-29.98363077685476,4.998086803618167,35.00387657416273,24.137569090258353,5.03569980161966,-26.48174184739874,-40.00479126172138,1.533810872163684,0.02717710726125233,-4.975425408972393,40.0078444538082,42256.85739126464,25755.08778322244,25755.08778322244,68011.94517448707,77336.59161896164,77336.59161896164,25755.08778322244,103091.67940218408,103091.67940218408,103091.67940218408,127859.74617900114,127859.74617900114,0.0,0.0,91514.47913978256,56434.74491208557,38977.48247521888,24768.066776817068,63745.54925203595,21052.856760294508,1532.8335656873935,0.0,0.8870152365483612,2.8192645428414704,0.0014959128700940735,0.0,0.02717710726125233,354995.82590662735,1554871.4858815114,4.379971178282195,1554871.4858815114,4.379971178282195,0.85,0.09556898189051391,4.028046144702076,101325.0,128377.70438052679,1.2669894338073209,1.0,0.0,4.028046144702398,1.284578775867284,1.284868933977141,3.1356941437729566,22719.322433817648,2316.7261433637022,19311.427635977903,1969.2175856156693,0.85,0.850000157013173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.266451599162,4632.441516551485,5.547955519517918,4.998086803618167,-2.2980907989935915,7.296177602611759,3.5123806483217033,3.5,1.0035373280919153,0.6,0.0002258662607270373,0.9659406098009017,0.00023383038091088492,198.91123900708982,0.0,0.0,0.0,0.0015060535018850767,7.881293232319894e-05,0.00014705332840383837,0.0005923375925426895,0.09556898189043125,0.07168401215409956,0.023884969736331692,0.09556898190047529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.0134990419,579.5974093361293,0.0,0.09556898189043125,0.07168401215416156,0.023884969736352346,0.37537713324836325,0.37537713324836325,0.12507486369100723,0.0,5.002497130592928,5.057681701479623,4.83695543048816,5.002602516233651,5.056957561903914,4.839548036916142,24768.066776817068,21052.856760294508,0.85,1.0669285302662108,0.6628989456846669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554459037056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33378779321,1532.8335656873935,0.37537713324836325,0.12507486369100723,6.112871282664199,3.5123806483217033
3425.0,-29.983627996675693,4.998044569089624,35.0038799281603,24.137511290051066,5.035633299006601,-26.4817459954128,-40.004799399152375,1.5337512977437868,0.027162174539341777,-4.97549649024788,40.00785084075433,42256.90253774497,25755.068143425196,25755.068143425196,68011.97068117018,77336.6269375621,77336.6269375621,25755.068143425196,103091.6950809873,103091.6950809873,103091.6950809873,127859.82596223544,127859.82596223544,0.0,0.0,91514.486408623,56434.76200880623,38977.471555351956,24768.13088124814,63745.60243660009,21052.91124906092,1532.838834685078,0.0,0.8870148522784762,2.819256434587537,0.0014959128700940735,0.0,0.027162174539341777,354994.8425746257,1554871.761313415,4.379984086632345,1554871.761313415,4.379984086632345,0.85,0.09556899414005852,4.028046144702076,101325.0,128377.71507033672,1.2669895393075423,1.0,0.0,4.028046144702272,1.2845790544714424,1.28486921264423,3.1356934636922524,22719.324238375037,2316.7263273773447,19311.42461012947,1969.2172770649988,0.85,0.8499999563151923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.25383625931,4632.441516551485,5.547966365445111,4.998044569089624,-2.298160515398203,7.296205084487827,3.5123647402030107,3.5,1.003532782915146,0.6,0.0002258662607270373,0.9659403303311306,0.0002338304485636384,198.91123673289025,0.0,0.0,0.0,0.0015060535018850767,7.881285974383594e-05,0.00014705340098320136,0.0005923378848957127,0.09556899413991495,0.07168407777556417,0.023884916364350778,0.09556899415040104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.0450556782,579.5973990129762,0.0,0.09556899413991495,0.07168407777567186,0.023884916364386662,0.3753772833214605,0.3753772833214605,0.1250745197132642,0.0,5.002556556694401,5.057534497554229,4.837633886324511,5.002658664787248,5.056810498405412,4.8402129834956895,24768.13088124814,21052.91124906092,0.85,1.0669280402332586,0.6628991008402927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556468732602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33439361365,1532.838834685078,0.3753772833214605,0.1250745197132642,6.112871282664199,3.5123647402030107
3426.0,-29.983625441371405,4.9980024977417346,35.00388327042285,24.137453559692972,5.035566871732242,-26.48175033828288,-40.00480383457614,1.533691768643703,0.02714656195888665,-4.975567479892411,40.00785720694126,42256.93120639138,25755.048561746666,25755.048561746666,68011.97976813804,77336.66209763914,77336.66209763914,25755.048561746666,103091.7106593858,103091.7106593858,103091.7106593858,127859.90549547678,127859.90549547678,0.0,0.0,91514.49364047594,56434.76274922807,38977.47876805318,24768.19483609097,63745.67360414415,21052.965610677325,1532.844093091446,0.0,0.887014468547441,2.8192483459820092,0.0014959128700940735,0.0,0.02714656195888665,354993.860510418,1554872.0358498257,4.379996976889111,1554872.0358498257,4.379996976889111,0.8500000000000001,0.09556900645270855,4.028046144702076,101325.0,128377.72152876356,1.2669896030472594,1.0,0.0,4.028046144702482,1.2845793328637802,1.2848694910994507,3.135692784128903,22719.326033749938,2316.726510454634,19311.43052513658,1969.2178802278638,0.85,0.8500001494960339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.241204012217,4632.441516551485,5.547977244156762,4.9980024977417346,-2.298230129564528,7.296232627306263,3.51234881079293,3.5,1.0035282316551228,0.6,0.0002258662607270373,0.9659400734663495,0.00023383051074431466,198.91123464263933,0.0,0.0,0.0,0.0015060535018850767,7.881282018343662e-05,0.0001470534405436007,0.0005923380442468267,0.09556900645266672,0.07168414324081943,0.0238848632118473,0.09556900646216195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.0765097475,579.597388723377,0.0,0.09556900645266672,0.0716841432408508,0.023884863211857753,0.37537743290403447,0.37537743290403447,0.12507417699434417,0.0,5.002615137393548,5.0573872811503975,4.838309007328064,5.002714041851277,5.056663406789539,4.840874937468698,24768.19483609097,21052.965610677325,0.85,1.066926991633775,0.6628988104950267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558470670746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.334994950677,1532.844093091446,0.37537743290403447,0.12507417699434417,6.112871282664199,3.51234881079293
3427.0,-29.983622982261547,4.997960589522792,35.00388660102378,24.137395864259474,5.035500518069099,-26.481754760364016,-40.00481200693173,1.53363229617158,0.02713033736762327,-4.975638357565279,40.00786355179661,42256.975219417,25755.028986273075,25755.028986273075,68012.00420569007,77336.6971520326,77336.6971520326,25755.028986273075,103091.72613830568,103091.72613830568,103091.72613830568,127859.98476758084,127859.98476758084,0.0,0.0,91514.50083540448,56434.77890278876,38977.46881401747,24768.258629275162,63745.727443292635,21053.019834883886,1532.8493397497455,0.0,0.887014085461521,2.8192402785302355,0.0014959128700940735,0.0,0.02713033736762327,354992.879997898,1554872.3094670847,4.3800098454827925,1554872.3094670847,4.3800098454827925,0.8499999999999999,0.09556901881611389,4.028046144702076,101325.0,128377.73205154522,1.26698970689904,1.0,0.0,4.028046144701056,1.2845796109914134,1.2848697692899067,3.1356921052119993,22719.32781995801,2316.726692597167,19311.427396819166,1969.2175612282654,0.85,0.8499999449743781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.228554958245,4632.441516551485,5.547988144350366,4.997960589522792,-2.298299626575575,7.296260216098368,3.512332860218133,3.5,1.003523674348038,0.6,0.0002258662607270373,0.9659398262713139,0.00023383057058421342,198.9112326310759,0.0,0.0,0.0,0.0015060535018850767,7.881274729266975e-05,0.00014705351343436758,0.0005923383378541992,0.0955690188160256,0.07168420854058462,0.023884810275440982,0.09556901882612913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.1078584227,579.597378468253,0.0,0.0955690188160256,0.07168420854065084,0.023884810275463044,0.37537758199529686,0.37537758199529686,0.12507383553247325,0.0,5.002672889324458,5.057240107516577,4.838980694276984,5.002768694932911,5.056516617238856,4.841533098684408,24768.258629275162,21053.019834883886,0.85,1.0669264738753301,0.6628989410624931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560464874448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.335591875384,1532.8493397497455,0.37537758199529686,0.12507383553247325,6.112871282664199,3.512332860218133
3428.0,-29.983620742351377,4.997918844201081,35.00388991999087,24.13733823867517,5.0354342621250465,-26.48175936995348,-40.004820249136515,1.5335728897272194,0.02711341532511824,-4.9757091312768615,40.0078698741374,42257.01845885449,25755.00943860534,25755.00943860534,68012.02789745983,77336.73206089353,77336.73206089353,25755.00943860534,103091.74149949886,103091.74149949886,103091.74149949886,127860.06375627479,127860.06375627479,0.0,0.0,91514.50801310685,56434.79441106828,38977.459557820635,24768.32225677593,63745.781814596565,21053.07391825954,1532.854574607235,0.0,0.8870137029846065,2.8192322324246413,0.0014959128700940735,0.0,0.02711341532511824,354991.900926833,1554872.5821130876,4.380022693626357,1554872.5821130876,4.380022693626357,0.85,0.09556903123128815,4.028046144702076,101325.0,128377.73828726767,1.2669897684408356,1.0,0.0,4.028046144703129,1.284579888810383,1.2848700471716294,3.1356914270488447,22719.329601889527,2316.7268743036134,19311.433188543422,1969.2181518197776,0.85,0.8500001332318065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.215889300603,4632.441516551485,5.547999070436509,4.997918844201081,-2.298369012251069,7.29628785645215,3.5123168887349885,3.5,1.0035191110671395,0.6,0.0002258662607270373,0.9659396011107614,0.00023383062509012704,198.911230798819,0.0,0.0,0.0,0.0015060535018850767,7.881267377896782e-05,0.00014705358694806948,0.0005923386339707828,0.09556903123113783,0.07168427367723246,0.02388475755390538,0.09556903124166059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.1390958589,579.5973682495201,0.0,0.09556903123113783,0.07168427367734521,0.023884757553942943,0.3753777305979604,0.3753777305979604,0.12507349531798964,0.0,5.00272982102706,5.057092985819509,4.839648953744472,5.002822546601976,5.056369900968775,4.842187843451143,24768.32225677593,21053.07391825954,0.85,1.0669259355116478,0.66289905396028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562451346144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.336186958175,1532.854574607235,0.3753777305979604,0.12507349531798964,6.112871282664199,3.5123168887349885
3429.0,-29.983618717810664,4.997877261329472,35.003893227399715,24.137280648015462,5.0353680936683745,-26.481764164632477,-40.0048285262659,1.533513540490113,0.027095816522376026,-4.975779811023001,40.00787617541259,42257.06093874218,25754.989944593104,25754.989944593104,68012.05088333528,77336.76681103487,77336.76681103487,25754.989944593104,103091.75675562798,103091.75675562798,103091.75675562798,127860.14248738858,127860.14248738858,0.0,0.0,91514.51515468332,56434.80928239039,38977.45096921436,24768.3857317606,63745.83670097496,21053.127871996512,1532.859798649945,0.0,0.8870133210599775,2.8192242062095687,0.0014959128700940735,0.0,0.027095816522376026,354990.92315708945,1554872.8538505198,4.380035523225089,1554872.8538505198,4.380035523225089,0.85,0.09556904370469904,4.028046144702076,101325.0,128377.748643021,1.2669898706441747,1.0,0.0,4.028046144699307,1.2845801663619383,1.2848703247858775,3.135690749538748,22719.33137485245,2316.727055095517,19311.43442956447,1969.218278368706,0.85,0.8500001215238179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.203207199378,4632.441516551485,5.548010027792598,4.997877261329472,-2.2984382939428816,7.296315555272353,3.5123008965454767,3.5,1.0035145418701361,0.6,0.0002258662607270373,0.9659393975996491,0.00023383067435525767,198.91122914273524,0.0,0.0,0.0,0.0015060535018850767,7.881259995383156e-05,0.00014705366077320575,0.0005923389313418384,0.09556904370457694,0.0716843386572026,0.023884705047374354,0.09556904371478954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.1702292133,579.5973580648349,0.0,0.09556904370457694,0.07168433865729418,0.023884705047404867,0.37537787871478,0.37537787871478,0.12507315634127328,0.0,5.002785946151903,5.056945903735823,4.840313877175504,5.002875627545393,5.056223156286478,4.842839599307865,24768.3857317606,21053.127871996512,0.85,1.066925377454416,0.6628991495862799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564430096823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33677773163,1532.859798649945,0.37537787871478,0.12507315634127328,6.112871282664199,3.5123008965454767
3430.0,-29.98361690492314,4.99783584058942,35.00389652331102,24.137223057355754,5.035301985740843,-26.481769143755017,-40.00483680339528,1.5334542245726974,0.027077556391134294,-4.975850390835175,40.00788245533948,42257.10267373348,25754.970488806237,25754.970488806237,68012.07316253972,77336.80141641785,77336.80141641785,25754.970488806237,103091.77190522409,103091.77190522409,103091.77190522409,127860.2209550409,127860.2209550409,0.0,0.0,91514.52226166248,56434.82351897824,38977.44304742693,24768.449049816812,63745.89209724375,21053.18169234429,1532.865011488049,0.0,0.8870129397191426,2.819216200383135,0.0014959128700940735,0.0,0.027077556391134294,354989.94677168614,1554873.1246673707,4.380048333220536,1554873.1246673707,4.380048333220536,0.85,0.09556905623207276,4.028046144702076,101325.0,128377.75471171517,1.2669899305375294,1.0,0.0,4.028046144703412,1.2845804437577912,1.284870602244388,3.1356900724090173,22719.33313922627,2316.727235011576,19311.43563709543,1969.2184015025957,0.85,0.850000108663097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.190508762816,4632.441516551485,5.548021012965743,4.99783584058942,-2.298507467315718,7.296343307905138,3.5122848837862097,3.5,1.0035099667960599,0.6,0.0002258662607270373,0.9659392153644123,0.00023383071847002973,198.91122765978486,0.0,0.0,0.0,0.0015060535018850767,7.881252612875802e-05,0.0001470537345982793,0.0005923392287126413,0.09556905623203463,0.07168440347796916,0.023884652754065462,0.09556905624150487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2012570909,579.5973479146545,0.0,0.09556905623203463,0.07168440347799777,0.023884652754074996,0.37537802634724643,0.37537802634724643,0.12507281859789085,0.0,5.002841271512295,5.056798862871688,4.840975486920115,5.002927947226283,5.056076470531309,4.843488142135868,24768.449049816812,21053.18169234429,0.85,1.0669247997782814,0.6628992282243172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356640114767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.337364265182,1532.865011488049,0.37537802634724643,0.12507281859789085,6.112871282664199,3.5122848837862097
3431.0,-29.983615346266394,4.997794581711716,35.003899807686615,24.137165571469836,5.035235961478387,-26.481774343304526,-40.00484511544926,1.5333949585164268,0.027058524197570932,-4.975920868290965,40.007888711159296,42257.143513299794,25754.951065324396,25754.951065324396,68012.0945786242,77336.83585020118,77336.83585020118,25754.951065324396,103091.78691552558,103091.78691552558,103091.78691552558,127860.29910893289,127860.29910893289,0.0,0.0,91514.52933390222,56434.83699700047,38977.43592989083,24768.512193407314,63745.94812329815,21053.235364396216,1532.870212056668,0.0,0.8870125589846214,2.8192082166910617,0.0014959128700940735,0.0,0.027058524197570932,354988.9718049347,1554873.3944454817,4.380061122856175,1554873.3944454817,4.380061122856175,0.85,0.09556906880726623,4.028046144702076,101325.0,128377.76490044026,1.266990031092428,1.0,0.0,4.0280461447020075,1.284580720920584,1.2848708794697858,3.135689395848484,22719.334894975702,2316.7274140481923,19311.43679451036,1969.2185195260727,0.85,0.8500000939191672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.177794129332,4632.441516551485,5.548032024515529,4.997794581711716,-2.2985765305999526,7.296371112311668,3.512268850631843,3.5,1.0035053858948122,0.6,0.0002258662607270373,0.965939058685012,0.00023383075639836116,198.91122638479644,0.0,0.0,0.0,0.0015060535018850767,7.881245199225157e-05,0.00014705380873478575,0.0005923395273379102,0.09556906880721532,0.07168446813550475,0.023884600671710565,0.09556906881703325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2321658619,579.5973378034382,0.0,0.09556906880721532,0.07168446813554294,0.023884600671723294,0.37537817349667635,0.37537817349667635,0.12507248208342753,0.0,5.002895781286384,5.056651839951144,4.841633789432819,5.002979392488555,5.055929714095782,4.8441334080338265,24768.512193407314,21053.235364396216,0.85,1.0669241980223498,0.6628992862662508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356836451378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.337946626103,1532.870212056668,0.37537817349667635,0.12507248208342753,6.112871282664199,3.512268850631843
3432.0,-29.983613944664707,4.9977534844193805,35.00390308058287,24.137108085583918,5.035170022754716,-26.481779675641622,-40.00485346242783,1.533335753731636,0.027038842943511554,-4.975991243596638,40.007894945549985,42257.18379764745,25754.931675080228,25754.931675080228,68012.11547272767,77336.87014376018,77336.87014376018,25754.931675080228,103091.80181884041,103091.80181884041,103091.80181884041,127860.37699763982,127860.37699763982,0.0,0.0,91514.53636416695,56434.85001805432,38977.42927345848,24768.57517879941,63746.00445225789,21053.288901979497,1532.8754012998318,0.0,0.887012178845211,2.819200253478395,0.0014959128700940735,0.0,0.027038842943511554,354987.99825239816,1554873.6632991126,4.380073892508304,1554873.6632991126,4.380073892508304,0.85,0.09556908143343804,4.028046144702076,101325.0,128377.77080210611,1.2669900893373414,1.0,0.0,4.0280461447006815,1.2845809977969547,1.284871156408697,3.135688719987405,22719.33664030445,2316.727592022194,19311.437890340563,1969.2186312696551,0.85,0.850000076854435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.165063448727,4632.441516551485,5.548043062464165,4.9977534844193805,-2.298645483945328,7.296398968364708,3.5122527972713846,3.5,1.0035007992203957,0.6,0.0002258662607270373,0.9659389177931279,0.0002338307905049234,198.9112252382798,0.0,0.0,0.0,0.0015060535018850767,7.881237754431202e-05,0.0001470538831827253,0.000592339827217646,0.09556908143340481,0.07168453263302393,0.02388454880038088,0.09556908144293681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2629687552,579.5973277268574,0.0,0.09556908143340481,0.07168453263304886,0.023884548800389184,0.3753783201627383,0.3753783201627383,0.12507214679253392,0.0,5.002949488385127,5.056504848822385,4.842288794734429,5.00303008654015,5.055783044696227,4.844775416662344,24768.57517879941,21053.288901979497,0.85,1.066923583009267,0.6628993324482896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570320207909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.338523954364,1532.8754012998318,0.3753783201627383,0.12507214679253392,6.112871282664199,3.5122527972713846
3433.0,-29.98361278997519,4.99771254833329,35.003906342038725,24.137050669547193,5.035104167259519,-26.481785221896313,-40.00486180940641,1.533276599180591,0.027018474636008705,-4.976061521452519,40.007901158115764,42257.223212247416,25754.912330330928,25754.912330330928,68012.13554257834,77336.90427739608,77336.90427739608,25754.912330330928,103091.81660772701,103091.81660772701,103091.81660772701,127860.45461353639,127860.45461353639,0.0,0.0,91514.54336809275,56434.86230294374,38977.42340572113,24768.638005809382,63746.06141153051,21053.342304937974,1532.8805793114968,0.0,0.887011799279104,2.8191923107090275,0.0014959128700940735,0.0,0.027018474636008705,354987.02605065715,1554873.931210628,4.380086642909438,1554873.931210628,4.380086642909438,0.85,0.09556909411159553,4.028046144702076,101325.0,128377.78082380294,1.266990188243799,1.0,0.0,4.02804614470153,1.2845812744385225,1.284871433112752,3.135688044699775,22719.33837909431,2316.7277693294154,19311.43893568022,1969.218737864635,0.85,0.8500000578119853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.1523168685835,4632.441516551485,5.548054129276007,4.99771254833329,-2.2987143308178024,7.296426879151092,3.51223672389105,3.5,1.0034962068260143,0.6,0.0002258662607270373,0.9659388017213831,0.0002338308186031298,198.91122429373843,0.0,0.0,0.0,0.0015060535018850767,7.881230309643748e-05,0.00014705395763059983,0.0005923401270971201,0.09556909411146937,0.07168459697204577,0.023884497139423606,0.09556909412151288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2936638152,579.5973176855497,0.0,0.09556909411146937,0.0716845969721404,0.02388449713945513,0.3753784663460194,0.3753784663460194,0.12507181271933362,0.0,5.0030023982833995,5.056357879316806,4.842940555132827,5.003079996088502,5.055636347058794,4.845414380478189,24768.638005809382,21053.342304937974,0.85,1.0669229445174189,0.6628993584316387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572268243182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.339098188244,1532.8805793114968,0.3753784663460194,0.12507181271933362,6.112871282664199,3.51223672389105
3434.0,-29.983611785345065,4.997671773211129,35.00390959211438,24.136993288435065,5.035038388783033,-26.481790895486096,-40.004870226234175,1.5332174989241396,0.026997482956289787,-4.976131695389418,40.0079073495545,42257.262096640356,25754.893014659236,25754.893014659236,68012.1551112996,77336.93827838781,77336.93827838781,25754.893014659236,103091.83129304704,103091.83129304704,103091.83129304704,127860.53196875348,127860.53196875348,0.0,0.0,91514.55033137569,56434.87414962858,38977.417979719015,24768.700675706437,63746.11865542545,21053.39557435047,1532.885746017747,0.0,0.8870114203163316,2.819184388297515,0.0014959128700940735,0.0,0.026997482956289787,354986.055288756,1554874.1982120324,4.380099373050732,1554874.1982120324,4.380099373050732,0.85,0.09556910683842272,4.028046144702076,101325.0,128377.78655844055,1.266990244840272,1.0,0.0,4.028046144703707,1.2845815508262952,1.2848717095629545,3.135687370031955,22719.340107794204,2316.7279456077463,19311.43992644761,1969.2188388947918,0.85,0.8500000367450169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.139554511688,4632.441516551485,5.5480652212680885,4.997671773211129,-2.2987830664879683,7.296454839699098,3.512220630645778,3.5,1.0034916087559365,0.6,0.0002258662607270373,0.9659387007339281,0.00023383084304979426,198.91122347194633,0.0,0.0,0.0,0.0015060535018850767,7.881222802563401e-05,0.0001470540327014033,0.0005923404294857806,0.09556910683830964,0.07168466115077272,0.023884445687536924,0.09556910684850531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.3242544922,579.5973076783916,0.0,0.09556910683830964,0.07168466115085753,0.02388444568756519,0.37537861204639345,0.37537861204639345,0.1250714798601007,0.0,5.003054522495631,5.056210950648108,4.8435890589816495,5.003129178345716,5.055489779483992,4.84605005350204,24768.700675706437,21053.39557435047,0.85,1.06692229340164,0.6628993731376589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574208637562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.339667522363,1532.885746017747,0.37537861204639345,0.1250714798601007,6.112871282664199,3.512220630645778
3435.0,-29.98361105255738,4.997631158654001,35.00391283080961,24.13693597717213,5.03497270690908,-26.481796804088297,-40.00487864306194,1.533158458439992,0.026975762984250196,-4.976201772635952,40.007913518226054,42257.300023162825,25754.873746855374,25754.873746855374,68012.1737700182,77336.9721045293,77336.9721045293,25754.873746855374,103091.84585138467,103091.84585138467,103091.84585138467,127860.60903300846,127860.60903300846,0.0,0.0,91514.5572689209,56434.88518755431,38977.41342374065,24768.763181623788,63746.17660536444,21053.44870438022,1532.8909011873059,0.0,0.8870110419260618,2.81917648677535,0.0014959128700940735,0.0,0.026975762984250196,354985.08586628304,1554874.4642312778,4.380112083967869,1554874.4642312778,4.380112083967869,0.85,0.09556911961444943,4.028046144702076,101325.0,128377.79635743299,1.2669903415488082,1.0,0.0,4.028046144699761,1.2845818269346563,1.2848719857336826,3.135686696046474,22719.341830104466,2316.728121234516,19311.436363933684,1969.218475619471,0.85,0.849999815502793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.126776533052,4632.441516551485,5.548076342303229,4.997631158654001,-2.298851696272938,7.296482854926939,3.5122045177311483,3.5,1.0034870050660423,0.6,0.0002258662607270373,0.9659386270726318,0.00023383086088144786,198.91122287252264,0.0,0.0,0.0,0.0015060535018850767,7.881215295489619e-05,0.00014705410777214112,0.0005923407318741766,0.09556911961436274,0.07168472517042175,0.023884394443940988,0.09556911962420354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.3547326818,579.5972977080302,0.0,0.09556911961436274,0.07168472517048677,0.023884394443962665,0.3753787572649397,0.3753787572649397,0.1250711482089846,0.0,5.0031058559030726,5.056064035976249,4.844234366218302,5.003177535620182,5.055343104858991,4.846682756034397,24768.763181623788,21053.44870438022,0.85,1.0669216161945432,0.6628993654751483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576141402535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34023388879,1532.8909011873059,0.3753787572649397,0.1250711482089846,6.112871282664199,3.5122045177311483
3436.0,-29.983610554877327,4.997590704195495,35.00391605818701,24.136878630984597,5.0349070836835494,-26.481802918411702,-40.004890866670735,1.533099447217951,0.026953382290855643,-4.976271756458169,40.00791966596008,42257.35280848073,25754.8545350208,25754.8545350208,68012.20734350153,77337.00576811236,77337.00576811236,25754.8545350208,103091.86030313316,103091.86030313316,103091.86030313316,127860.68583938495,127860.68583938495,0.0,0.0,91514.56416288218,56434.91120325078,38977.39217736822,24768.825536251792,63746.21771362002,21053.501705814022,1532.8960456249943,0.0,0.887010664085224,2.819168604874488,0.0014959128700940735,0.0,0.026953382290855643,354984.1177383082,1554874.7293467685,4.380124776435804,1554874.7293467685,4.380124776435804,0.85,0.09556913244365339,4.028046144702076,101325.0,128377.81088889332,1.2669904849631712,1.0,0.0,4.028046144702198,1.2845821029062887,1.284872261767651,3.13568602239504,22719.34354159461,2316.728295757941,19311.446251618487,1969.2194838827213,0.85,0.8500001866807049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.1139830499105,4632.441516551485,5.548087493986873,4.997590704195495,-2.298920222628198,7.296510926823693,3.5121883852951,3.5,1.0034823957985999,0.6,0.0002258662607270373,0.9659385770448295,0.00023383087299199437,198.9112224654181,0.0,0.0,0.0,0.0015060535018850767,7.881204393112176e-05,0.00014705421679591556,0.0005923411710269709,0.09556913244354215,0.07168478903435319,0.023884343409188966,0.09556913245332573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.3851074219,579.597287771509,0.0,0.09556913244354215,0.07168478903443663,0.023884343409216763,0.37537890200092033,0.37537890200092033,0.12507081776277007,0.0,5.003156407090273,5.055917122741164,4.8448765487643755,5.0032251387490305,5.055196375179264,4.847312615348926,24768.825536251792,21053.501705814022,0.85,1.0669214548390382,0.6628997660429353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578066557004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.340794842792,1532.8960456249943,0.37537890200092033,0.12507081776277007,6.112871282664199,3.5121883852951
3437.0,-29.983610195850655,4.9975504097952035,35.00391927425089,24.136821389570855,5.034841528167586,-26.481809150760455,-40.0048993184231,1.533040483077358,0.026930365679334045,-4.976341626809862,40.00792579118422,42257.38941838789,25754.835328034973,25754.835328034973,68012.22474642286,77337.03930952903,77337.03930952903,25754.835328034973,103091.874637564,103091.874637564,103091.874637564,127860.76235889259,127860.76235889259,0.0,0.0,91514.57101819322,56434.92112705184,38977.38876793486,24768.88772132859,63746.27648926345,21053.5545631293,1532.9011778256804,0.0,0.8870102869010164,2.819160744609194,0.0014959128700940735,0.0,0.026930365679334045,354983.151181965,1554874.993494177,4.380137446853485,1554874.993494177,4.380137446853485,0.85,0.0955691453121574,4.028046144702076,101325.0,128377.81640082659,1.2669905393617231,1.0,0.0,4.02804614470192,1.2845823786578592,1.2848725375815075,3.135685349281069,22719.345243489475,2316.7284693029196,19311.447105574203,1969.2195709619702,0.85,0.8500001605947756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.101174162818,4632.441516551485,5.548098665186835,4.9975504097952035,-2.298988630848915,7.296539040644118,3.5121722334645407,3.5,1.0034777809898687,0.6,0.0002258662607270373,0.9659385409547455,0.00023383088172855007,198.91122217173262,0.0,0.0,0.0,0.0015060535018850767,7.881196854904994e-05,0.00014705429217798738,0.0005923414746694346,0.09556914531213834,0.07168485273226792,0.02388429257987042,0.09556914532187955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.4153709487,579.5972778713722,0.0,0.09556914531213834,0.07168485273228223,0.023884292579875184,0.37537904625299257,0.37537904625299257,0.12507048852111705,0.0,5.003206175003811,5.055770245735459,4.84551549801057,5.0032719924892035,5.055049859048438,4.847938844959231,24768.88772132859,21053.5545631293,0.85,1.0669207441140174,0.6628997291395544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579984123072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34135111123,1532.9011778256804,0.37537904625299257,0.12507048852111705,6.112871282664199,3.5121722334645407
3438.0,-29.98361001906678,4.997510275244941,35.00392247900682,24.13676418308171,5.034776087002414,-26.481815535701564,-40.004911611881084,1.5329816036372623,0.026906685211883996,-4.976411391113773,40.00793189394324,42257.441068855565,25754.816146031488,25754.816146031488,68012.25721488705,77337.07270570472,77337.07270570472,25754.816146031488,103091.8888517362,103091.8888517362,103091.8888517362,127860.83859218625,127860.83859218625,0.0,0.0,91514.57784830626,56434.946211457456,38977.36848538756,24768.949740450047,63746.318225837604,21053.60727938254,1532.9062981668567,0.0,0.8870099103361649,2.8191529054830062,0.0014959128700940735,0.0,0.026906685211883996,354982.1860949829,1554875.2566701332,4.380150096472993,1554875.2566701332,4.380150096472993,0.85,0.09556915822271554,4.028046144702076,101325.0,128377.82597711461,1.2669906338723376,1.0,0.0,4.028046144698861,1.2845826540134373,1.2848728129992824,3.135684677134011,22719.346939128696,2316.72864221,19311.447874396315,1969.2196493600075,0.85,0.8500001309957074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.088350073631,4632.441516551485,5.54810985999932,4.997510275244941,-2.2990569263193272,7.296567201564268,3.5121560624941117,3.5,1.0034731607126033,0.6,0.0002258662607270373,0.9659385231840792,0.00023383088603040828,198.91122202712262,0.0,0.0,0.0,0.0015060535018850767,7.881185890252003e-05,0.00014705440182451727,0.0005923419163307167,0.09556915822257422,0.07168491626731356,0.02388424195526067,0.0955691582325677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.445523477,579.597268007544,0.0,0.09556915822257422,0.07168491626741956,0.02388424195529598,0.37537919002219383,0.37537919002219383,0.1250701604750814,0.0,5.003255165156759,5.055623414867,4.846151206216689,5.003318076325684,5.054903414504224,4.848561788446887,24768.949740450047,21053.60727938254,0.85,1.0669205549085403,0.6629001053699728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581894102645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34190461857,1532.9062981668567,0.37537919002219383,0.1250701604750814,6.112871282664199,3.5121560624941117
3439.0,-29.983610145662166,4.997470299874667,35.00392567254358,24.13670701151716,5.034710715801722,-26.481822186673927,-40.00492013348264,1.5329227568134263,0.02688235249814852,-4.976481071036913,40.00793797667248,42257.47596688084,25754.79704443283,25754.79704443283,68012.27301131366,77337.10592081386,77337.10592081386,25754.79704443283,103091.9029652467,103091.9029652467,103091.9029652467,127860.91458325638,127860.91458325638,0.0,0.0,91514.58464856255,56434.954694629276,38977.36661548142,24769.011618009674,63746.378233491094,21053.65987530822,1532.9114085395838,0.0,0.8870095342713537,2.8191450848102857,0.0014959128700940735,0.0,0.02688235249814852,354981.22217744566,1554875.5189838512,4.38016272930237,1554875.5189838512,4.38016272930237,0.85,0.0955691711893415,4.028046144702076,101325.0,128377.83126634349,1.266990686072968,1.0,0.0,4.028046144703965,1.2845829292166002,1.2848730882646078,3.135684005359288,22719.348627355706,2316.7288143612454,19311.448610435436,1969.2197244151098,0.85,0.8500001002310024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.075510944011,4632.441516551485,5.5481210901705795,4.997470299874667,-2.2991251249885996,7.296595424863266,3.512139872587775,3.5,1.0034685350250785,0.6,0.0002258662607270373,0.9659385359096976,0.0002338308829498369,198.9112221306782,0.0,0.0,0.0,0.0015060535018850767,7.881178289762218e-05,0.00014705447782941512,0.0005923422224819525,0.09556917118922917,0.07168497965174579,0.02388419153748338,0.09556917119940281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.4755770443,579.5972581760888,0.0,0.09556917118922917,0.07168497965183004,0.023884191537511444,0.37537933330997936,0.37537933330997936,0.12506983361488275,0.0,5.003303394012448,5.055476593369008,4.846783849379733,5.003363423535063,5.05475679108622,4.849182329844439,24769.011618009674,21053.65987530822,0.85,1.0669197983640324,0.6629000288000612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583796505595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.342454486945,1532.9114085395838,0.37537933330997936,0.12506983361488275,6.112871282664199,3.512139872587775
3440.0,-29.983610445981732,4.997430483409569,35.00392885485767,24.136649909801804,5.034645433697617,-26.481828985087713,-40.004928690008796,1.5328639728036049,0.026857340285744158,-4.97655064834116,40.00794403686118,42257.51025109946,25754.777975811838,25754.777975811838,68012.2882269113,77337.1389793771,77337.1389793771,25754.777975811838,103091.91695518894,103091.91695518894,103091.91695518894,127860.99028573946,127860.99028573946,0.0,0.0,91514.59139868137,56434.96267040386,38977.36525364168,24769.07333055053,63746.438584192205,21053.712330967952,1532.9165071839566,0.0,0.8870091588082449,2.8191372850729817,0.0014959128700940735,0.0,0.026857340285744158,354980.259680818,1554875.7803245946,4.3801753419265275,1554875.7803245946,4.3801753419265275,0.85,0.09556918419805449,4.028046144702076,101325.0,128377.84067560322,1.2669907789351416,1.0,0.0,4.028046144697625,1.2845832041261245,1.284873363236228,3.135683334301629,22719.35030313562,2316.72898524324,19311.444790135873,1969.2193348529695,0.85,0.849999869383175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.06265682486,4632.441516551485,5.548132345423345,4.997430483409569,-2.2991932135626425,7.296623696972212,3.512123663809817,3.5,1.003463903945662,0.6,0.0002258662607270373,0.9659385660984247,0.00023383087564186002,198.911222376341,0.0,0.0,0.0,0.0015060535018850767,7.88117065812952e-05,0.00014705455414574213,0.0005923425298876392,0.09556918419794824,0.07168504287479824,0.023884141323150004,0.09556918420776757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5055192439,579.597248381064,0.0,0.09556918419794824,0.07168504287487794,0.02388414132317656,0.37537947611531347,0.37537947611531347,0.1250695079412132,0.0,5.003350850452421,5.05532977312015,4.847413407336887,5.003407988626918,5.054610171240199,4.849799740097865,24769.07333055053,21053.712330967952,0.85,1.0669190269678366,0.66289993903406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585691363672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.342998283515,1532.9165071839566,0.37537947611531347,0.1250695079412132,6.112871282664199,3.512123663809817
3441.0,-29.983610871102677,4.997390825685416,35.003932026046634,24.136592808086448,5.034580216190441,-26.48183588937364,-40.00493724653495,1.5328052344613852,0.02683180559876064,-4.9766201176347735,40.00795007744591,42257.54409433731,25754.758926898256,25754.758926898256,68012.30302123557,77337.17193208046,77337.17193208046,25754.758926898256,103091.93085897871,103091.93085897871,103091.93085897871,127861.06575282446,127861.06575282446,0.0,0.0,91514.59811957853,56434.97028183529,38977.36426415915,24769.13489384575,63746.499158004895,21053.764659768887,1532.9215948850585,0.0,0.8870087839635816,2.819129504840667,0.0014959128700940735,0.0,0.02683180559876064,354979.29868020944,1554876.040821807,4.380187933783006,1554876.040821807,4.380187933783006,0.8500000000000001,0.09556919724982298,4.028046144702076,101325.0,128377.84579780382,1.266990829487331,1.0,0.0,4.02804614470069,1.2845834788221977,1.284873637994349,3.135682663765293,22719.351971660984,2316.7291553854766,19311.445417138795,1969.219398789474,0.85,0.8499998345563269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.04978786074,4632.441516551485,5.548143622726454,4.997390825685416,-2.2992611880682445,7.296652013753661,3.512107436342637,3.5,1.0034592675264677,0.6,0.0002258662607270373,0.9659386088324368,0.0002338308652969671,198.91122272409189,0.0,0.0,0.0,0.0015060535018850767,7.88116302650382e-05,0.0001470546304619991,0.000592342837293044,0.09556919724973567,0.07168510593754954,0.02388409131218613,0.09556919725993296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5353645837,579.5972386177287,0.0,0.09556919724973567,0.07168510593761503,0.023884091312207954,0.3753796184368812,0.3753796184368812,0.12506918345135987,0.0,5.003397560834173,5.055183007134588,4.848039826439958,5.003451923233513,5.054463827888867,4.85041380705934,24769.13489384575,21053.764659768887,0.85,1.0669182452303343,0.6628998400303661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587578689905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.343538595593,1532.9215948850585,0.3753796184368812,0.12506918345135987,6.112871282664199,3.512107436342637
3442.0,-29.983611542900675,4.997351326411401,35.00393518608165,24.13653581114488,5.034515106239652,-26.48184300490413,-40.004949644766725,1.5327465682431125,0.026805569986549926,-4.976689484598794,40.00795609494078,42257.59275288271,25754.73991288182,25754.73991288182,68012.33266576452,77337.20471863958,77337.20471863958,25754.73991288182,103091.9446315214,103091.9446315214,103091.9446315214,127861.14092044724,127861.14092044724,0.0,0.0,91514.60481778464,56434.99285202777,38977.34662861875,24769.19628892584,63746.54291754459,21053.816845586964,1532.9266706772582,0.0,0.8870084097220808,2.8191217458112767,0.0014959128700940735,0.0,0.026805569986549926,354978.33909884817,1554876.3003215543,4.380200505385146,1554876.3003215543,4.380200505385146,0.85,0.09556921034116914,4.028046144702076,101325.0,128377.85977250326,1.2669909674068913,1.0,0.0,4.028046144702994,1.2845837531810922,1.284873912415215,3.135681994052301,22719.35363455308,2316.72932495328,19311.454958055987,1969.2203716922688,0.85,0.8500001922891794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.03690422231,4632.441516551485,5.548154925148437,4.997351326411401,-2.2993290526534476,7.296680379064849,3.512091190401533,3.5,1.0034546258290094,0.6,0.0002258662607270373,0.9659386763629266,0.00023383084894943565,198.91122327362572,0.0,0.0,0.0,0.0015060535018850767,7.881151968446009e-05,0.00014705474104257721,0.0005923432827167153,0.09556921034096752,0.07168516883845602,0.023884041502511503,0.09556921035162376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5650958412,579.5972288917096,0.0,0.09556921034096752,0.07168516883860725,0.023884041502561886,0.3753797602768477,0.3753797602768477,0.12506886013784102,0.0,5.003443515938386,5.055036277320255,4.8486631240058955,5.003495054585358,5.054317437256827,4.851024810709134,24769.19628892584,21053.816845586964,0.85,1.0669179778696027,0.6629001482879222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589458492064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34407639747,1532.9266706772582,0.3753797602768477,0.12506886013784102,6.112871282664199,3.512091190401533
3443.0,-29.983612378966324,4.99731198519527,35.003938335084534,24.136478814203315,5.034450049722992,-26.481850262927992,-40.0049620429985,1.5326879336846724,0.026778808033043333,-4.976758753935705,40.00796209367613,42257.64083290196,25754.720945935755,25754.720945935755,68012.36177883772,77337.23737692842,77337.23737692842,25754.720945935755,103091.95832286417,103091.95832286417,103091.95832286417,127861.21586703946,127861.21586703946,0.0,0.0,91514.61147587663,56435.01493185019,38977.32949336271,24769.25754417529,63746.587037538004,21053.868912548995,1532.9317363028354,0.0,0.8870080360430099,2.819114005118163,0.0014959128700940735,0.0,0.026778808033043333,354977.38086912,1554876.55901349,4.380213058101221,1554876.55901349,4.380213058101221,0.85,0.09556922348016547,4.028046144702076,101325.0,128377.86895905866,1.2669910580711439,1.0,0.0,4.028046144703976,1.2845840273920435,1.2848741866881046,3.1356813247007254,22719.35528748648,2316.7294935055784,19311.4554807445,1969.2204249916638,0.85,0.850000153454222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.024006049733,4632.441516551485,5.548166255144488,4.99731198519527,-2.2993968107930765,7.296708795988346,3.512074926163348,3.5,1.0034499789038136,0.6,0.0002258662607270373,0.9659387604059407,0.00023383082860461656,198.91122395753126,0.0,0.0,0.0,0.0015060535018850767,7.881140910402511e-05,0.00014705485162301221,0.0005923437281398101,0.09556922348009912,0.0716852315848981,0.02388399189520102,0.09556922348990488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5947344134,579.5972191960125,0.0,0.09556922348009912,0.07168523158494787,0.02388399189521761,0.3753799016358836,0.3753799016358836,0.12506853799362924,0.0,5.003488743741855,5.054889603706272,4.849283351768918,5.003537561968756,5.054171174386852,4.85163294298485,24769.25754417529,21053.868912548995,0.85,1.0669176961393676,0.6629004437212929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359133078394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34460924341,1532.9317363028354,0.3753799016358836,0.12506853799362924,6.112871282664199,3.512074926163348
