time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3444.0,-29.983613500336237,4.997272801746482,35.003941472978404,24.13642188711094,5.034385086997273,-26.481857768350704,-40.004970704298444,1.5326293550117442,0.026751294588848396,-4.976827920876363,40.007968068107736,42257.67222234403,25754.70201385455,25754.70201385455,68012.37423619858,77337.26985345958,77337.26985345958,25754.70201385455,103091.97186731413,103091.97186731413,103091.97186731413,127861.29049133364,127861.29049133364,0.0,0.0,91514.61810567632,56435.02047456099,38977.330701239254,24769.318624019506,63746.64932525876,21053.92083041658,1532.936789608774,0.0,0.8870076629707949,2.8191062862770564,0.0014959128700940735,0.0,0.026751294588848396,354976.42405679106,1554876.8166560214,4.380225590438828,1554876.8166560214,4.380225590438828,0.85,0.0955692366551678,4.028046144702076,101325.0,128377.87380287876,1.2669911058759316,1.0,0.0,4.028046144704573,1.284584301341757,1.2848744606996974,3.135680655987119,22719.356933396044,2316.729661341645,19311.455947261737,1969.220472563183,0.85,0.8500001124096561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.0110934585155,4632.441516551485,5.548177609947522,4.997272801746482,-2.2994644590179916,7.296737260764473,3.512058643773834,3.5,1.003445326792524,0.6,0.0002258662607270373,0.9659388731283243,0.00023383080131720834,198.91122487481707,0.0,0.0,0.0,0.0015060535018850767,7.881133185355268e-05,0.00014705492887348462,0.0005923440393082777,0.0955692366550967,0.07168529416858754,0.023883942486509165,0.0955692366645322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.6242529046,579.5972095395963,0.0,0.0955692366550967,0.07168529416864088,0.02388394248652692,0.37538004251576457,0.37538004251576457,0.1250682170141601,0.0,5.003533217112931,5.054742947338411,4.849900517985191,5.003579215465209,5.0540247820445074,4.852238055817736,24769.318624019506,21053.92083041658,0.85,1.0669168490593839,0.6629002884015112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593195584113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.345138776134,1532.936789608774,0.37538004251576457,0.1250682170141601,6.112871282664199,3.512058643773834
3445.0,-29.983614777955548,4.997233775689328,35.00394459983206,24.136364994943165,5.034320207121624,-26.481865406122633,-40.00497936559839,1.5325708352886154,0.02672319814138291,-4.9768969893528165,40.00797402232524,42257.703059563246,25754.68312685846,25754.68312685846,68012.3861864217,77337.30218581072,77337.30218581072,25754.68312685846,103091.98531266919,103091.98531266919,103091.98531266919,127861.36486805647,127861.36486805647,0.0,0.0,91514.62468805978,56435.025561811955,38977.332362497575,24769.379555387273,63746.71191788485,21053.97262207918,1532.9418322301892,0.0,0.8870072904717916,2.81909858664069,0.0014959128700940735,0.0,0.02672319814138291,354975.46861073235,1554877.0734264774,4.380238103528113,1554877.0734264774,4.380238103528113,0.85,0.09556924987358392,4.028046144702076,101325.0,128377.88276672977,1.2669911943422627,1.0,0.0,4.028046144703515,1.284584575015902,1.2848747344356592,3.135679987946463,22719.35856753409,2316.7298279773513,19311.451861324324,1969.2200559135204,0.85,0.8499998714277234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.9981665879795,4632.441516551485,5.548188991593031,4.997233775689328,-2.299532000235375,7.296765775924703,3.5120423434087753,3.5,1.0034406695453644,0.6,0.0002258662607270373,0.9659390015572319,0.00023383077022763195,198.91122591991552,0.0,0.0,0.0,0.0015060535018850767,7.88112546031504e-05,0.00014705500612388693,0.0005923443504764629,0.09556924987334853,0.07168535659576701,0.023883893277581524,0.09556924988408964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.6536715223,579.597199915851,0.0,0.09556924987334853,0.07168535659594358,0.02388389327764035,0.3753801829155855,0.3753801829155855,0.12506789719423642,0.0,5.00357695224335,5.05459631601326,4.850514663948957,5.003620187494221,5.053878437960179,4.85284030563713,24769.379555387273,21053.97262207918,0.85,1.0669159889224038,0.6629001212485656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595052906356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34566256539,1532.9418322301892,0.3753801829155855,0.12506789719423642,6.112871282664199,3.5120423434087753
3446.0,-29.983616115338716,4.997194906954433,35.00394771573965,24.13630817262458,5.034255422645947,-26.481873088144948,-40.004991833679355,1.5325123954521693,0.026694628651853236,-4.976965944856495,40.007979957204476,42257.749367417826,25754.664248187477,25754.664248187477,68012.4136156053,77337.33442718165,77337.33442718165,25754.664248187477,103091.99867536912,103091.99867536912,103091.99867536912,127861.4390120268,127861.4390120268,0.0,0.0,91514.63124227083,56435.04618250691,38977.31673307102,24769.44033665769,63746.757069728716,21054.024286159038,1532.946863747857,0.0,0.8870069186152244,2.8190909064305716,0.0014959128700940735,0.0,0.026694628651853236,354974.51472837914,1554877.3293643089,4.380250595043637,1554877.3293643089,4.380250595043637,0.85,0.09556926312777377,4.028046144702076,101325.0,128377.88744352164,1.26699124049861,1.0,0.0,4.028046144703087,1.2845848483165636,1.2848750077980535,3.1356793208177667,22719.360194678076,2316.7299938998617,19311.456681498792,1969.2205474345258,0.85,0.8500000227128943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.985225556691,4632.441516551485,5.548200392020603,4.997194906954433,-2.299599423790088,7.296794330744521,3.5120260252177777,3.5,1.0034360072050794,0.6,0.0002258662607270373,0.9659391359937443,0.00023383073768376653,198.91122701390114,0.0,0.0,0.0,0.0015060535018850767,7.881114340007376e-05,0.00014705511732696357,0.0005923447984075871,0.09556926312769573,0.07168541886158393,0.023883844266111794,0.0955692631374211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.6829945948,579.5971903233615,0.0,0.09556926312769573,0.07168541886164247,0.0238838442661313,0.3753803228351068,0.3753803228351068,0.12506757853016462,0.0,5.003619973968966,5.05444977174983,4.851125702931199,5.003660573508341,5.0537324570944975,4.853439129569722,24769.44033665769,21054.024286159038,0.85,1.0669156635091357,0.6629003781509173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596902768472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.346183187074,1532.946863747857,0.3753803228351068,0.12506757853016462,6.112871282664199,3.5120260252177777
3447.0,-29.98361785528474,4.997156194868392,35.00395082070603,24.136251385230594,5.03419071672063,-26.481881124607895,-40.00500433668492,1.5324539860438322,0.02666534595016401,-4.977034815579744,40.0079858703332,42257.79426068949,25754.645450324915,25754.645450324915,68012.4397110144,77337.36646273179,77337.36646273179,25754.645450324915,103092.0119130567,103092.0119130567,103092.0119130567,127861.51287892825,127861.51287892825,0.0,0.0,91514.6377854904,56435.06558344833,38977.3024467134,24769.500965871535,63746.80341258494,21054.075820990805,1532.9518846849735,0.0,0.8870065472668743,2.8190832455177075,0.0014959128700940735,0.0,0.02666534595016401,354973.56202054874,1554877.5843653802,4.380263069494092,1554877.5843653802,4.380263069494092,0.85,0.09556927642858781,4.028046144702076,101325.0,128377.90097281232,1.2669913740223273,1.0,0.0,4.028046144701144,1.2845851214750412,1.2848752810182316,3.135678654036426,22719.361819093323,2316.730159544118,19311.461471089577,1969.2210358368636,0.85,0.8500001727539833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.972270556006,4632.441516551485,5.54821182661655,4.997156194868392,-2.29966675039101,7.296822945259402,3.5120096894422335,3.5,1.003431339840638,0.6,0.0002258662607270373,0.9659393108967427,0.00023383069534394594,198.91122843718506,0.0,0.0,0.0,0.0015060535018850767,7.88110318856492e-05,0.0001470552288413881,0.0005923452475928349,0.09556927642854357,0.07168548097547933,0.023883795453064235,0.0955692764383224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7122102027,579.5971807660306,0.0,0.09556927642854357,0.07168548097551251,0.023883795453075292,0.3753804622779158,0.3753804622779158,0.12506726101171473,0.0,5.003662276118575,5.054303245739277,4.851733816518731,5.003700161529935,5.053586165510126,4.854035700894144,24769.500965871535,21054.075820990805,0.85,1.0669152972396314,0.6629006004769633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598745173743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3467025689,1532.9518846849735,0.3753804622779158,0.12506726101171473,6.112871282664199,3.5120096894422335
3448.0,-29.983619740682652,4.99711763913257,35.003953914752714,24.136194597836607,5.034126068834401,-26.481889286178316,-40.00501687461508,1.5323956143300166,0.026635454342226694,-4.9771035842704165,40.007991762205975,42257.83864105468,25754.626688298646,25754.626688298646,68012.46532935332,77337.39835088422,77337.39835088422,25754.626688298646,103092.02503918286,103092.02503918286,103092.02503918286,127861.58647756727,127861.58647756727,0.0,0.0,91514.64426368024,56435.08455385057,38977.288566477415,24769.561438384408,63746.85000486182,21054.127222626747,1532.9568943850097,0.0,0.8870061765132973,2.8190756045554264,0.0014959128700940735,0.0,0.026635454342226694,354972.61072700255,1554877.8384478714,4.380275523971835,1554877.8384478714,4.380275523971835,0.85,0.09556928976709683,4.028046144702076,101325.0,128377.90971395897,1.2669914602907375,1.0,0.0,4.0280461447002205,1.284585394457352,1.2848755540622032,3.135677987685393,22719.36342736433,2316.73032354212,19311.461729589617,1969.2210621965316,0.85,0.850000123961657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.959301632685,4632.441516551485,5.548223285637197,4.99711763913257,-2.29973396747374,7.29685160660631,3.5119933361412015,3.5,1.0034266674689147,0.6,0.0002258662607270373,0.9659395004209016,0.0002338306494647104,198.9112299794493,0.0,0.0,0.0,0.0015060535018850767,7.881092005987781e-05,0.00014705534066715951,0.0005923456980322023,0.09556928976690915,0.07168554293054634,0.023883746836362817,0.09556928977734971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7413207884,579.5971712430522,0.0,0.09556928976690915,0.07168554293068712,0.023883746836409724,0.3753806012427663,0.3753806012427663,0.12506694463964774,0.0,5.003703853899424,5.054156735907043,4.852338991710383,5.00373903861265,5.053439914444368,4.854629314370925,24769.561438384408,21054.127222626747,0.85,1.066914919312345,0.6629008121629818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600580154089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34721384147,1532.9568943850097,0.3753806012427663,0.12506694463964774,6.112871282664199,3.5119933361412015
3449.0,-29.983621847063112,4.997079239541151,35.003956997841826,24.136137880291813,5.034061517817371,-26.481897636944268,-40.005025640688814,1.5323373076984792,0.026604904140413055,-4.977172246429926,40.00799763113635,42257.86655591353,25754.60795097037,25754.60795097037,68012.47450688391,77337.4300843192,77337.4300843192,25754.60795097037,103092.03803528957,103092.03803528957,103092.03803528957,127861.65977720851,127861.65977720851,0.0,0.0,91514.65071584655,56435.08718744076,38977.29280933977,24769.621741918938,63746.91455125871,21054.178480631097,1532.9618920404125,0.0,0.8870058063826237,2.819067984707987,0.0014959128700940735,0.0,0.026604904140413055,354971.6609082528,1554878.091541502,4.380287957531857,1554878.091541502,4.380287957531857,0.85,0.0955693031372532,4.028046144702076,101325.0,128377.91411237032,1.2669915036996824,1.0,0.0,4.028046144704829,1.2845856671354134,1.2848758268018565,3.135677322077316,22719.365029174758,2316.730486881326,19311.457429471153,1969.2206237064802,0.85,0.8499998747620197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.946318922253,4632.441516551485,5.548234766521377,4.997079239541151,-2.2998010717341613,7.296880311275312,3.511976965485676,3.5,1.0034219901387647,0.6,0.0002258662607270373,0.9659397121587366,0.0002338305982081,198.91123170247832,0.0,0.0,0.0,0.0015060535018850767,7.881084187537311e-05,0.0001470554188516642,0.0005923460129629949,0.09556930313719028,0.07168560472283449,0.023883698414355795,0.09556930314667074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7703180226,579.5971617571545,0.0,0.09556930313719028,0.07168560472288167,0.023883698414371525,0.3753807397285473,0.3753807397285473,0.12506662941183347,0.0,5.003744697401487,5.054010241329422,4.85294119158948,5.003777150570329,5.053293683753736,4.855219813667645,24769.621741918938,21054.178480631097,0.85,1.0669139829849377,0.6629005788497278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360240772366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.347722142153,1532.9618920404125,0.3753807397285473,0.12506662941183347,6.112871282664199,3.511976965485676
3450.0,-29.983624092375056,4.997040995773311,35.003960070065474,24.13608123259621,5.033997047127581,-26.481906104721403,-40.005034441687144,1.5322790594739018,0.026573837737601025,-4.977240807269994,40.00800348083423,42257.89397934874,25754.589252140795,25754.589252140795,68012.48323148953,77337.46169142293,77337.46169142293,25754.589252140795,103092.05094356372,103092.05094356372,103092.05094356372,127861.7328453364,127861.7328453364,0.0,0.0,91514.65713042876,56435.08941835459,38977.29745786019,24769.68190177268,63746.979359632875,21054.22961650678,1532.966879225913,0.0,0.8870054368355145,2.81906038350506,0.0014959128700940735,0.0,0.026573837737601025,354970.712493488,1554878.3438052922,4.3803003714956255,1554878.3438052922,4.3803003714956255,0.85,0.0955693165468516,4.028046144702076,101325.0,128377.9226864887,1.2669915883196516,1.0,0.0,4.028046144702453,1.2845859395404433,1.2848760992684167,3.135676657135993,22719.36662165458,2316.7306492690755,19311.462057054086,1969.2210955886146,0.85,0.8500000188670618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.933322582052,4632.441516551485,5.548246272054362,4.997040995773311,-2.2998680669917877,7.296909062765099,3.5119605776741523,3.5,1.0034173079069006,0.6,0.0002258662607270373,0.9659399378623159,0.00023383054357074536,198.911233539154,0.0,0.0,0.0,0.0015060535018850767,7.881076337944866e-05,0.00014705549734758867,0.0005923463291482009,0.09556931654674025,0.07168566635865994,0.023883650188080308,0.09556931655648622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7992202311,579.5971523023426,0.0,0.09556931654674025,0.07168566635874346,0.02388365018810813,0.375380877734325,0.375380877734325,0.12506631532236917,0.0,5.003784832002111,5.053863790090475,4.853540433345984,5.003814645007594,5.053147598629096,4.855807413533796,24769.68190177268,21054.22961650678,0.85,1.0669130351697533,0.6629003351036915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604227892205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.348225952974,1532.966879225913,0.375380877734325,0.12506631532236917,6.112871282664199,3.5119605776741523
3451.0,-29.983626506874657,4.997002907616858,35.00396313147244,24.136024619825207,5.03393265437786,-26.48191471696383,-40.005050821322925,1.532220864466975,0.026542234287092015,-4.977309261580857,40.00800931022216,42257.952176983265,25754.570578774357,25754.570578774357,68012.52275575761,77337.49317385253,77337.49317385253,25754.570578774357,103092.06375262688,103092.06375262688,103092.06375262688,127861.80566144518,127861.80566144518,0.0,0.0,91514.66352042918,56435.12252355969,38977.267774299435,24769.741908818294,63747.00968311773,21054.28062249555,1532.9718552976833,0.0,0.8870050679018417,2.8190528018207344,0.0014959128700940735,0.0,0.026542234287092015,354969.7655537613,1554878.595194368,4.380312764859622,1554878.595194368,4.380312764859622,0.85,0.09556932999021724,4.028046144702076,101325.0,128377.93582604671,1.2669917179970067,1.0,0.0,4.028046144700845,1.2845862116967097,1.2848763714861573,3.135675992802183,22719.368208031745,2316.730811034527,19311.46213794383,1969.2211038370729,0.85,0.8499999630762992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.920312741635,4632.441516551485,5.548257799273391,4.997002907616858,-2.2999349494269503,7.296937857043808,3.511944172870089,3.5,1.0034126208200254,0.6,0.0002258662607270373,0.9659401805730627,0.000233830484816397,198.91123551422595,0.0,0.0,0.0,0.0015060535018850767,7.881061729000328e-05,0.00014705564343703403,0.0005923469176032281,0.09556932999018972,0.07168572783485211,0.023883602155337615,0.09556932999952114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8280220937,579.597142880358,0.0,0.09556932999018972,0.07168572783487275,0.023883602155344495,0.3753810152610662,0.3753810152610662,0.12506600236559204,0.0,5.003824268759104,5.0537174055037895,4.8541366912230615,5.003851495867934,5.053001683470882,4.856391936534351,24769.741908818294,21054.28062249555,0.85,1.0669131476730198,0.6629009327189592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663606040674928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.348726910324,1532.9718552976833,0.3753810152610662,0.12506600236559204,6.112871282664199,3.511944172870089
3452.0,-29.983629178540973,4.9969649746423785,35.00396618205203,24.135968076903396,5.033868363836403,-26.48192355044629,-40.00505969217045,1.5321627357416863,0.026509975930480323,-4.9773776194396095,40.00801511766549,42257.978096352716,25754.551956937525,25754.551956937525,68012.53005329025,77337.52448090893,77337.52448090893,25754.551956937525,103092.07643784647,103092.07643784647,103092.07643784647,127861.8781956073,127861.8781956073,0.0,0.0,91514.6698805104,56435.123495954074,38977.27376061813,24769.801757760844,63747.07551837897,21054.331494096718,1532.9768201775562,0.0,0.8870046995371469,2.8190452400427213,0.0014959128700940735,0.0,0.026509975930480323,354968.8199515003,1554878.8456363566,4.380325139117293,1554878.8456363566,4.380325139117293,0.85,0.09556934346937146,4.028046144702076,101325.0,128377.94000175376,1.266991759208031,1.0,0.0,4.028046144702808,1.2845864835431167,1.2848766433939685,3.1356753292250223,22719.369786981188,2316.730972042562,19311.466645416567,1969.221563471376,0.85,0.8500001024008403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.907289556125,4632.441516551485,5.548269353608797,4.9969649746423785,-2.3000017264488113,7.29696670109119,3.511927751269181,3.5,1.0034079289340518,0.6,0.0002258662607270373,0.9659404491348415,0.00023383041980417913,198.9112376996616,0.0,0.0,0.0,0.0015060535018850767,7.881053817130404e-05,0.00014705572255573328,0.0005923472362969996,0.09556934346923635,0.071685789153945,0.023883554315291357,0.09556934347926833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8567155332,579.5971334938405,0.0,0.09556934346923635,0.07168578915404634,0.023883554315325118,0.3753811523109877,0.3753811523109877,0.1250656905334371,0.0,5.003863000861543,5.053571053989344,4.854730038613184,5.003887595370088,5.052855647622778,4.856973823244118,24769.801757760844,21054.331494096718,0.85,1.0669121602869687,0.6629006547001405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360784608189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.349224403435,1532.9768201775562,0.3753811523109877,0.1250656905334371,6.112871282664199,3.511927751269181
3453.0,-29.98363193377763,4.996927196566221,35.00396922192553,24.13591156890618,5.033804151041191,-26.48193245136149,-40.0050722999498,1.532104668625078,0.026477268356757122,-4.977445874059362,40.0080209069864,42258.01940404953,25754.533369138884,25754.533369138884,68012.55277318842,77337.55567909546,77337.55567909546,25754.533369138884,103092.08904823434,103092.08904823434,103092.08904823434,127861.95051672735,127861.95051672735,0.0,0.0,91514.67619705669,56435.139922010996,38977.26252782855,24769.861468493007,63747.123996321556,21054.382248219055,1532.9817748589726,0.0,0.8870043317612042,2.819037696240518,0.0014959128700940735,0.0,0.026477268356757122,354967.8757783551,1554879.0952970139,4.3803374936043316,1554879.0952970139,4.3803374936043316,0.85,0.0955693569855145,4.028046144702076,101325.0,128377.94824181558,1.2669918405311185,1.0,0.0,4.028046144701218,1.2845867551015175,1.2848769150137083,3.1356746663511643,22719.37135512268,2316.731131948492,19311.466597762097,1969.2215586119723,0.85,0.8500000416344187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.894253128394,4632.441516551485,5.548280931169786,4.996927196566221,-2.300068393116595,7.296995589682816,3.5119113130012414,3.5,1.0034032322860689,0.6,0.0002258662607270373,0.965940726097389,0.0002338303527583791,198.91123995345816,0.0,0.0,0.0,0.0015060535018850767,7.881042572319982e-05,0.0001470558350038375,0.0005923476892431523,0.09556935698551894,0.07168585031772834,0.023883506667790596,0.09556935699435709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8853194315,579.5971241366146,0.0,0.09556935698551894,0.07168585031772501,0.023883506667789482,0.37538128888386996,0.37538128888386996,0.12506537982191562,0.0,5.003901056105349,5.05342477366213,4.85532047230879,5.003923142416113,5.05270984866479,4.857552796644882,24769.861468493007,21054.382248219055,0.85,1.0669117053361183,0.6629007985754459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609644133433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.349716664157,1532.9817748589726,0.37538128888386996,0.12506537982191562,6.112871282664199,3.5119113130012414
3454.0,-29.983634894760023,4.99688957315136,35.003972251120146,24.135855095833563,5.0337400224807505,-26.48194152901843,-40.00508497757835,1.5320466567390922,0.02644400813056791,-4.9775140231146615,40.00802667568766,42258.059986089225,25754.514809783377,25754.514809783377,68012.5747958726,77337.58674371132,77337.58674371132,25754.514809783377,103092.1015534947,103092.1015534947,103092.1015534947,127862.02257872597,127862.02257872597,0.0,0.0,91514.68249745983,56435.1557398376,38977.25195291358,24769.921025231277,63747.17297814486,21054.432871446585,1532.986718380729,0.0,0.8870039645951292,2.8190301720528,0.0014959128700940735,0.0,0.02644400813056791,354966.93306733324,1554879.344069236,4.380349827611387,1554879.344069236,4.380349827611387,0.85,0.09556937053323555,4.028046144702076,101325.0,128377.96110299313,1.2669919674610721,1.0,0.0,4.028046144701837,1.28458702640174,1.2848771863752115,3.1356740041077997,22719.372919256482,2316.731291445752,19311.470987798166,1969.2220062710678,0.85,0.8500001763442226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.881203595621,4632.441516551485,5.548292530587345,4.99688957315136,-2.3001349477235142,7.297024520874874,3.511894858239338,3.5,1.0033985309255251,0.6,0.0002258662607270373,0.9659410237420474,0.00023383028070599312,198.91124237555584,0.0,0.0,0.0,0.0015060535018850767,7.881031265226383e-05,0.00014705594807477347,0.0005923481446980999,0.09556937053318622,0.07168591132267868,0.023883459210507534,0.09556937054270395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9138214533,579.5971148127171,0.0,0.09556937053318622,0.07168591132271569,0.023883459210519858,0.37538142498187194,0.37538142498187194,0.12506507022570174,0.0,5.003938437365832,5.053278572478348,4.8559079798783955,5.003958031245247,5.052564164969738,4.858128798488963,24769.921025231277,21054.432871446585,0.85,1.0669112310155322,0.662900925827362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611434843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.350207161635,1532.986718380729,0.37538142498187194,0.12506507022570174,6.112871282664199,3.511894858239338
3455.0,-29.98363805791254,4.996852104063428,35.003975269670285,24.135798692610138,5.033675962080585,-26.481950781825574,-40.005097655206896,1.531988685993551,0.026410190801016142,-4.977582071036954,40.00803242403339,42258.09985598162,25754.49629055182,25754.49629055182,68012.59614653344,77337.61766422876,77337.61766422876,25754.49629055182,103092.11395478058,103092.11395478058,103092.11395478058,127862.09438588266,127862.09438588266,0.0,0.0,91514.6887631581,56435.170954910835,38977.24200916363,24769.98043110209,63747.222440265716,21054.483366436776,1532.9916510210846,0.0,0.8870035980160054,2.8190226670283156,0.0014959128700940735,0.0,0.026410190801016142,354965.99175808235,1554879.5919620176,4.380362141908243,1554879.5919620176,4.380362141908243,0.85,0.09556938411420951,4.028046144702076,101325.0,128377.96500031964,1.2669920059246942,1.0,0.0,4.028046144701866,1.2845872975096784,1.2848774575443873,3.1356733423340795,22719.374474774482,2316.7314500644443,19311.470843279956,1969.2219915343117,0.85,0.8500001117866008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.868141105764,4632.441516551485,5.5483041542013085,4.996852104063428,-2.300201393526638,7.297053497590065,3.511878387170132,3.5,1.003393824905752,0.6,0.0002258662607270373,0.9659413417094146,0.0002338302037340327,198.91124496302965,0.0,0.0,0.0,0.0015060535018850767,7.881019958147861e-05,0.0001470560611455587,0.0005923486001524405,0.09556938411406705,0.07168597217127175,0.02388341194279531,0.09556938412390092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9422229038,579.5971055217161,0.0,0.09556938411406705,0.0716859721713786,0.02388341194283091,0.3753815606072508,0.3753815606072508,0.12506476173783804,0.0,5.003975149510211,5.053132445669519,4.856492595022701,5.003992261837993,5.0524185280021925,4.85870203416988,24769.98043110209,21054.483366436776,0.85,1.0669107381151326,0.6629010369130912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613218221825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.350693445493,1532.9916510210846,0.3753815606072508,0.12506476173783804,6.112871282664199,3.511878387170132
3456.0,-29.983641464905485,4.99681478894203,35.00397827753921,24.135742289386712,5.033611996702774,-26.48196024458545,-40.00510663082821,1.5319307763826664,0.02637572390568721,-4.97765001903784,40.008038150020184,42258.12318043286,25754.477814567806,25754.477814567806,68012.60099500067,77337.64841249079,77337.64841249079,25754.477814567806,103092.12622705859,103092.12622705859,103092.12622705859,127862.165901728,127862.165901728,0.0,0.0,91514.69499380015,56435.169761741876,38977.25025784253,24770.039674669413,63747.289932511936,21054.533723469,1532.996572152207,0.0,0.8870032320236578,2.8190151822174414,0.0014959128700940735,0.0,0.02637572390568721,354965.0518310337,1554879.8388918233,4.380374436500748,1554879.8388918233,4.380374436500748,0.85,0.09556939772517575,4.028046144702076,101325.0,128377.97296200102,1.2669920845003801,1.0,0.0,4.028046144704128,1.2845875683318266,1.2848777284277082,3.135672681258251,22719.376021589444,2316.731607795674,19311.470637314495,1969.2219705316795,0.85,0.8500000448499759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.855065783185,4632.441516551485,5.548315802536254,4.99681478894203,-2.300267731446399,7.297082520388429,3.5118618999505244,3.5,1.0033891142715785,0.6,0.0002258662607270373,0.9659416841883074,0.00023383012082850064,198.91124774996618,0.0,0.0,0.0,0.0015060535018850767,7.881011952869843e-05,0.0001470561411983389,0.000592348922608733,0.09556939772513662,0.07168603286209696,0.023883364863039658,0.09556939773441053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9705138835,579.5970962668562,0.0,0.09556939772513662,0.07168603286212631,0.023883364863049435,0.3753816957615758,0.3753816957615758,0.12506445435285243,0.0,5.00401117684487,5.052986358606233,4.857074358769751,5.004025742943554,5.05227279038138,4.859272580709842,24770.039674669413,21054.533723469,0.85,1.066909684584307,0.6629007009579662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614994285752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.351175580512,1532.996572152207,0.3753816957615758,0.12506445435285243,6.112871282664199,3.5118618999505244
3457.0,-29.983644939867617,4.996777627566787,35.00398127482956,24.135685990937077,5.033548118080323,-26.48196975984345,-40.00512311523778,1.5318729380561724,0.02634081709260272,-4.97771786049109,40.00804385763409,42258.17763302433,25754.459365029117,25754.459365029117,68012.63699805345,77337.67905606671,77337.67905606671,25754.459365029117,103092.13842109583,103092.13842109583,103092.13842109583,127862.23719876789,127862.23719876789,0.0,0.0,91514.70118239243,56435.19975935004,38977.223803380424,24770.098777672065,63747.32258105249,21054.583961021253,1533.0014828696953,0.0,0.8870028666395137,2.8190077156864537,0.0014959128700940735,0.0,0.02634081709260272,354964.1133836169,1554880.0850300249,4.380386710669071,1554880.0850300249,4.380386710669071,0.85,0.09556941136818463,4.028046144702076,101325.0,128377.98554479808,1.266992208682932,1.0,0.0,4.028046144702314,1.2845878388207175,1.2848779989776966,3.1356720209961813,22719.37755796516,2316.7317644623963,19311.470359700266,1969.2219422229066,0.85,0.8499999751502822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.841977745572,4632.441516551485,5.548327471832081,4.996777627566787,-2.300333956635047,7.297111584201834,3.5118453967290084,3.5,1.003384399065431,0.6,0.0002258662607270373,0.9659420334997514,0.0002338300362690402,198.91125059250194,0.0,0.0,0.0,0.0015060535018850767,7.880997250589043e-05,0.00014705628822114688,0.000592349514823388,0.09556941136792768,0.07168609339681242,0.023883317971115262,0.09556941137929832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9987140873,579.5970870416916,0.0,0.09556941136792768,0.07168609339700516,0.023883317971179475,0.3753818304440511,0.3753818304440511,0.12506414806692795,0.0,5.004046544698269,5.0528403529910975,4.857653247286407,5.004058677583714,5.052127312745711,4.8598401683785255,24770.098777672065,21054.583961021253,0.85,1.066909702938155,0.6629012156439125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361676305186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.351652725156,1533.0014828696953,0.3753818304440511,0.12506414806692795,6.112871282664199,3.5118453967290084
3458.0,-29.983648734140445,4.996740619432993,35.00398426154978,24.135629727412038,5.033484320767467,-26.48197955435109,-40.00513212578369,1.5318151409781222,0.026305300290459854,-4.977785608680879,40.00804954433659,42258.19959098605,25754.440976055208,25754.440976055208,68012.64056704126,77337.7095241495,77337.7095241495,25754.440976055208,103092.1505002047,103092.1505002047,103092.1505002047,127862.3082295756,127862.3082295756,0.0,0.0,91514.70735768469,56435.197424521255,38977.23325907048,24770.157729370905,63747.39098844139,21054.63406996527,1533.0063828621485,0.0,0.8870025018028794,2.8190002680599413,0.0014959128700940735,0.0,0.026305300290459854,354963.1762250232,1554880.3302646207,4.380398966452027,1554880.3302646207,4.380398966452027,0.85,0.0955694250450814,4.028046144702076,101325.0,128377.98916374413,1.2669922443991526,1.0,0.0,4.028046144703148,1.2845881091168183,1.2848782693348513,3.1356713612049885,22719.379091039027,2316.7319207924243,19311.47453383018,1969.2223678657015,0.85,0.8500001015189279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.82887714364,4632.441516551485,5.548339169259351,4.996740619432993,-2.300400078870438,7.297140698303431,3.511828877695714,3.5,1.0033796793416325,0.6,0.0002258662607270373,0.9659424149092333,0.00023382994393952698,198.91125369623543,0.0,0.0,0.0,0.0015060535018850767,7.880989214183584e-05,0.0001470563685852015,0.0005923498385335083,0.09556942504506157,0.0716861537783924,0.023883271266669167,0.09556942505379777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0268109697,579.597077850325,0.0,0.09556942504506157,0.07168615377840727,0.02388327126667412,0.3753819646565964,0.3753819646565964,0.1250638428736642,0.0,5.004081249157309,5.052694389683722,4.858229362236557,5.004090908971364,5.051981696660619,4.860405365034069,24770.157729370905,21054.63406996527,0.85,1.0669086140227018,0.6629008487366685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663618524530587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.352128394585,1533.0063828621485,0.3753819646565964,0.1250638428736642,6.112871282664199,3.511828877695714
3459.0,-29.98365259248277,4.9967037643731445,35.00398723775494,24.135573498811596,5.033420604234958,-26.481989398439357,-40.00514487326143,1.5317574101915552,0.026269303879473682,-4.977853247865901,40.00805521150307,42258.2370053831,25754.42260718178,25754.42260718178,68012.65961256488,77337.73987982144,77337.73987982144,25754.42260718178,103092.16248700322,103092.16248700322,103092.16248700322,127862.37901949772,127862.37901949772,0.0,0.0,91514.71347922613,56435.21060478791,38977.22541604247,24770.216532494498,63747.44194853697,21054.684052620323,1533.0112719298047,0.0,0.8870021375899405,2.818992839494003,0.0014959128700940735,0.0,0.026269303879473682,354962.2405767248,1554880.574657397,4.380411201290327,1554880.574657397,4.380411201290327,0.85,0.09556943874974379,4.028046144702076,101325.0,128377.99684704503,1.2669923202274367,1.0,0.0,4.028046144704195,1.2845883791030113,1.2848785393820283,3.135670702170556,22719.380610768745,2316.7320757617276,19311.474148126123,1969.2223285348334,0.85,0.8500000276844119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.815764059789,4632.441516551485,5.54835088600256,4.9967037643731445,-2.300466086640084,7.297169851013228,3.5118123429546304,3.5,1.0033749551298945,0.6,0.0002258662607270373,0.9659428027592925,0.00023382985005098892,198.9112568523782,0.0,0.0,0.0,0.0015060535018850767,7.880977844863183e-05,0.00014705648227840548,0.0005923502964949803,0.09556943874968046,0.07168621400177962,0.023883224747900843,0.09556943875896777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0548113305,579.5970686905349,0.0,0.09556943874968046,0.07168621400182712,0.023883224747916668,0.37538209839842734,0.37538209839842734,0.12506353877219173,0.0,5.004115299310854,5.052548499708621,4.858802646872277,5.004122551745354,5.051836307375652,4.860967533673261,24770.216532494498,21054.684052620323,0.85,1.06690805989472,0.6629009057257228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663620278745862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.352597551322,1533.0112719298047,0.37538209839842734,0.12506353877219173,6.112871282664199,3.5118123429546304
3460.0,-29.98365676049142,4.996667061939499,35.00399020343918,24.135517340060346,5.033356970638903,-26.481999512925828,-40.00516146244479,1.531699723073264,0.026232697969135188,-4.977920791049542,40.0080608574687,42258.289015982635,25754.40429203748,25754.40429203748,68012.69330802011,77337.77006363064,77337.77006363064,25754.40429203748,103092.17435566812,103092.17435566812,103092.17435566812,127862.44953760365,127862.44953760365,0.0,0.0,91514.719587888,56435.23854023966,38977.20116405371,24770.275181935525,63747.476345989235,21054.733904645196,1533.0161500694455,0.0,0.8870017739402376,2.818985430170069,0.0014959128700940735,0.0,0.026232697969135188,354961.3062579944,1554880.8181377146,4.380423417214917,1554880.8181377146,4.380423417214917,0.85,0.09556945248543604,4.028046144702076,101325.0,128378.00920713774,1.2669924422120675,1.0,0.0,4.028046144702487,1.2845886488850966,1.2848788092250514,3.135670043634626,22719.38212730099,2316.7322304049794,19311.478211734124,1969.2227429075297,0.85,0.8500001498072555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.802638656424,4632.441516551485,5.548362629112582,4.996667061939499,-2.300531989495226,7.297199051434726,3.511795792710631,3.5,1.0033702264887518,0.6,0.0002258662607270373,0.9659432217379637,0.0002338297486270981,198.91126026182963,0.0,0.0,0.0,0.0015060535018850767,7.880963049194916e-05,0.00014705663023508814,0.0005923508924713255,0.09556945248549226,0.07168627407067382,0.023883178414818438,0.09556945249425608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0827069432,579.5970595650124,0.0,0.09556945248549226,0.07168627407063165,0.02388317841480439,0.37538223167082674,0.37538223167082674,0.12506323575652312,0.0,5.004148689841202,5.052402650570684,4.859373177319753,5.004153489018677,5.051690804344446,4.86152722811056,24770.275181935525,21054.733904645196,0.85,1.066908012779697,0.6629013639163674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622025705614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.353065298063,1533.0161500694455,0.37538223167082674,0.12506323575652312,6.112871282664199,3.511795792710631
3461.0,-29.983661109378783,4.996630511746531,35.00399315861767,24.135461181309097,5.033293414304074,-26.482009782476446,-40.00517054283989,1.5316420874018115,0.026195522327611798,-4.97798823545166,40.008066482834394,42258.30901699891,25754.386023156196,25754.386023156196,68012.6950401551,77337.80009121317,77337.80009121317,25754.386023156196,103092.18611436937,103092.18611436937,103092.18611436937,127862.51979493974,127862.51979493974,0.0,0.0,91514.72564483598,56435.234570621964,38977.212304682245,24770.333680570377,63747.545985252626,21054.78362848482,1533.0210173857452,0.0,0.8870014108668534,2.8189780399068884,0.0014959128700940735,0.0,0.026195522327611798,354960.3733092922,1554881.0607268978,4.380435613786283,1554881.0607268978,4.380435613786283,0.85,0.09556946625131457,4.028046144702076,101325.0,128378.01249202725,1.2669924746314063,1.0,0.0,4.028046144702686,1.2845889184266968,1.284879078827535,3.1356693856859943,22719.383630994784,2316.7323837390736,19311.473237225196,1969.2222356487891,0.85,0.8499998745951732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.7895010286875,4632.441516551485,5.548374396867556,4.996630511746531,-2.3005977854575463,7.297228297204077,3.51177922708377,3.5,1.0033654934525058,0.6,0.0002258662607270373,0.9659436588992225,0.00023382964280176726,198.91126381924084,0.0,0.0,0.0,0.0015060535018850767,7.880954950524236e-05,0.00014705671122179495,0.0005923512186895176,0.09556946625109074,0.0716863339842719,0.023883132266818836,0.09556946626146469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1105007747,579.5970504727826,0.0,0.09556946625109074,0.0716863339844398,0.023883132266874777,0.37538236447289836,0.37538236447289836,0.12506293382459996,0.0,5.004181417978202,5.052256827813835,4.859940985799142,5.004183757779288,5.0515452748526855,4.862084334439714,24770.333680570377,21054.78362848482,0.85,1.0669068744370047,0.6629009535014094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623765431067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.353526712537,1533.0210173857452,0.37538236447289836,0.12506293382459996,6.112871282664199,3.51177922708377
3462.0,-29.983665512645278,4.9965941137089445,35.003996103353174,24.135405127331637,5.033229961251158,-26.482020090651464,-40.00518716694785,1.5315845392573633,0.02615791169637305,-4.978055566888685,40.00807208901679,42258.36019274695,25754.367764510374,25754.367764510374,68012.72795725733,77337.8300218629,77337.8300218629,25754.367764510374,103092.19778637328,103092.19778637328,103092.19778637328,127862.58981671782,127862.58981671782,0.0,0.0,91514.73166863708,56435.26183952124,38977.18869901759,24770.392030344545,63747.58072936213,21054.833225792863,1533.025873668864,0.0,0.8870010484357711,2.8189706685753304,0.0014959128700940735,0.0,0.02615791169637305,354959.44192510424,1554881.3024901885,4.38044778878784,1554881.3024901885,4.38044778878784,0.85,0.09556948004065342,4.028046144702076,101325.0,128378.02462941558,1.2669925944181157,1.0,0.0,4.028046144702906,1.284589187559077,1.2848793480207064,3.1356687287365403,22719.38512645955,2316.7325362340403,19311.47716114876,1969.2226357776367,0.85,0.849999991357959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.776351286014,4632.441516551485,5.548386181375385,4.9965941137089445,-2.300663464118381,7.297257577827326,3.511762646212124,3.5,1.0033607560606068,0.6,0.0002258662607270373,0.9659441015270347,0.00023382953565322413,198.91126742113462,0.0,0.0,0.0,0.0015060535018850767,7.880940123747098e-05,0.00014705685948956633,0.0005923518159189425,0.0955694800405497,0.07168639373827239,0.023883086302277312,0.09556948005025524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1381998252,579.5970414115583,0.0,0.0955694800405497,0.07168639373835019,0.023883086302303236,0.37538249680307545,0.37538249680307545,0.12506263297489406,0.0,5.004213501169943,5.052111084934836,4.860505981592269,5.004213478585029,5.051400066459166,4.862638292367819,24770.392030344545,21054.833225792863,0.85,1.0669068093109715,0.6629013949902377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362549794049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35398436448,1533.025873668864,0.37538249680307545,0.12506263297489406,6.112871282664199,3.511762646212124
3463.0,-29.983670215899785,4.996557867293681,35.003999037709804,24.135349073354178,5.033166573062857,-26.48203066233734,-40.00520001919938,1.5315270195003676,0.026119775207462226,-4.9781228061822835,40.008077676180584,42258.394628260205,25754.349569831662,25754.349569831662,68012.74419809187,77337.85979396576,77337.85979396576,25754.349569831662,103092.20936379742,103092.20936379742,103092.20936379742,127862.65960531088,127862.65960531088,0.0,0.0,91514.73768157464,56435.272515868724,38977.18351745101,24770.45024151346,63747.63375896447,21054.88270528644,1533.030719982581,0.0,0.8870006865398599,2.8189633149201856,0.0014959128700940735,0.0,0.026119775207462226,354958.5118153449,1554881.5434344152,4.38045994581837,1554881.5434344152,4.38045994581837,0.85,0.09556949386434807,4.028046144702076,101325.0,128378.03197865991,1.266992666949518,1.0,0.0,4.028046144702036,1.2845894565588118,1.2848796170812025,3.135668072111147,22719.386619227345,2316.7326884539925,19311.476563336302,1969.2225748177311,0.85,0.8499999091961867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.763189609157,4632.441516551485,5.548397993995943,4.996557867293681,-2.3007290407623096,7.29728690805599,3.511746050323696,3.5,1.0033560143781988,0.6,0.0002258662607270373,0.965944574310661,0.00023382942120486058,198.91127126842022,0.0,0.0,0.0,0.0015060535018850767,7.880928661046297e-05,0.00014705697411657436,0.0005923522776418203,0.09556949386442475,0.07168645334191193,0.023883040522512815,0.09556949387285826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1658049104,579.5970323810764,0.0,0.09556949386442475,0.07168645334185442,0.023883040522493657,0.37538262866336763,0.37538262866336763,0.12506233319886467,0.0,5.004244952661793,5.051965401816858,4.861068277937477,5.004242581389747,5.051254798069806,4.863189964647745,24770.45024151346,21054.88270528644,0.85,1.0669061765532217,0.6629013837288925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627223237914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35444078206,1533.030719982581,0.37538262866336763,0.12506233319886467,6.112871282664199,3.511746050323696
3464.0,-29.983675090571587,4.996521772226137,35.00400196165195,24.135293124150508,5.033103274043264,-26.482041379367857,-40.005209169443674,1.5314695628396098,0.026081044732563896,-4.978189941383417,40.00808324154941,42258.412772314805,25754.331408105278,25754.331408105278,68012.74418042008,77337.88940966688,77337.88940966688,25754.331408105278,103092.22081777216,103092.22081777216,103092.22081777216,127862.7291101172,127862.7291101172,0.0,0.0,91514.74364366787,56435.267006316266,38977.196263724,24770.50829234504,63747.70455606904,21054.932048493283,1533.0355548046186,0.0,0.8870003252513339,2.818955981260723,0.0014959128700940735,0.0,0.026081044732563896,354957.5831485816,1554881.7834369843,4.380472082451966,1554881.7834369843,4.380472082451966,0.85,0.09556950771133922,4.028046144702076,101325.0,128378.03504084502,1.2669926971709353,1.0,0.0,4.028046144703838,1.2845897252635798,1.284879885846665,3.1356674162060396,22719.38809937256,2316.7328393868,19311.480395308463,1969.222965570145,0.85,0.8500000224848391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.750016071636,4632.441516551485,5.548409827959984,4.996521772226137,-2.300794506684376,7.297316278910513,3.511729439511273,3.5,1.0033512684317922,0.6,0.0002258662607270373,0.9659450643258783,0.0002338293025853046,198.91127525592617,0.0,0.0,0.0,0.0015060535018850767,7.880920500111099e-05,0.00014705705572592634,0.0005923526063680559,0.09556950771122388,0.07168651278685434,0.023882994924369537,0.0955695077207952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1933023123,579.5970233858181,0.0,0.09556950771122388,0.07168651278694087,0.023882994924398358,0.3753827600542155,0.3753827600542155,0.12506203449467382,0.0,5.004275754739467,5.051819759628927,4.861627860415126,5.004270986115955,5.051109517512884,4.8637388875498,24770.50829234504,21054.932048493283,0.85,1.0669049913883526,0.6629009321448835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628941348612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.354891043105,1533.0355548046186,0.3753827600542155,0.12506203449467382,6.112871282664199,3.511729439511273
