time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3465.0,-29.98368008876116,4.996485828256423,35.004004875252,24.135237174946838,5.033040060732219,-26.48205219899219,-40.005225863400824,1.531412170963171,0.02604186942414799,-4.978256971205015,40.008088788197576,42258.461850029395,25754.31327636562,25754.31327636562,68012.77512639502,77337.91890982685,77337.91890982685,25754.31327636562,103092.23218619247,103092.23218619247,103092.23218619247,127862.79838678657,127862.79838678657,0.0,0.0,91514.74957493512,56435.292515137306,38977.17451088646,24770.566200594094,63747.740711480554,21054.98127050498,1533.0403791269555,0.0,0.8869999645649875,2.818948665776127,0.0014959128700940735,0.0,0.02604186942414799,354956.65594142326,1554882.0226328224,4.3804841988634715,1554882.0226328224,4.3804841988634715,0.8500000000000001,0.09556952158438323,4.028046144702076,101325.0,128378.04689985291,1.2669928142102433,1.0,0.0,4.028046144704006,1.2845899936654868,1.2848801543091979,3.1356667610404863,22719.38957186494,2316.7329895392354,19311.484162165136,1969.2233496826273,0.85,0.8500001331937166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.7368308080995,4632.441516551485,5.548421682467927,4.996485828256423,-2.3008598609421522,7.2973456891985755,3.5117128139447202,3.5,1.0033465182699202,0.6,0.0002258662607270373,0.9659455667577027,0.00023382918096014565,198.91127934447044,0.0,0.0,0.0,0.0015060535018850767,7.88090561109683e-05,0.00014705720461606901,0.0005923532061044211,0.09556952158431509,0.07168657207618347,0.023882949508131624,0.09556952159362683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.2207072162,579.5970144208176,0.0,0.09556952158431509,0.07168657207623458,0.023882949508148652,0.375382890974869,0.375382890974869,0.12506173685817676,0.0,5.004305926721713,5.051674189691084,4.862184712292844,5.00429884062919,5.05096443711642,4.864285015550706,24770.566200594094,21054.98127050498,0.85,1.0669048717227143,0.6629013260452526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636306522856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35533771332,1533.0403791269555,0.375382890974869,0.12506173685817676,6.112871282664199,3.5117128139447202
3466.0,-29.98368529803566,4.996450035012281,35.00400777853793,24.13518129559236,5.03297694256971,-26.48206319908837,-40.00523882042614,1.5313548436224613,0.026002171418952003,-4.97832390130224,40.00809431497671,42258.494497017906,25754.295189297045,25754.295189297045,68012.78968631495,77337.94826268517,77337.94826268517,25754.295189297045,103092.24345198221,103092.24345198221,103092.24345198221,127862.86741393706,127862.86741393706,0.0,0.0,91514.75548284066,56435.301717173636,38977.17085074113,24770.623961954847,63747.79481269598,21055.03036766162,1533.045192830232,0.0,0.88699960445613,2.8189413688272538,0.0014959128700940735,0.0,0.026002171418952003,354955.7301153876,1554882.260972647,4.380496295882284,1554882.260972647,4.380496295882284,0.85,0.09556953548414876,4.028046144702076,101325.0,128378.05391504068,1.2669928834447637,1.0,0.0,4.028046144702241,1.2845902617656941,1.2848804224699633,3.135666106611651,22719.39103855756,2316.7331391002595,19311.47887774908,1969.2228108221543,0.85,0.8499998457254052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.723633958745,4632.441516551485,5.548433560516012,4.996450035012281,-2.300925107702059,7.2973751427143405,3.5116961738009,3.5,1.0033417639431144,0.6,0.0002258662607270373,0.9659460904086774,0.00023382905419853882,198.9112836056834,0.0,0.0,0.0,0.0015060535018850767,7.880894054996926e-05,0.00014705732017706804,0.0005923536715894578,0.09556953548409562,0.07168663121113979,0.023882904272955835,0.09556953549349707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.2480139543,579.5970054879322,0.0,0.09556953548409562,0.07168663121117964,0.02388290427296911,0.3753830214266553,0.3753830214266553,0.1250614402832333,0.0,5.004335472289597,5.051528683539971,4.862738873617218,5.004326072721199,5.050819375932633,4.864828602508851,24770.623961954847,21055.03036766162,0.85,1.0669041946650923,0.6629012755842296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632356060706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35578174657,1533.045192830232,0.3753830214266553,0.1250614402832333,6.112871282664199,3.5116961738009
3467.0,-29.983690625053757,4.996414392203558,35.00401067159372,24.135125486087077,5.0329139016422575,-26.482074297426895,-40.00525554930789,1.531297574015345,0.02596204530630075,-4.978390727830385,40.00809982357327,42258.5424126822,25754.277137046774,25754.277137046774,68012.81954972897,77337.97749974566,77337.97749974566,25754.277137046774,103092.25463679244,103092.25463679244,103092.25463679244,127862.93622166055,127862.93622166055,0.0,0.0,91514.76135390293,56435.32626683937,38977.15009673728,24770.681584868107,63747.831681605385,21055.07934713789,1533.0499963131917,0.0,0.8869992449387366,2.8189340896273514,0.0014959128700940735,0.0,0.02596204530630075,354954.80572458054,1554882.4985269208,4.380508373038899,1554882.4985269208,4.380508373038899,0.85,0.09556954941043637,4.028046144702076,101325.0,128378.06560702028,1.2669929988356308,1.0,0.0,4.0280461447040965,1.2845905295960134,1.2848806903607795,3.1356654528418817,22719.392496103486,2316.7332877285808,19311.4870149148,1969.2236405821359,0.85,0.8500001493537663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.7104256341645,4632.441516551485,5.548445459849674,4.996414392203558,-2.3009902441735166,7.297404636377075,3.511679519219345,3.5,1.0033370054912414,0.6,0.0002258662607270373,0.96594662589588,0.00023382892457184646,198.9112879632114,0.0,0.0,0.0,0.0015060535018850767,7.880879134880339e-05,0.00014705746937823392,0.0005923542725786387,0.0955695494102845,0.07168669019215704,0.023882859218127474,0.09556954942010734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.2752308543,579.5969965844345,0.0,0.0955695494102845,0.07168669019227095,0.02388285921816542,0.375383151410171,0.375383151410171,0.1250611447655404,0.0,5.004364408961578,5.051383264843025,4.863290343406959,5.004352773136702,5.0506745040427745,4.8653695011701075,24770.681584868107,21055.07934713789,0.85,1.0669040460768215,0.6629016438354565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634052691581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.356221384474,1533.0499963131917,0.375383151410171,0.1250611447655404,6.112871282664199,3.511679519219345
3468.0,-29.98369623556443,4.996378899426459,35.0040135544048,24.135069676581793,5.032850931846428,-26.482085643802684,-40.00526476940138,1.5312403400846226,0.02592134781718869,-4.9784574561008,40.00810531128565,42258.557959785256,25754.259133251926,25754.259133251926,68012.81709303719,77338.00657194633,77338.00657194633,25754.259133251926,103092.26570519825,103092.26570519825,103092.26570519825,127863.00476030649,127863.00476030649,0.0,0.0,91514.76720365083,56435.31859148952,38977.16512462367,24770.739055108235,63747.90417973191,21055.128196842,1533.0547888764584,0.0,0.8869988859949453,2.8189268294288574,0.0014959128700940735,0.0,0.02592134781718869,354953.8826942674,1554882.7351813484,4.380520430933323,1554882.7351813484,4.380520430933323,0.85,0.09556956336110602,4.028046144702076,101325.0,128378.06827947273,1.2669930252106858,1.0,0.0,4.028046144701808,1.2845907972595978,1.2848809580848233,3.1356647994793816,22719.39394835793,2316.733435817321,19311.486129814693,1969.2235503270429,0.85,0.8500000560626949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.697205964107,4632.441516551485,5.548457383252042,4.996378899426459,-2.301055274285182,7.297434173711641,3.5116628503637335,3.5,1.0033322429610667,0.6,0.0002258662607270373,0.9659471898809284,0.00023382878804676649,198.91129255263803,0.0,0.0,0.0,0.0015060535018850767,7.880870911695734e-05,0.00014705755161007996,0.0005923546038123091,0.0955695633610289,0.07168674901869691,0.023882814342331984,0.09556956337040637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3023445705,579.5969877146911,0.0,0.0955695633610289,0.07168674901875476,0.023882814342351257,0.37538328092737155,0.37538328092737155,0.1250608502998024,0.0,5.004392726574963,5.051237902862681,4.863839173149074,5.004378803917973,5.050529556008996,4.865907955857551,24770.739055108235,21055.128196842,0.85,1.066902794188821,0.6629011338261532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635742191979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35665848995,1533.0547888764584,0.37538328092737155,0.1250608502998024,6.112871282664199,3.5116628503637335
3469.0,-29.98370183385253,4.9963435566561945,35.004016427017525,24.135014006774895,5.032788074323003,-26.482096967932378,-40.00528153320772,1.531183208402853,0.02588024182813342,-4.978524068228635,40.00811077985847,42258.60491429352,25754.24113243167,25754.24113243167,68012.8460467252,77338.0355534101,77338.0355534101,25754.24113243167,103092.27668584176,103092.27668584176,103092.27668584176,127863.07306156827,127863.07306156827,0.0,0.0,91514.77300324308,56435.34236412675,38977.1451545737,24770.79637572651,63747.94153030021,21055.17691936753,1533.0595702917024,0.0,0.8869985277098662,2.8189195881909646,0.0014959128700940735,0.0,0.02588024182813342,354952.96127319057,1554882.971010802,4.380532466706432,1554882.971010802,4.380532466706432,0.85,0.09556957732863855,4.028046144702076,101325.0,128378.0796930719,1.2669931378541515,1.0,0.0,4.028046144704026,1.28459106444511,1.2848812253306867,3.1356641472841202,22719.395388160763,2316.73358263635,19311.48514194291,1969.2234495921555,0.85,0.8499999587139657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.683975050743,4632.441516551485,5.548469320802936,4.9963435566561945,-2.3011201849079366,7.2974637415641315,3.511646167362981,3.5,1.003327476389423,0.6,0.0002258662607270373,0.9659477526376704,0.0002338286518191842,198.9112971320667,0.0,0.0,0.0,0.0015060535018850767,7.880855960471333e-05,0.000147057701122324,0.0005923552060545273,0.09556957732857141,0.07168680768534515,0.023882769643226255,0.09556957733795841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3293637229,579.5969788758842,0.0,0.09556957732857141,0.07168680768539551,0.023882769643243037,0.3753834099780151,0.3753834099780151,0.12506055688311196,0.0,5.00442043725883,5.051092650115606,4.864385253794012,5.0044043100567706,5.050384961080283,4.866443258967706,24770.79637572651,21055.17691936753,0.85,1.0669026232697698,0.6629014819907161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637424581027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.357089738547,1533.0595702917024,0.3753834099780151,0.12506055688311196,6.112871282664199,3.511646167362981
3470.0,-29.98370775548411,4.996308363320344,35.004019289520784,24.134958336967998,5.0327252686289485,-26.482108577901204,-40.00529459500683,1.531126091045947,0.025838670319444645,-4.978590589683685,40.00811623062368,42258.6350475723,25754.223200302153,25754.223200302153,68012.85824787445,77338.06438287816,77338.06438287816,25754.223200302153,103092.28758318031,103092.28758318031,103092.28758318031,127863.14114889858,127863.14114889858,0.0,0.0,91514.77880268203,56435.34946737586,38977.143705895745,24770.85356571827,63747.99727161402,21055.225530860527,1533.0643422295036,0.0,0.8869981699485143,2.818912363669735,0.0014959128700940735,0.0,0.025838670319444645,354952.0411068841,1554883.2060721756,4.380544484892722,1554883.2060721756,4.380544484892722,0.85,0.09556959132764042,4.028046144702076,101325.0,128378.08637420306,1.2669932037917895,1.0,0.0,4.028046144702097,1.284591331563741,1.2848814925096539,3.1356634952523854,22719.39682792554,2316.7337294514987,19311.484139673004,1969.2233473890683,0.85,0.8499998607329355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.670733086392,4632.441516551485,5.548481286430537,4.996308363320344,-2.301184994731659,7.2974933580520025,3.511629470459662,3.5,1.0033227058456178,0.6,0.0002258662607270373,0.9659483478982688,0.00023382850772350508,198.91130197599227,0.0,0.0,0.0,0.0015060535018850767,7.88084431099379e-05,0.00014705781761709943,0.0005923556753008583,0.09556959132765122,0.0716868662048348,0.023882725122816417,0.09556959133629707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3562948907,579.5969700658584,0.0,0.09556959132765122,0.07168686620482671,0.023882725122813715,0.3753835385651319,0.3753835385651319,0.1250602645047675,0.0,5.004447560782694,5.0509474863668515,4.8649287250216275,5.004429260003121,5.050240326099697,4.866976463418723,24770.85356571827,21055.225530860527,0.85,1.0669018817656175,0.662901375042717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636390998599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.357521044993,1533.0643422295036,0.3753835385651319,0.1250602645047675,6.112871282664199,3.511629470459662
3471.0,-29.98371378240239,4.996273319274474,35.004022141853234,24.134902702085697,5.032662573452009,-26.482120271585853,-40.00531139373777,1.5310690626354557,0.02579653951772798,-4.978657000542226,40.00812165938344,42258.680491136634,25754.205285504377,25754.205285504377,68012.88577664101,77338.09306911308,77338.09306911308,25754.205285504377,103092.29835461745,103092.29835461745,103092.29835461745,127863.20894574733,127863.20894574733,0.0,0.0,91514.78454621969,56435.37196824336,38977.125086640364,24770.910591129887,63748.035677770255,21055.274002460403,1533.069102283659,0.0,0.8869978128278919,2.818905159439972,0.0014959128700940735,0.0,0.02579653951772798,354951.12247266097,1554883.440185223,4.380556481561721,1554883.440185223,4.380556481561721,0.85,0.09556960534046417,4.028046144702076,101325.0,128378.09767645001,1.2669933153362942,1.0,0.0,4.028046144701717,1.28459159826651,1.2848817592726651,3.135662844236033,22719.398253812295,2316.733874851483,19311.49203440895,1969.2241524280923,0.85,0.8500001548750746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.65748013232,4632.441516551485,5.5484932689971345,4.996273319274474,-2.3012496891884164,7.297523008462891,3.5116127597311078,3.5,1.003317931351745,0.6,0.0002258662607270373,0.9659489537430086,0.00023382836106588837,198.91130690604317,0.0,0.0,0.0,0.0015060535018850767,7.880829328667771e-05,0.00014705796744035962,0.0005923562787958639,0.0955696053404827,0.07168692456416012,0.023882680776322586,0.09556960534923584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3831173358,579.5969612913999,0.0,0.0955696053404827,0.07168692456414621,0.023882680776317954,0.3753836666899913,0.3753836666899913,0.12505997316284895,0.0,5.004474073082918,5.050802399480176,4.865469526948061,5.004453540059956,5.050095757062309,4.867506796561656,24770.910591129887,21055.274002460403,0.85,1.0669016708283916,0.6629016885279929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364076805573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.357945687178,1533.069102283659,0.3753836666899913,0.12505997316284895,6.112871282664199,3.5116127597311078
3472.0,-29.983720080270384,4.996238423912166,35.00402498408928,24.13484713705259,5.0325999573739075,-26.482132201204895,-40.005324490461476,1.5310120783083379,0.025753923019692593,-4.978723322412677,40.00812706996861,42258.70929528889,25754.187443476963,25754.187443476963,68012.89673876585,77338.12159366376,77338.12159366376,25754.187443476963,103092.30903714072,103092.30903714072,103092.30903714072,127863.27652181643,127863.27652181643,0.0,0.0,91514.79026983843,56435.37797146311,38977.124775972574,24770.96748467571,63748.092260648285,21055.322361974355,1533.0738528262373,0.0,0.8869974562245028,2.8188979720095952,0.0014959128700940735,0.0,0.025753923019692593,354950.2050716075,1554883.6735131773,4.380568460861984,1554883.6735131773,4.380568460861984,0.85,0.09556961938379138,4.028046144702076,101325.0,128378.09990349374,1.266993337315507,1.0,0.0,4.028046144702572,1.2845918647632268,1.284882025829578,3.1356621937229194,22719.399674753997,2316.734019747212,19311.486405225663,1969.223578411146,0.85,0.8499998539435336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.644216351433,4632.441516551485,5.548505280251975,4.996238423912166,-2.3013142841671925,7.297552708079358,3.511596035382804,3.5,1.0033131529665156,0.6,0.0002258662607270373,0.965949586824895,0.00023382820781513706,198.91131205773257,0.0,0.0,0.0,0.0015060535018850767,7.880817648078425e-05,0.00014705808424625308,0.0005923567492953928,0.09556961938370485,0.07168698277680745,0.02388263660689741,0.09556961939295966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4098499817,579.596952546315,0.0,0.09556961938370485,0.07168698277687235,0.023882636606919035,0.37538379435293195,0.37538379435293195,0.12505968285044763,0.0,5.004499989684689,5.05065736304789,4.866007800804596,5.004477245432383,5.049951091757862,4.868035125596464,24770.96748467571,21055.322361974355,0.85,1.06690089580532,0.6629015519790732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364242917536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35836802273,1533.0738528262373,0.37538379435293195,0.12505968285044763,6.112871282664199,3.511596035382804
3473.0,-29.98372647701249,4.996203677045682,35.004027816268504,24.134791606944077,5.032537409686815,-26.48214421297022,-40.005337552260585,1.5309551456446095,0.025710872813135666,-4.978789535873377,40.00813246151399,42258.737749021304,25754.169623977996,25754.169623977996,68012.9073729993,77338.15000426932,77338.15000426932,25754.169623977996,103092.31962824732,103092.31962824732,103092.31962824732,127863.34386070493,127863.34386070493,0.0,0.0,91514.79594723585,56435.383691988056,38977.1247280531,24771.024232457614,63748.14896051072,21055.37059758897,1533.0785926180854,0.0,0.8869971002398165,2.818890802958952,0.0014959128700940735,0.0,0.025710872813135666,354949.2891717924,1554883.9060205177,4.38058041938483,1554883.9060205177,4.38058041938483,0.85,0.09556963344542979,4.028046144702076,101325.0,128378.11103871245,1.2669934472115711,1.0,0.0,4.028046144701574,1.2845921310184414,1.2848822921449337,3.135661543799578,22719.401084220823,2316.7341634728296,19311.489710521815,1969.2239154575534,0.85,0.8499999466946386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.6309417959155,4632.441516551485,5.548517309308814,4.996203677045682,-2.3013787654835443,7.297582442529226,3.5115792974806324,3.5,1.003308370708752,0.6,0.0002258662607270373,0.965950229846398,0.00023382805215849866,198.91131729030184,0.0,0.0,0.0,0.0015060535018850767,7.880805998653265e-05,0.00014705820074050466,0.0005923572185396138,0.09556963344534031,0.07168704083355038,0.023882592611789936,0.09556963345474342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.436488557,579.5969438320052,0.0,0.09556963344534031,0.0716870408336175,0.023882592611812293,0.3753839215526739,0.3753839215526739,0.1250593935688252,0.0,5.0045253139065835,5.050512401150968,4.866543487595322,5.004500408686511,5.049806634332867,4.86856066851027,24771.024232457614,21055.37059758897,0.85,1.0669001136822092,0.6629014087169621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644083247525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.358784729364,1533.0785926180854,0.3753839215526739,0.1250593935688252,6.112871282664199,3.5115792974806324
3474.0,-29.983733015353135,4.996169078521765,35.004030638396124,24.13473614668476,5.032474967175075,-26.482156341657028,-40.005354455765314,1.5308982934789825,0.025667358647524452,-4.978855639037709,40.00813783309768,42258.78138618993,25754.15182286999,25754.15182286999,68012.93320905992,77338.1782944206,77338.1782944206,25754.15182286999,103092.33011729059,103092.33011729059,103092.33011729059,127863.41094533014,127863.41094533014,0.0,0.0,91514.80160408832,56435.404695857666,38977.10767581184,24771.080828039536,63748.18850385138,21055.418703833606,1533.0833212460875,0.0,0.8869967448869008,2.818883652908026,0.0014959128700940735,0.0,0.025667358647524452,354948.37479953957,1554884.1376668415,4.380592356691243,1554884.1376668415,4.380592356691243,0.85,0.09556964752220064,4.028046144702076,101325.0,128378.11727443489,1.2669935087533668,1.0,0.0,4.028046144701882,1.2845923968973034,1.2848825580838519,3.135660894795174,22719.402488587173,2316.7343066783433,19311.48844170483,1969.2237860742284,0.85,0.8499998383058591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.617656617324,4632.441516551485,5.548529355095324,4.996169078521765,-2.3014431317219026,7.297612210243668,3.511562546215763,3.5,1.0033035846330751,0.6,0.0002258662607270373,0.965950887102312,0.00023382789305634118,198.91132263869972,0.0,0.0,0.0,0.0015060535018850767,7.880790922950243e-05,0.0001470583514975349,0.0005923578257958882,0.09556964752213204,0.07168709873257743,0.023882548789554602,0.0955696475312729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.463028506,579.596935149957,0.0,0.09556964752213204,0.07168709873262889,0.023882548789571748,0.37538404828968774,0.37538404828968774,0.1250591053137264,0.0,5.004550048667625,5.050367534185455,4.867076537766707,5.004522997685228,5.049662356974238,4.869083380136601,24771.080828039536,21055.418703833606,0.85,1.0668998571614452,0.6629016820397468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645730281126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.359199245286,1533.0833212460875,0.37538404828968774,0.1250591053137264,6.112871282664199,3.511562546215763
3475.0,-29.98373977107466,4.996134627840222,35.00403345054697,24.134680756274633,5.032412601320041,-26.48216865832133,-40.005367587413616,1.5308414885667143,0.02562339772038058,-4.9789216480702905,40.0081431867576,42258.80857170479,25754.134081785145,25754.134081785145,68012.94265348994,77338.20643965728,77338.20643965728,25754.134081785145,103092.34052144243,103092.34052144243,103092.34052144243,127863.47781248795,127863.47781248795,0.0,0.0,91514.80723506998,56435.40936711724,38977.108742169716,24771.137291045525,63748.24603321524,21055.466697388696,1533.0880402049902,0.0,0.8869963900764342,2.818876519745803,0.0014959128700940735,0.0,0.02562339772038058,354947.46173166455,1554884.3685396104,4.380604275781755,1554884.3685396104,4.380604275781755,0.85,0.09556966162508765,4.028046144702076,101325.0,128378.12818694921,1.2669936164515097,1.0,0.0,4.0280461447008955,1.2845926625552866,1.2848828238018413,3.135660246330199,22719.403886530858,2316.734449228927,19311.491618596403,1969.2241100270128,0.85,0.84999992583631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.604360975212,4632.441516551485,5.548541426390366,4.996134627840222,-2.3015073947618396,7.297642022602062,3.5115457817894575,3.5,1.0032987947969878,0.6,0.0002258662607270373,0.9659515662106011,0.00023382772866459945,198.91132816491665,0.0,0.0,0.0,0.0015060535018850767,7.880779211265461e-05,0.0001470584686143827,0.0005923582975479554,0.09556966162494411,0.07168715648328214,0.02388250514166197,0.09556966163454432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4894798971,579.596926496881,0.0,0.09556966162494411,0.07168715648338982,0.02388250514169784,0.375384174565637,0.375384174565637,0.1250588180770162,0.0,5.0045742098422465,5.0502227498880075,4.867607051528296,5.004545045790678,5.0495180824264025,4.869603925486729,24771.137291045525,21055.466697388696,0.85,1.0668990424936966,0.6629015102578093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647370283422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.359610711293,1533.0880402049902,0.375384174565637,0.1250588180770162,6.112871282664199,3.5115457817894575
3476.0,-29.983746662111443,4.996100324749452,35.00403625273586,24.13462536586451,5.03235032530338,-26.482181087781836,-40.005380753986515,1.5307847509738641,0.02557897390670405,-4.978987551448702,40.00814852089562,42258.835277876206,25754.11637089238,25754.11637089238,68012.95164876859,77338.23445510044,77338.23445510044,25754.11637089238,103092.35082599282,103092.35082599282,103092.35082599282,127863.54443247928,127863.54443247928,0.0,0.0,91514.81282742886,56435.41365020507,38977.110196915324,24771.193606486457,63748.30380340178,21055.514565513487,1533.0927483710823,0.0,0.8869960358720954,2.818869405019905,0.0014959128700940735,0.0,0.02557897390670405,354946.5501263245,1554884.598572451,4.380616174517182,1554884.598572451,4.380616174517182,0.85,0.09556967574477793,4.028046144702076,101325.0,128378.13007993638,1.2669936351338404,1.0,0.0,4.028046144702866,1.2845929278985486,1.2848830892050385,3.135659598633718,22719.405274886074,2316.7345908017596,19311.49472782436,1969.2244270800284,0.85,0.8500000107472531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.591054945934,4632.441516551485,5.548553516676055,4.996100324749452,-2.301571546202787,7.2976718709522395,3.5115290042980614,3.5,1.0032940012280176,0.6,0.0002258662607270373,0.9659522589217734,0.00023382756098024596,198.9113338018225,0.0,0.0,0.0,0.0015060535018850767,7.880767468448675e-05,0.00014705858604255057,0.0005923587705540344,0.09556967574475486,0.07168721407924118,0.023882461665513676,0.09556967575384896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.515834835,579.5969178753581,0.0,0.09556967574475486,0.07168721407925849,0.02388246166551944,0.3753843003811718,0.3753843003811718,0.12505853185650806,0.0,5.004597794026267,5.0500780504153795,4.868135008748311,5.004566525355415,5.04937392342589,4.8701218558123855,24771.193606486457,21055.514565513487,0.85,1.0668982167512862,0.6629013284526193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649003278121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.360017604497,1533.0927483710823,0.3753843003811718,0.12505853185650806,6.112871282664199,3.5115290042980614
3477.0,-29.983753764275995,4.996066168825879,35.004039044991835,24.134570080228173,5.032288142693172,-26.482193697926746,-40.00539772734044,1.5307280763439066,0.025534070024548328,-4.979053357199738,40.00815383595585,42258.876924706616,25754.0987108288,25754.0987108288,68012.97563553542,77338.26232164919,77338.26232164919,25754.0987108288,103092.36103247799,103092.36103247799,103092.36103247799,127863.61081319637,127863.61081319637,0.0,0.0,91514.81839414863,56435.43299720606,38977.09488549175,24771.24978071838,63748.344666210134,21055.562313610622,1533.0974462915942,0.0,0.8869956822322798,2.818862308030781,0.0014959128700940735,0.0,0.025534070024548328,354945.6398739446,1554884.8277815317,4.380628054295113,1554884.8277815317,4.380628054295113,0.85,0.09556968988584684,4.028046144702076,101325.0,128378.14076974627,1.2669937406340614,1.0,0.0,4.028046144701728,1.2845931929474634,1.284883354313822,3.135658951655999,22719.406656876145,2316.7347317255276,19311.49777376752,1969.2247376797911,0.85,0.8500000931108295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.577738664654,4632.441516551485,5.548565630237198,4.996066168825879,-2.301635591962567,7.2977017607884465,3.51151221391208,3.5,1.00328920397488,0.6,0.0002258662607270373,0.9659529728568014,0.00023382738815849277,198.91133961143237,0.0,0.0,0.0,0.0015060535018850767,7.880752330517844e-05,0.00014705873742185886,0.0005923593803168735,0.09556968988575734,0.07168727152430086,0.023882418361456482,0.09556968989511089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.5420955142,579.5969092846681,0.0,0.09556968988575734,0.07168727152436799,0.02388241836147885,0.37538442573699826,0.37538442573699826,0.1250582466475406,0.0,5.004620804177819,5.049933420299112,4.868660467596783,5.004587427224294,5.04922975642279,4.87063750501386,24771.24978071838,21055.562313610622,0.85,1.06689790914031,0.6629015568322039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650629277141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.360421561687,1533.0974462915942,0.37538442573699826,0.1250582466475406,6.112871282664199,3.51151221391208
3478.0,-29.983761040045753,4.9960321597152975,35.004041827373214,24.134514794591837,5.0322260144206075,-26.482206458882345,-40.00541470069436,1.5306714332571885,0.025488742503966932,-4.9791190621832975,40.008159132848654,42258.917960256505,25754.081093269815,25754.081093269815,68012.99905352632,77338.29005969533,77338.29005969533,25754.081093269815,103092.37115296515,103092.37115296515,103092.37115296515,127863.6769707662,127863.6769707662,0.0,0.0,91514.82392465202,56435.45182521323,38977.08011048754,24771.30581780105,63748.3859282886,21055.60994513089,1533.1021341300066,0.0,0.8869953291691033,2.818855228393022,0.0014959128700940735,0.0,0.025488742503966932,354944.73101674265,1554885.0562074154,4.380639914708501,1554885.0562074154,4.380639914708501,0.8499999999999999,0.09556970404743179,4.028046144702076,101325.0,128378.15140388011,1.2669938455848024,1.0,0.0,4.028046144702726,1.2845934578489697,1.2848836192751638,3.1356583050383673,22719.40802987516,2316.7348717324635,19311.5007880062,1969.225045046596,0.85,0.8500001744152976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.564412225061,4632.441516551485,5.548577765168597,4.9960321597152975,-2.3016995297917777,7.297731689507075,3.511495410749718,3.5,1.003284403071348,0.6,0.0002258662607270373,0.96595370424384,0.00023382721111240843,198.91134556305266,0.0,0.0,0.0,0.0015060535018850767,7.88073719261391e-05,0.0001470588888008982,0.0005923599900786293,0.09556970404734075,0.07168732881826033,0.02388237522908041,0.09556970405677015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.568266432,579.596900723343,0.0,0.09556970404734075,0.07168732881832862,0.02388237522910316,0.3753845506327993,0.3753845506327993,0.12505796244820924,0.0,5.00464324899491,5.049788865542951,4.869183444805856,5.004607804687282,5.049085694949326,4.87115074565196,24771.30581780105,21055.60994513089,0.85,1.0668975859253134,0.6629017714706396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365224830056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36082105959,1533.1021341300066,0.3753845506327993,0.12505796244820924,6.112871282664199,3.511495410749718
3479.0,-29.983768520086755,4.995998297174786,35.004044599806505,24.13445961372929,5.032163992591801,-26.482219393028938,-40.00542793711645,1.5306148655339673,0.025442851937043542,-4.979184661153545,40.0081644078518,42258.942588251084,25754.063504861384,25754.063504861384,68013.00609311246,77338.31763965468,77338.31763965468,25754.063504861384,103092.38114451605,103092.38114451605,103092.38114451605,127863.74283738366,127863.74283738366,0.0,0.0,91514.8294229015,56435.45437149779,38977.08339044856,24771.361692867602,63748.44508331617,21055.657438937462,1533.1068103356422,0.0,0.8869949767230604,2.818848168559212,0.0014959128700940735,0.0,0.025442851937043542,354943.82362811035,1554885.2836888602,4.3806517543969985,1554885.2836888602,4.3806517543969985,0.85,0.09556971822038016,4.028046144702076,101325.0,128378.15719419383,1.2669939027307557,1.0,0.0,4.0280461447027776,1.284593722398134,1.284883883884084,3.135657659281059,22719.40939486684,2316.7350109228782,19311.49923329255,1969.2248865099245,0.85,0.8500000549158525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.55107573688,4632.441516551485,5.548589918462277,4.995998297174786,-2.3017633558624926,7.297761653037279,3.511478594949402,3.5,1.003279598556972,0.6,0.0002258662607270373,0.9659544561655946,0.00023382702909578672,198.91135168176828,0.0,0.0,0.0,0.0015060535018850767,7.880725387559271e-05,0.0001470590068514446,0.0005923604655916776,0.09556971822027231,0.07168738595451263,0.023882332265759684,0.09556971822968716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.5943291963,579.5968921973969,0.0,0.09556971822027231,0.07168738595459352,0.02388233226578664,0.3753846750687318,0.3753846750687318,0.1250576792563399,0.0,5.004665105766719,5.049644363758546,4.869703916651872,5.004627513090611,5.0489416067408115,4.871661395861338,24771.361692867602,21055.657438937462,0.85,1.066896706330997,0.6629015426654041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653860365167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.361216842855,1533.1068103356422,0.3753846750687318,0.1250576792563399,6.112871282664199,3.511478594949402
3480.0,-29.98377607848438,4.995964580898837,35.004047362416024,24.134404432866745,5.032102046955808,-26.48223239009101,-40.00544494539497,1.530558358562448,0.025396638712493314,-4.979250156932882,40.008169666579725,42258.98262292499,25754.045953113924,25754.045953113924,68013.02857603891,77338.34512061332,77338.34512061332,25754.045953113924,103092.39107372724,103092.39107372724,103092.39107372724,127863.80851514384,127863.80851514384,0.0,0.0,91514.83488466556,56435.47238697734,38977.0694418758,24771.41744141661,63748.48688329241,21055.704825204117,1533.1114770163992,0.0,0.8869946248591436,2.8188411250341514,0.0014959128700940735,0.0,0.025396638712493314,354942.9176684149,1554885.5104697566,4.380663574536566,1554885.5104697566,4.380663574536566,0.85,0.09556973241397025,4.028046144702076,101325.0,128378.16760562327,1.2669940054835753,1.0,0.0,4.0280461447041045,1.284593986663291,1.2848841482089326,3.135657014217271,22719.410750800675,2316.7351491896493,19311.497617516554,1969.2247217466265,0.85,0.8499999330676294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.537729336,4632.441516551485,5.5486020915741205,4.995964580898837,-2.301827072252997,7.297791653151835,3.51146176668254,3.5,1.0032747904807258,0.6,0.0002258662607270373,0.9659552159646887,0.00023382684517259653,198.91135786458042,0.0,0.0,0.0,0.0015060535018850767,7.880710218555313e-05,0.0001470591585414842,0.0005923610766061568,0.09556973241394637,0.07168744294073999,0.02388228947320638,0.09556973242300107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6203115503,579.5968836977586,0.0,0.09556973241394637,0.0716874429407579,0.023882289473212345,0.37538479904361327,0.37538479904361327,0.12505739706709965,0.0,5.004686407991301,5.049499957907926,4.870221888193612,5.004646795645385,5.048797781037649,4.872169560746613,24771.41744141661,21055.704825204117,0.85,1.0668963594469907,0.662901736009682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655465482473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36160829137,1533.1114770163992,0.37538479904361327,0.12505739706709965,6.112871282664199,3.51146176668254
3481.0,-29.983783836265868,4.995931010614042,35.00405011520808,24.134349321853392,5.032040190886644,-26.48224555762348,-40.00545821674166,1.5305019122441983,0.025349967844420007,-4.979315547954896,40.008174905843866,42259.006268179546,25754.028434175463,25754.028434175463,68013.03470235501,77338.37246770898,77338.37246770898,25754.028434175463,103092.40090188444,103092.40090188444,103092.40090188444,127863.87394522234,127863.87394522234,0.0,0.0,91514.8403296275,56435.47413009784,38977.07355503296,24771.473043337897,63748.54659837086,21055.752086837212,1533.1161329791719,0.0,0.8869942735973377,2.8188340997819834,0.0014959128700940735,0.0,0.025349967844420007,354942.0131600952,1554885.7364102039,4.380675374455824,1554885.7364102039,4.380675374455824,0.85,0.09556974662175566,4.028046144702076,101325.0,128378.16899752556,1.2669940192205829,1.0,0.0,4.028046144703185,1.2845942506449006,1.28488441225017,3.135656369845879,22719.41210256323,2316.7352870310688,19311.500433980797,1969.2250089460517,0.85,0.8500000064615251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.524373143008,4632.441516551485,5.5486142835303305,4.995931010614042,-2.301890677829874,7.297821688443916,3.5114449261012535,3.5,1.0032699788860724,0.6,0.0002258662607270373,0.965955995807295,0.00023382665639781058,198.91136421049015,0.0,0.0,0.0,0.0015060535018850767,7.880698382390296e-05,0.00014705927690313435,0.0005923615533723454,0.09556974662164808,0.0716874997727353,0.02388224684891278,0.0955697466310926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6461977365,579.5968752295767,0.0,0.09556974662164808,0.071687499772816,0.02388224684893966,0.3753849225591393,0.3753849225591393,0.12505711587525872,0.0,5.004707153529864,5.049355646103322,4.870737356488803,5.004665515799331,5.048654044686998,4.87267521348133,24771.473043337897,21055.752086837212,0.85,1.0668954561560646,0.6629014859651641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657063666949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3619979208,1533.1161329791719,0.3753849225591393,0.12505711587525872,6.112871282664199,3.5114449261012535
3482.0,-29.98379183406371,4.995897585820041,35.00405285819362,24.134294280689232,5.031978413211627,-26.482258933350995,-40.00547529486937,1.530445512498909,0.025302800084318733,-4.979380844899595,40.008180125791704,42259.044753838134,25754.010975280085,25754.010975280085,68013.05572911822,77338.3996507827,77338.3996507827,25754.010975280085,103092.41062606277,103092.41062606277,103092.41062606277,127863.9391301255,127863.9391301255,0.0,0.0,91514.8457394,56435.490842455336,38977.06099660518,24771.528504062724,63748.589500667906,21055.799228453314,1533.1207787788244,0.0,0.8869939228822974,2.8188270920592386,0.0014959128700940735,0.0,0.025302800084318733,354941.1099540251,1554885.9615169372,4.380687156013963,1554885.9615169372,4.380687156013963,0.85,0.09556976084871521,4.028046144702076,101325.0,128378.17924192677,1.266994120324962,1.0,0.0,4.028046144703502,1.2845945144088113,1.284884676073659,3.1356557260061475,22719.413445589675,2316.7354239816527,19311.50320363392,1969.2252913720713,0.85,0.850000078121854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.511007285771,4632.441516551485,5.548626500045796,4.995897585820041,-2.301954180476338,7.297851766296379,3.5114280733668384,3.5,1.0032651638190966,0.6,0.0002258662607270373,0.9659567997779872,0.00023382646178271097,198.91137075273502,0.0,0.0,0.0,0.0015060535018850767,7.880683151138914e-05,0.00014705942921564816,0.0005923621668941794,0.09556976084866318,0.07168755645538906,0.02388220439327413,0.09556976085739106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6719884834,579.5968667926157,0.0,0.09556976084866318,0.07168755645542808,0.023882204393287133,0.37538504561661595,0.37538504561661595,0.12505683567478804,0.0,5.004727339546832,5.049211394171152,4.87125041264477,5.004683644983913,5.0485102114158735,4.873178798468132,24771.528504062724,21055.799228453314,0.85,1.0668950679827298,0.6629016435476643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365865493156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36238330396,1533.1207787788244,0.37538504561661595,0.12505683567478804,6.112871282664199,3.5114280733668384
3483.0,-29.983799945202378,4.995864306239281,35.00405559138651,24.13423927444967,5.031916741223568,-26.48227240051434,-40.00549237299708,1.5303891965355403,0.025255187965058212,-4.979446037477789,40.00818532653088,42259.082836146845,25753.993549691113,25753.993549691113,68013.07638583795,77338.426701991,77338.426701991,25753.993549691113,103092.42025168211,103092.42025168211,103092.42025168211,127864.00407187035,127864.00407187035,0.0,0.0,91514.85110599233,56435.507240148414,38977.048739826576,24771.583820188236,63748.63256001481,21055.84624716,1533.1254139858709,0.0,0.8869935727662496,2.8188201023884654,0.0014959128700940735,0.0,0.025255187965058212,354940.2081938652,1554886.185796645,4.380698917456486,1554886.185796645,4.380698917456486,0.85,0.0955697750892318,4.028046144702076,101325.0,128378.18931929965,1.2669942197808997,1.0,0.0,4.028046144702387,1.2845947777810085,1.2848849395053463,3.1356550831228414,22719.414777896247,2316.735559839114,19311.501395873223,1969.225107031782,0.85,0.8499999487073677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.497631837499,4632.441516551485,5.548638735272928,4.995864306239281,-2.302017572702533,7.297881878941814,3.511411208571671,3.5,1.0032603453061917,0.6,0.0002258662607270373,0.9659576151428954,0.00023382626440977394,198.91137738769376,0.0,0.0,0.0,0.0015060535018850767,7.880667919914788e-05,0.00014705958152788943,0.0005923627804149157,0.0955697750891544,0.07168761298441446,0.023882162104739934,0.0955697750984779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6976843269,579.5968583867013,0.0,0.0955697750891544,0.07168761298447253,0.023882162104759273,0.37538516821507745,0.37538516821507745,0.1250565564647226,0.0,5.004746964334345,5.049067205812378,4.871761038684156,5.00470122544283,5.0483664758841655,4.873679900750062,24771.583820188236,21055.84624716,0.85,1.066894671376809,0.6629017931696483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366023930001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3627636202,1533.1254139858709,0.37538516821507745,0.1250565564647226,6.112871282664199,3.511411208571671
3484.0,-29.983808246072858,4.995831171475788,35.00405831488616,24.134184303134703,5.031855119562909,-26.48228603339243,-40.00550567926837,1.530332906882403,0.025207220449090073,-4.979511131226595,40.0081905105799,42259.1045652274,25753.9761716192,25753.9761716192,68013.0807368466,77338.45363499028,77338.45363499028,25753.9761716192,103092.42980660948,103092.42980660948,103092.42980660948,127864.06881554119,127864.06881554119,0.0,0.0,91514.85645161312,56435.50738184988,38977.05452195915,24771.63900893172,63748.69353089087,21055.893157591963,1533.1300397155094,0.0,0.8869932232120924,2.818813128952938,0.0014959128700940735,0.0,0.025207220449090073,354939.307802995,1554886.4093561529,4.380710660029727,1554886.4093561529,4.380710660029727,0.85,0.09556978934938401,4.028046144702076,101325.0,128378.19466420461,1.2669942725310102,1.0,0.0,4.028046144701289,1.2845950410302691,1.2848852028140691,3.1356544405398825,22719.416104996428,2316.735695165671,19311.499561667857,1969.224919994887,0.85,0.8499998183237154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.484246924046,4632.441516551485,5.548650992123177,4.995831171475788,-2.3020808586021695,7.297912030077958,3.5113943318745084,3.5,1.0032555233927167,0.6,0.0002258662607270373,0.9659584495811906,0.00023382606242014432,198.91138417785476,0.0,0.0,0.0,0.0015060535018850767,7.880656052660842e-05,0.0001470597002004289,0.0005923632584333806,0.09556978934933197,0.07168766936494245,0.023882119984389515,0.09556978935828886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.7232977059,579.596850007764,0.0,0.09556978934933197,0.0716876693649815,0.023882119984402518,0.37538529035401563,0.37538529035401563,0.12505627824159174,0.0,5.004766051399713,5.0489231004218595,4.872269270404047,5.004718351675706,5.048222890373609,4.874178741408457,24771.63900893172,21055.893157591963,0.85,1.0668937192240548,0.6629015000087773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661816785463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.363141399255,1533.1300397155094,0.37538529035401563,0.12505627824159174,6.112871282664199,3.5113943318745084
3485.0,-29.983816733177154,4.995798181337384,35.004061028611744,24.13412940166893,5.031793599149086,-26.482299823771985,-40.00552282724527,1.530276689743959,0.02515871705600148,-4.979576116585514,40.008195672888306,42259.14132167053,25753.95881660847,25753.95881660847,68013.100138279,77338.48041674882,77338.48041674882,25753.95881660847,103092.43923335729,103092.43923335729,103092.43923335729,127864.13326909565,127864.13326909565,0.0,0.0,91514.86176231873,56435.52266724066,38977.043438975634,24771.694035738365,63748.737474714,21055.939930377608,1533.1346537645413,0.0,0.8869928742861459,2.8188061752327513,0.0014959128700940735,0.0,0.02515871705600148,354938.4089125356,1554886.6319791884,4.380722381505761,1554886.6319791884,4.380722381505761,0.85,0.09556980361577234,4.028046144702076,101325.0,128378.20463022527,1.266994370887987,1.0,0.0,4.0280461447023175,1.2845953039405082,1.284885465783694,3.1356537987847273,22719.417423428597,2316.735829608337,19311.50664098403,1969.2256418842346,0.85,0.850000080594924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.470852642567,4632.441516551485,5.548663265211664,4.995798181337384,-2.302144031183439,7.297942212520823,3.5113774433979206,3.5,1.0032506981136915,0.6,0.0002258662607270373,0.9659593027412838,0.0002338258558989538,198.9113911203565,0.0,0.0,0.0,0.0015060535018850767,7.880640759189993e-05,0.00014705985313513738,0.0005923638744614436,0.09556980361576536,0.07168772558725581,0.023882078028509553,0.09556980362463041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.748803671,579.5968416639656,0.0,0.09556980361576536,0.07168772558726105,0.023882078028511295,0.3753854120342431,0.3753854120342431,0.12505600100317052,0.0,5.004784575768838,5.048779060293668,4.872775060984736,5.004734833641521,5.0480793176507746,4.874674971963316,24771.694035738365,21055.939930377608,0.85,1.0668932881260036,0.6629016196349404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663387406678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.363515106976,1533.1346537645413,0.3753854120342431,0.12505600100317052,6.112871282664199,3.5113774433979206
