time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3486.0,-29.98382528115095,4.995765335568649,35.00406373267667,24.134074535127752,5.031732163877854,-26.48231366039887,-40.00553997522218,1.5302205431257272,0.025109913999131095,-4.979640996329928,40.008200818951735,42259.177859758405,25753.941492248214,25753.941492248214,68013.11935200662,77338.50710495704,77338.50710495704,25753.941492248214,103092.44859720525,103092.44859720525,103092.44859720525,127864.19753246408,127864.19753246408,0.0,0.0,91514.86703867509,56435.537793476346,38977.03249466527,24771.748935258838,63748.78142992411,21055.98659497001,1533.1392581922437,0.0,0.886992525954762,2.8187992378001683,0.0014959128700940735,0.0,0.025109913999131095,354937.5114843368,1554886.853899929,4.380734083014906,1554886.853899929,4.380734083014906,0.85,0.0955698178973627,4.028046144702076,101325.0,128378.21448489382,1.2669944681460037,1.0,0.0,4.028046144702009,1.2845955665210536,1.2848857284235502,3.135653157834606,22719.41873333324,2316.7359631814375,19311.50915621597,1969.2258983665135,0.85,0.8500001422960135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.457449138454,4632.441516551485,5.548675555999906,4.995765335568649,-2.3022070924719693,7.297972428040618,3.5113605433252952,3.5,1.003245869521513,0.6,0.0002258662607270373,0.9659601620210766,0.00023382564789675982,198.91139811265043,0.0,0.0,0.0,0.0015060535018850767,7.880625465746587e-05,0.00014706000606957146,0.0005923644904884012,0.09556981789730948,0.07168778165886924,0.023882036238440242,0.09556981790604041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.7742293717,579.5968333464206,0.0,0.09556981789730948,0.07168778165890916,0.023882036238453544,0.37538553325539087,0.37538553325539087,0.12505572474324236,0.0,5.004802569992364,5.04863513227599,4.87327840003752,5.004750910329051,5.047936039116053,4.875168704138048,24771.748935258838,21055.98659497001,0.85,1.0668928538935303,0.6629017357172833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664951172766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36388480712,1533.1392581922437,0.37538553325539087,0.12505572474324236,6.112871282664199,3.5113605433252952
3487.0,-29.983834011025237,4.995732633837122,35.00406642710877,24.134019773360365,5.031670836909411,-26.482327649916943,-40.005553351342655,1.5301644758010908,0.02506069491693097,-4.979705773997992,40.00820594650465,42259.198068538404,25753.924207783235,25753.924207783235,68013.12227632164,77338.53366060513,77338.53366060513,25753.924207783235,103092.45786838836,103092.45786838836,103092.45786838836,127864.26156369908,127864.26156369908,0.0,0.0,91514.87229991908,56435.53670785212,38977.03954674106,24771.80369531072,63748.84324205178,21056.03314101411,1533.1438523733673,0.0,0.886992178208424,2.8187923177829917,0.0014959128700940735,0.0,0.02506069491693097,354936.6154708034,1554887.075023431,4.380745764876811,1554887.075023431,4.380745764876811,0.8500000000000001,0.0955698321915777,4.028046144702076,101325.0,128378.21520868305,1.266994475289248,1.0,0.0,4.0280461447027065,1.284595828730874,1.2848859906925982,3.1356525177896724,22719.420039486104,2316.7360963719625,19311.502605341884,1969.2252303632622,0.85,0.849999805090918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.444036541716,4632.441516551485,5.548687866324501,4.995732633837122,-2.302270045079895,7.298002678917017,3.511343631820622,3.5,1.003241037663035,0.6,0.0002258662607270373,0.9659610395871424,0.00023382543546846766,198.91140525374053,0.0,0.0,0.0,0.0015060535018850767,7.880613536256796e-05,0.00014706012536446937,0.0005923649710137548,0.09556983219149547,0.07168783757908993,0.023881994612405536,0.0955698322007652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.799563617,579.5968250587977,0.0,0.09556983219149547,0.07168783757915162,0.023881994612426086,0.37538565402004953,0.37538565402004953,0.12505544945457636,0.0,5.004820037868171,5.048491312074475,4.873779315584898,5.004766468914909,5.047792844284686,4.875660117991572,24771.80369531072,21056.03314101411,0.85,1.0668918652857522,0.6629014099609923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666508095828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36425300494,1533.1438523733673,0.37538565402004953,0.12505544945457636,6.112871282664199,3.511343631820622
3488.0,-29.983842919673886,4.99570007564168,35.00406911199157,24.13396508144217,5.031609586671074,-26.482341792665228,-40.00557053424416,1.5301084596624843,0.025011098217646577,-4.979770457609511,40.0082110572249,42259.23333228597,25753.906983453053,25753.906983453053,68013.14031573903,77338.56007993357,77338.56007993357,25753.906983453053,103092.46706338662,103092.46706338662,103092.46706338662,127864.32539260117,127864.32539260117,0.0,0.0,91514.87752826215,56435.55078061464,38977.02971960834,24771.85832921455,63748.88804882289,21056.079579832367,1533.1484372583873,0.0,0.8869918309996587,2.8187854137209967,0.0014959128700940735,0.0,0.025011098217646577,354935.72075882746,1554887.2954203323,4.380757428686223,1554887.2954203323,4.380757428686223,0.85,0.09556984650473489,4.028046144702076,101325.0,128378.22484064716,1.2669945703493428,1.0,0.0,4.028046144701542,1.2845960907014202,1.2848862527223177,3.13565187832906,22719.421337471,2316.736228729587,19311.509482630612,1969.225931651544,0.85,0.8500000592347948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.430614963591,4632.441516551485,5.54870020041333,4.99570007564168,-2.302332894952886,7.298032970594566,3.511326709024226,3.5,1.0032362025783503,0.6,0.0002258662607270373,0.9659619351253053,0.00023382521869015242,198.91141254106964,0.0,0.0,0.0,0.0015060535018850767,7.880598211714799e-05,0.00014706027860988933,0.0005923655882933778,0.09556984650468482,0.07168789335359865,0.023881953151086172,0.09556984651344008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.824814694,579.5968167983782,0.0,0.09556984650468482,0.0716878933536362,0.023881953151098687,0.3753857743301058,0.3753857743301058,0.12505517513145348,0.0,5.004836993317895,5.048347588515355,4.874277896769911,5.004781555827151,5.047649686476973,4.876149539183132,24771.85832921455,21056.079579832367,0.85,1.0668913983825148,0.6629014971982131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668058191622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36461727375,1533.1484372583873,0.3753857743301058,0.12505517513145348,6.112871282664199,3.511326709024226
3489.0,-29.983851881989366,4.99566766092718,35.004071787377676,24.133910389523976,5.031548407481764,-26.482355976592206,-40.005587752070255,1.5300525020846876,0.024961186530163104,-4.979835026287259,40.00821615037865,42259.268403761154,25753.88976574002,25753.88976574002,68013.15816950117,77338.5864159326,77338.5864159326,25753.88976574002,103092.47618167262,103092.47618167262,103092.47618167262,127864.38900523058,127864.38900523058,0.0,0.0,91514.88272383586,56435.56471166487,38977.020013523324,24771.91282355796,63748.93283708129,21056.125900024264,1533.1530116014474,0.0,0.8869914844377154,2.8187785272434964,0.0014959128700940735,0.0,0.024961186530163104,354934.827638834,1554887.5150603848,4.380769070773098,1554887.5150603848,4.380769070773098,0.85,0.09556986082430782,4.028046144702076,101325.0,128378.23436125915,1.2669946643104777,1.0,0.0,4.02804614469917,1.2845963523982018,1.284886514478211,3.1356512395369576,22719.422627320604,2316.736360257642,19311.5118078556,1969.226168758506,0.85,0.8500001133229981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.417184474529,4632.441516551485,5.548712546652,4.99566766092718,-2.3023956267965358,7.298063287723716,3.511309775024996,3.5,1.003231364292856,0.6,0.0002258662607270373,0.965962836059204,0.00023382500060612472,198.91141987229915,0.0,0.0,0.0,0.0015060535018850767,7.88058285605303e-05,0.00014706043216650703,0.0005923662068265198,0.095569860824229,0.07168794897306252,0.02388191185116647,0.09556986083342575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.84997898,579.596808566352,0.0,0.095569860824229,0.07168794897312165,0.023881911851186165,0.3753858941864629,0.3753858941864629,0.12505490177309078,0.0,5.004853444959679,5.048204008088078,4.874774038571445,5.004796212817439,5.0475068972104395,4.876636140261667,24771.91282355796,21056.125900024264,0.85,1.066890928877471,0.6629015816117303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669601483891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36497767012,1533.1530116014474,0.3753858941864629,0.12505490177309078,6.112871282664199,3.511309775024996
3490.0,-29.983861062656917,4.995635389379509,35.00407445324075,24.133855767454975,5.031487337036849,-26.482370346181597,-40.00560493497176,1.5299966205614668,0.02491081011157803,-4.979899491872843,40.00822122377176,42259.302703957255,25753.87258572045,25753.87258572045,68013.1752896777,77338.61260559212,77338.61260559212,25753.87258572045,103092.48519131257,103092.48519131257,103092.48519131257,127864.45236137949,127864.45236137949,0.0,0.0,91514.88790541953,56435.57800378455,38977.011001816645,24771.96717006692,63748.978171883566,21056.17209455688,1533.157575191093,0.0,0.8869911384709833,2.8187716589483167,0.0014959128700940735,0.0,0.02491081011157803,354933.9359485099,1554887.733847998,4.380780692871151,1554887.733847998,4.380780692871151,0.85,0.09556987515232965,4.028046144702076,101325.0,128378.24377051892,1.2669947571726516,1.0,0.0,4.028046144702802,1.2845966137394051,1.2848867758784455,3.1356506016130683,22719.423913697046,2316.7364914315335,19311.514056637192,1969.2263980704106,0.85,0.8500001641764648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.403745251016,4632.441516551485,5.548724911525152,4.995635389379509,-2.3024582492693257,7.298093638648835,3.511292830045525,3.5,1.00322652287015,0.6,0.0002258662607270373,0.9659637589438105,0.0002338247772090338,198.91142738214248,0.0,0.0,0.0,0.0015060535018850767,7.880567531566164e-05,0.00014706058541137567,0.0005923668241039221,0.09556987515213314,0.07168800444038277,0.023881870711750363,0.09556987516225982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8750456315,579.5968003662654,0.0,0.09556987515213314,0.07168800444053018,0.023881870711799473,0.37538601359272833,0.37538601359272833,0.12505462937093442,0.0,5.004869384541337,5.048060548667536,4.875267774295537,5.004810301984435,5.04736411770358,4.877120445807407,24771.96717006692,21056.17209455688,0.85,1.0668904387188258,0.662901648243135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367113797526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.365336694413,1533.157575191093,0.37538601359272833,0.12505462937093442,6.112871282664199,3.511292830045525
3491.0,-29.98387041414095,4.995603260467548,35.00407710965983,24.133801215235167,5.031426346443523,-26.482384861513925,-40.00562218772245,1.5299407938164655,0.02486005900220789,-4.979963864653979,40.008226280421376,42259.33640108576,25753.855469435355,25753.855469435355,68013.19187052111,77338.63865488226,77338.63865488226,25753.855469435355,103092.49412431761,103092.49412431761,103092.49412431761,127864.51551554125,127864.51551554125,0.0,0.0,91514.89304814699,56435.59079435027,38977.00250421857,24772.021391223643,63749.02389544222,21056.218182540095,1533.1621295593047,0.0,0.8869907930346996,2.8187648064126476,0.0014959128700940735,0.0,0.02486005900220789,354933.0455411439,1554887.9519127456,4.380792297155951,1554887.9519127456,4.380792297155951,0.85,0.09556988949809098,4.028046144702076,101325.0,128378.24833595855,1.2669948022300375,1.0,0.0,4.028046144702718,1.2845968748245333,1.2848870370225471,3.1356499643145077,22719.42519042707,2316.7366216217642,19311.511757156968,1969.2261635886841,0.85,0.8500000151981819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.390297407508,4632.441516551485,5.548737300506793,4.995603260467548,-2.3025207699825607,7.298124030450109,3.5112758742301895,3.5,1.0032216783514827,0.6,0.0002258662607270373,0.9659646990006862,0.00023382454965559447,198.9114350317154,0.0,0.0,0.0,0.0015060535018850767,7.88055214481238e-05,0.0001470607392789135,0.0005923674438894647,0.09556988949807912,0.07168805976382356,0.023881829734255563,0.09556988950632601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9000295576,579.596792193239,0.0,0.09556988949807912,0.07168805976383245,0.023881829734258522,0.3753861325505412,0.3753861325505412,0.12505435791853564,0.0,5.004884824755663,5.047917191029228,4.875759212324851,5.004823923656204,5.047221344185971,4.877602868355268,24772.021391223643,21056.218182540095,0.85,1.0668899335944777,0.6629017013718876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672667680603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.365691045638,1533.1621295593047,0.3753861325505412,0.12505435791853564,6.112871282664199,3.5112758742301895
3492.0,-29.983879933465765,4.995571273916847,35.00407975664834,24.13374673286455,5.03136542378933,-26.48239952110035,-40.005639440473146,1.5298850114239368,0.024808905433474138,-4.980028132795855,40.008231318573394,42259.369506289826,25753.838386084066,25753.838386084066,68013.20789237389,77338.66457763698,77338.66457763698,25753.838386084066,103092.50296372105,103092.50296372105,103092.50296372105,127864.57843566731,127864.57843566731,0.0,0.0,91514.89815983296,56435.60308848581,38976.99452371905,24772.075471946257,63749.069995665304,21056.26415115432,1533.1666735681147,0.0,0.8869904481962637,2.8187579714087008,0.0014959128700940735,0.0,0.024808905433474138,354932.1565833603,1554888.1691810326,4.3808038813633035,1554888.1691810326,4.3808038813633035,0.85,0.09556990385283487,4.028046144702076,101325.0,128378.25757819004,1.2669948934437705,1.0,0.0,4.028046144700653,1.2845971357023445,1.2848872979592847,3.1356493275222586,22719.42645945076,2316.736751026167,19311.513906301087,1969.2263827403942,0.85,0.8500000623153029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.376841006131,4632.441516551485,5.548749706886826,4.995571273916847,-2.302583180320299,7.298154454237146,3.5112589076573806,3.5,1.0032168307592515,0.6,0.0002258662607270373,0.9659656559307587,0.0002338243180182253,198.91144281858374,0.0,0.0,0.0,0.0015060535018850767,7.880536758086402e-05,0.0001470608931461733,0.0005923680636738874,0.09556990385274237,0.07168811493642775,0.02388178891631462,0.09556990386204704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.924922091,579.5967840501106,0.0,0.09556990385274237,0.07168811493649714,0.023881788916337732,0.37538625106012724,0.37538625106012724,0.1250540874157066,0.0,5.004899759649561,5.0477739325592665,4.8762483366472225,5.0048370382293115,5.04707868144169,4.878082935160705,24772.075471946257,21056.26415115432,0.85,1.0668894133984783,0.6629017412985523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674190625096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36604166882,1533.1666735681147,0.37538625106012724,0.1250540874157066,6.112871282664199,3.5112589076573806
3493.0,-29.98388966115318,4.99553942937092,35.0040823941591,24.133692250493937,5.031304606301819,-26.482414357720575,-40.00565672814844,1.5298293028692669,0.024757259672185228,-4.980092300113821,40.00823633649051,42259.401875418574,25753.821345511282,25753.821345511282,68013.22322092985,77338.69034167932,77338.69034167932,25753.821345511282,103092.5116871906,103092.5116871906,103092.5116871906,127864.64108996597,127864.64108996597,0.0,0.0,91514.90323964554,56435.614773384805,38976.98718473416,24772.129402775357,63749.11658750952,21056.309992359053,1533.1712067561223,0.0,0.8869901039428835,2.818751154675872,0.0014959128700940735,0.0,0.024757259672185228,354931.26902302925,1554888.3855771052,4.380815445922908,1554888.3855771052,4.380815445922908,0.85,0.09556991821502094,4.028046144702076,101325.0,128378.26665339326,1.2669949830090625,1.0,0.0,4.028046144702926,1.2845973962349433,1.2848875585507322,3.135648691572917,22719.42772056158,2316.736879623682,19311.511488026288,1969.2261361449923,0.85,0.8499999086926361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.363376169713,4632.441516551485,5.548762132639706,4.99553942937092,-2.3026454831075545,7.298184912478474,3.5112419304820315,3.5,1.0032119801377233,0.6,0.0002258662607270373,0.9659666338075295,0.0002338240813109095,198.91145077589462,0.0,0.0,0.0,0.0015060535018850767,7.880521340241027e-05,0.00014706104732462705,0.0005923686847118135,0.09556991821492453,0.0716881699576805,0.02388174825724402,0.09556991822436274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9497146487,579.5967759396898,0.0,0.09556991821492453,0.07168816995775283,0.023881748257268107,0.37538636912157625,0.37538636912157625,0.1250538178597938,0.0,5.0049141731568625,5.047630742615411,4.876735174875932,5.00484955978601,5.046935957298217,4.878560818996107,24772.129402775357,21056.309992359053,0.85,1.0668888741001912,0.6629017645665467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675706821746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.366388617877,1533.1712067561223,0.37538636912157625,0.1250538178597938,6.112871282664199,3.5112419304820315
3494.0,-29.983899506509292,4.995507726464786,35.004085022293225,24.133637837972515,5.0312438490065885,-26.48242929420287,-40.00567401582373,1.529773636700251,0.024705308847615015,-4.9801563670709665,40.00824133839731,42259.43382879251,25753.804348736056,25753.804348736056,68013.23817752858,77338.71599670478,77338.71599670478,25753.804348736056,103092.52034544083,103092.52034544083,103092.52034544083,127864.70355516975,127864.70355516975,0.0,0.0,91514.90828253378,56435.62611462186,38976.9801865688,24772.18320972892,63749.16339629772,21056.35572826958,1533.1757306358002,0.0,0.8869897602563332,2.818744353684111,0.0014959128700940735,0.0,0.024705308847615015,354930.38285187626,1554888.6012821137,4.380826991446991,1554888.6012821137,4.380826991446991,0.85,0.09556993259095761,4.028046144702076,101325.0,128378.27572859643,1.2669950725743542,1.0,0.0,4.028046144700661,1.2845976565694224,1.2848878189440152,3.1356480561074354,22719.42897250559,2316.7370072864423,19311.51801355612,1969.2268015638492,0.85,0.8500001490762102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.349903001095,4632.441516551485,5.548774577862284,4.995507726464786,-2.3027076787292193,7.298215405194005,3.5112249428338713,3.5,1.0032071265239633,0.6,0.0002258662607270373,0.9659676235140481,0.00023382384174054313,198.9114588294599,0.0,0.0,0.0,0.0015060535018850767,7.880505922423496e-05,0.00014706120150280235,0.0005923693057486182,0.09556993259089719,0.07168822483248885,0.02388170775840833,0.09556993259981757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9744281027,579.5967678551435,0.0,0.09556993259089719,0.07168822483253418,0.023881707758423437,0.3753864867331672,0.3753864867331672,0.1250535492488072,0.0,5.004928088591441,5.047487645308365,4.877219747893093,5.004861675918562,5.046793421638824,4.8790365205634885,24772.18320972892,21056.35572826958,0.85,1.066888325337278,0.6629017790568646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677216287446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36673107542,1533.1757306358002,0.3753864867331672,0.1250535492488072,6.112871282664199,3.5112249428338713
3495.0,-29.983909510927646,4.995476165029155,35.004087641012006,24.133583495300286,5.031183191594352,-26.482444363854178,-40.00569133842362,1.5297180445208927,0.024652923561859552,-4.980220324451215,40.00824632042306,42259.465219051424,25753.787372275718,25753.787372275718,68013.25259132714,77338.74152278571,77338.74152278571,25753.787372275718,103092.52889506143,103092.52889506143,103092.52889506143,127864.76576048326,127864.76576048326,0.0,0.0,91514.91330131041,56435.636997576126,38976.973670815874,24772.23686542183,63749.210536237704,21056.401335608556,1533.1802434215479,0.0,0.8869894171975745,2.8187375712160962,0.0014959128700940735,0.0,0.024652923561859552,354929.4981979689,1554888.8161303313,4.38083851588763,1554888.8161303313,4.38083851588763,0.85,0.09556994696918794,4.028046144702076,101325.0,128378.28463677142,1.2669951604912058,1.0,0.0,4.0280461447008,1.2845979165579784,1.2848880789912969,3.135647421486594,22719.430218463665,2316.7371343388077,19311.515478311037,1969.2265430407977,0.85,0.8499999908719947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.3364216006175,4632.441516551485,5.548787037375376,4.995476165029155,-2.3027697604376236,7.298245925466778,3.5112079448394726,3.5,1.003202269954135,0.6,0.0002258662607270373,0.9659686292114501,0.00023382359829989395,198.91146701313983,0.0,0.0,0.0,0.0015060535018850767,7.880490473486922e-05,0.0001470613559921681,0.0005923699280389122,0.09556994696914922,0.07168827955248899,0.023881667416660222,0.09556994697803192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9990433287,579.596759802732,0.0,0.09556994696914922,0.07168827955251804,0.02388166741666991,0.3753866038950318,0.3753866038950318,0.12505328158089757,0.0,5.004941493278807,5.04734464203392,4.877702000775457,5.004873248013098,5.0466510030278755,4.879509699696541,24772.23686542183,21056.401335608556,0.85,1.0668877625184954,0.6629017812703639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678719039497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36707085142,1533.1802434215479,0.3753866038950318,0.12505328158089757,6.112871282664199,3.5112079448394726
3496.0,-29.98391967160971,4.995444744621272,35.00409025037748,24.133529187552654,5.0311226305577375,-26.4824595645084,-40.00570488916708,1.5296625234564376,0.024600175182399653,-4.980284184985,40.0082512854254,42259.48037050891,25753.770448945867,25753.770448945867,68013.25081945477,77338.76691607009,77338.76691607009,25753.770448945867,103092.53736501596,103092.53736501596,103092.53736501596,127864.82775783242,127864.82775783242,0.0,0.0,91514.91828956176,56435.6317440008,38976.98505062328,24772.290392816467,63749.27544343975,21056.446833893995,1533.1847467231905,0.0,0.8869890746916693,2.818730804846805,0.0014959128700940735,0.0,0.024600175182399653,354928.61488526367,1554889.0302441358,4.380850021762202,1554889.0302441358,4.380850021762202,0.85,0.09556996136009381,4.028046144702076,101325.0,128378.28452541925,1.2669951593922453,1.0,0.0,4.028046144703004,1.284598176214056,1.284888338706025,3.135646787677575,22719.43145684356,2316.737260618413,19311.517364790958,1969.2267354082137,0.85,0.8500000275743667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.322932114955,4632.441516551485,5.548799518074131,4.995444744621272,-2.3028317375911698,7.298276482212442,3.5111909366838314,3.5,1.0031974104810948,0.6,0.0002258662607270373,0.9659696506184633,0.00023382335105707116,198.91147532464512,0.0,0.0,0.0,0.0015060535018850767,7.880478388451158e-05,0.00014706147684252573,0.0005923704148297294,0.09556996136002477,0.07168833412635746,0.023881627233667307,0.09556996136906838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0235744441,579.5967517778361,0.0,0.09556996136002477,0.07168833412640925,0.023881627233684557,0.3753867206074217,0.3753867206074217,0.1250530148497433,0.0,5.004954402223916,5.0472017301310075,4.878182001473874,5.004884360167409,5.046508640925651,4.87998087430725,24772.290392816467,21056.446833893995,0.85,1.0668866484576462,0.6629013440004157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680215085915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.367407112684,1533.1847467231905,0.3753867206074217,0.1250530148497433,6.112871282664199,3.5111909366838314
3497.0,-29.98392985977362,4.995413465099971,35.004092850503085,24.133474949654214,5.031062144975527,-26.482474782351886,-40.005726053472586,1.5296070675537141,0.024547201954874254,-4.980347934561568,40.00825623502496,42259.526792541394,25753.75354255618,25753.75354255618,68013.28033509757,77338.79223783627,77338.79223783627,25753.75354255618,103092.54578039245,103092.54578039245,103092.54578039245,127864.88957579872,127864.88957579872,0.0,0.0,91514.92324796655,56435.65780267144,38976.96160588346,24772.343795406265,63749.30540128972,21056.492226095324,1533.1892404218497,0.0,0.8869887328047785,2.8187240544133845,0.0014959128700940735,0.0,0.024547201954874254,354927.733109685,1554889.2436930798,4.380861506848114,1554889.2436930798,4.380861506848114,0.85,0.0955699757579445,4.028046144702076,101325.0,128378.29321088981,1.266995245111175,1.0,0.0,4.028046144700666,1.2845984355654954,1.2848885981160463,3.1356461546124197,22719.43268781376,2316.7373861424403,19311.514692572506,1969.2264629177657,0.85,0.849999863902007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.309434625134,4632.441516551485,5.548812012064489,4.995413465099971,-2.302893599863435,7.2983070649634065,3.5111739184691695,3.5,1.0031925481340485,0.6,0.0002258662607270373,0.9659706747892806,0.00023382310314576412,198.9114836586315,0.0,0.0,0.0,0.0015060535018850767,7.88045951340381e-05,0.0001470616655929992,0.0005923711751253464,0.09556997575782118,0.07168838855017669,0.023881587207644495,0.09556997576713293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0480294578,579.5967437778329,0.0,0.09556997575782118,0.07168838855026918,0.023881587207675314,0.3753868368704395,0.3753868368704395,0.12505274905286276,0.0,5.004966842076328,5.0470589679263185,4.8786596815751295,5.0048951365164385,5.046366688548289,4.880449481324433,24772.343795406265,21056.492226095324,0.85,1.0668866100887993,0.662901760678422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368170444769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36773990999,1533.1892404218497,0.3753868368704395,0.12505274905286276,6.112871282664199,3.5111739184691695
3498.0,-29.98394037037883,4.995382325979537,35.004095441339466,24.13342078160497,5.031001747154337,-26.4824902816246,-40.00574341099707,1.5295516584000548,0.0244937290695475,-4.9804115892413465,40.00826116470755,42259.556394332394,25753.73669445216,25753.73669445216,68013.29308878456,77338.81738461352,77338.81738461352,25753.73669445216,103092.55407906568,103092.55407906568,103092.55407906568,127864.95113173855,127864.95113173855,0.0,0.0,91514.92819742508,56435.66720714384,38976.956655868045,24772.39705267286,63749.353708540904,21056.53749477193,1533.193723697445,0.0,0.8869883914713967,2.8187173216500594,0.0014959128700940735,0.0,0.0244937290695475,354926.85264879616,1554889.4562838268,4.38087297334588,1554889.4562838268,4.38087297334588,0.85,0.09556999016364502,4.028046144702076,101325.0,128378.3018406843,1.2669953302806247,1.0,0.0,4.028046144701657,1.2845986946984076,1.2848888573074908,3.135645522080935,22719.433916562975,2316.7375114399897,19311.516466569505,1969.226643815116,0.85,0.8499998960137373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.295929283752,4632.441516551485,5.548824528072377,4.995382325979537,-2.302955359057608,7.298337685037145,3.5111568903879453,3.5,1.0031876829679844,0.6,0.0002258662607270373,0.9659717313749092,0.00023382284738866232,198.9114922563778,0.0,0.0,0.0,0.0015060535018850767,7.8804440334045e-05,0.00014706182039299232,0.0005923717986668619,0.0955699901635441,0.07168844282597041,0.02388154733757369,0.09556999017285778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0723860676,579.5967358100229,0.0,0.0955699901635441,0.07168844282604611,0.023881547337598907,0.3753869526877668,0.3753869526877668,0.1250524841826188,0.0,5.004978793843577,5.046916298348037,4.8791351362623345,5.004905318310875,5.046224570011532,4.880916213248554,24772.39705267286,21056.53749477193,0.85,1.0668860016956123,0.6629017226988861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683187131507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36807181805,1533.193723697445,0.3753869526877668,0.1250524841826188,6.112871282664199,3.5111568903879453
3499.0,-29.983951028336318,4.9953513268263885,35.0040980229003,24.133366613555722,5.030941426848728,-26.482505905744667,-40.00576083837075,1.5294963042570506,0.02443984612091299,-4.980475146833031,40.00826607620993,42259.58547536415,25753.719898377767,25753.719898377767,68013.30537374191,77338.8423847609,77338.8423847609,25753.719898377767,103092.56228313866,103092.56228313866,103092.56228313866,127865.01245743316,127865.01245743316,0.0,0.0,91514.93309136809,56435.676181971234,38976.95212155206,24772.4501742945,63749.40229584656,21056.582648150325,1533.1981970617426,0.0,0.8869880506958928,2.8187106056204043,0.0014959128700940735,0.0,0.02443984612091299,354925.9735311911,1554889.6680896343,4.380884421108701,1554889.6680896343,4.380884421108701,0.85,0.0955700045783513,4.028046144702076,101325.0,128378.31035912654,1.266995414351113,1.0,0.0,4.028046144702968,1.2845989535741547,1.2848891162417122,3.135644890177433,22719.435131529943,2316.7376353321415,19311.51818527458,1969.226819074259,0.85,0.849999926207414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.282416160789,4632.441516551485,5.54883706466648,4.9953513268263885,-2.303017013651649,7.298368340478037,3.511139852528448,3.5,1.003182815008128,0.6,0.0002258662607270373,0.9659728027745028,0.0002338225880462637,198.91150097465993,0.0,0.0,0.0,0.0015060535018850767,7.880428491139631e-05,0.000147061975815641,0.0005923724247164626,0.09557000457830153,0.07168849695481917,0.023881507623482363,0.09557000458687397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.09665285,579.596727871596,0.0,0.09557000457830153,0.0716884969548565,0.02388150762349479,0.37538706805898614,0.37538706805898614,0.12505222023712903,0.0,5.004990252830112,5.046773698771062,4.87960841458289,5.004914992953957,5.046082435402127,4.881380969419752,24772.4501742945,21056.582648150325,0.85,1.066885381263773,0.6629016736383969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684663160384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.368396926937,1533.1981970617426,0.37538706805898614,0.12505222023712903,6.112871282664199,3.511139852528448
3500.0,-29.983961787730824,4.995320467431792,35.00410059520704,24.133312550280266,5.030881210224279,-26.482521610801516,-40.00577823081983,1.5294410332949682,0.02438561351783619,-4.980538596858091,40.00827096978602,42259.61419486418,25753.70312735154,25753.70312735154,68013.31732221572,77338.8672725564,77338.8672725564,25753.70312735154,103092.57039990794,103092.57039990794,103092.57039990794,127865.07355750949,127865.07355750949,0.0,0.0,91514.93795595708,56435.684878265,38976.947864102316,24772.503157601543,63749.45102170386,21056.62768396131,1533.2026601221514,0.0,0.886987710531185,2.8187039067707924,0.0014959128700940735,0.0,0.02438561351783619,354925.09590376564,1554889.8791231741,4.380895848358851,1554889.8791231741,4.380895848358851,0.8499999999999999,0.0955700189964902,4.028046144702076,101325.0,128378.31876621663,1.2669954973226414,1.0,0.0,4.0280461447020235,1.2845992120609924,1.2848893747869365,3.135644259223495,22719.436339209504,2316.7377584811843,19311.51982037348,1969.2269858079446,0.85,0.8499999529937898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.268895338051,4632.441516551485,5.548849615935848,4.995320467431792,-2.3030785559941975,7.29839902342599,3.5111228049938803,3.5,1.003177944283966,0.6,0.0002258662607270373,0.9659738843724297,0.00023382232623584567,198.9115097759191,0.0,0.0,0.0,0.0015060535018850767,7.880412980049927e-05,0.00014706213092653805,0.0005923730495103135,0.09557001899639826,0.0716885509323741,0.023881468064024164,0.09557001900555577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1208310657,579.5967199621427,0.0,0.09557001899639826,0.07168855093244307,0.02388146806404714,0.3753871829824528,0.3753871829824528,0.12505195721637952,0.0,5.005001222226895,5.04663118949901,4.880079468356598,5.004924210375918,5.045940491939291,4.881843327910076,24772.503157601543,21056.62768396131,0.85,1.0668847532359174,0.6629016174661121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686132554879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36871873351,1533.2026601221514,0.3753871829824528,0.12505195721637952,6.112871282664199,3.5111228049938803
3501.0,-29.98397269013803,4.995289747435286,35.00410315835435,24.133258556854003,5.0308210649726455,-26.48253743744117,-40.005795658193506,1.5293858122757167,0.024331097928666168,-4.9806019463399265,40.00827584761091,42259.64240919173,25753.68639958079,25753.68639958079,68013.32880877252,77338.89205279532,77338.89205279532,25753.68639958079,103092.57845237611,103092.57845237611,103092.57845237611,127865.1344708061,127865.1344708061,0.0,0.0,91514.94279975197,56435.69315614814,38976.9440484487,24772.556018429983,63749.50006687868,21056.672615665484,1533.2071139483344,0.0,0.8869873709334373,2.8186972233973333,0.0014959128700940735,0.0,0.024331097928666168,354924.2196685472,1554890.0894779912,4.380907256568896,1554890.0894779912,4.380907256568896,0.85,0.09557003342435796,4.028046144702076,101325.0,128378.32711763063,1.2669955797446892,1.0,0.0,4.028046144701237,1.284599470314365,1.284889633098643,3.1356436288396874,22719.437541726733,2316.7378811038157,19311.525898477696,1969.227605602086,0.85,0.8500001755329535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.255366950571,4632.441516551485,5.548862185642168,4.995289747435286,-2.3031399912521886,7.298429738687474,3.511105747954555,3.5,1.0031730708441586,0.6,0.0002258662607270373,0.9659749803481703,0.0002338220609457477,198.91151869416439,0.0,0.0,0.0,0.0015060535018850767,7.880397437841636e-05,0.00014706228634862097,0.0005923736755576354,0.09557003342432699,0.07168860476413152,0.02388142866019547,0.0955700334330939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1449314564,579.5967120781498,0.0,0.09557003342432699,0.07168860476415476,0.023881428660203215,0.37538729745812954,0.37538729745812954,0.12505169511598524,0.0,5.005011725893553,5.046488793784647,4.880548323222115,5.004933044268569,5.045798741812689,4.882303576855236,24772.556018429983,21056.672615665484,0.85,1.0668841126192474,0.6629015500491415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687595324875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.369038152694,1533.2071139483344,0.37538729745812954,0.12505169511598524,6.112871282664199,3.511105747954555
3502.0,-29.98398372828519,4.9952591666312065,35.00410571233815,24.13320456342774,5.030761008518243,-26.482553377351763,-40.00581689234821,1.5293306575848142,0.024276212712550205,-4.980665188004612,40.008280706998725,42259.68582844154,25753.669696489524,25753.669696489524,68013.35552493107,77338.91671402704,77338.91671402704,25753.669696489524,103092.58641051657,103092.58641051657,103092.58641051657,127865.19514794875,127865.19514794875,0.0,0.0,91514.94761550812,56435.71672992252,38976.92320620622,24772.60873743218,63749.5319436384,21056.71742681735,1533.2115572638186,0.0,0.8869870319495474,2.8186905574897603,0.0014959128700940735,0.0,0.024276212712550205,354923.3449262713,1554890.2990363224,4.380918644163352,1554890.2990363224,4.380918644163352,0.85,0.09557004785348097,4.028046144702076,101325.0,128378.33530201636,1.2669956605182962,1.0,0.0,4.028046144703628,1.2845997282576422,1.2848898911001838,3.1356429992130606,22719.438737283082,2316.738003016635,19311.52741671098,1969.2277604187952,0.85,0.8500001976290176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.241831096807,4632.441516551485,5.548874769665574,4.9952591666312065,-2.3032013141095047,7.298460480740712,3.5110886815346616,3.5,1.003168194724189,0.6,0.0002258662607270373,0.9659760899706789,0.00023382179235294866,198.9115277234467,0.0,0.0,0.0,0.0015060535018850767,7.880378500680364e-05,0.00014706247572023366,0.0005923744383552298,0.09557004785336365,0.07168865844410799,0.023881389409255667,0.09557004786244715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1689407522,579.5967042239545,0.0,0.09557004785336365,0.07168865844419599,0.02388138940928498,0.37538741148745725,0.37538741148745725,0.12505143393251056,0.0,5.005021758729299,5.046346517434131,4.881014941319677,5.0049414007171436,5.045657148085581,4.88276145137911,24772.60873743218,21056.71742681735,0.85,1.0668839982238985,0.6629018996689067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368905148746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36935434821,1533.2115572638186,0.37538741148745725,0.12505143393251056,6.112871282664199,3.5110886815346616
3503.0,-29.983995030544218,4.99522872449776,35.00410825715566,24.13315063985067,5.030701026941407,-26.482569547480562,-40.005830582790054,1.5292755438778036,0.024220893935080312,-4.980728336679059,40.00828554797799,42259.6969468104,25753.653056013685,25753.653056013685,68013.35000282408,77338.94121219925,77338.94121219925,25753.653056013685,103092.59426821294,103092.59426821294,103092.59426821294,127865.25558949875,127865.25558949875,0.0,0.0,91514.95240542786,56435.70814003923,38976.93807265403,24772.661321285806,63749.59939393984,21056.762123092936,1533.2159907853131,0.0,0.8869866935042191,2.818683908163463,0.0014959128700940735,0.0,0.024220893935080312,354922.47147267463,1554890.5078011586,4.380930013671645,1554890.5078011586,4.380930013671645,0.85,0.09557006229095681,4.028046144702076,101325.0,128378.33869825803,1.2669956940365954,1.0,0.0,4.028046144703199,1.2845999860093527,1.2848901489101148,3.135642370054291,22719.439926425304,2316.7381242753954,19311.51990734377,1969.226994676446,0.85,0.8499998226136845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.228287911775,4632.441516551485,5.5488873760185164,4.99522872449776,-2.303262535485509,7.298491259983269,3.5110716059044895,3.5,1.0031633159727114,0.6,0.0002258662607270373,0.965977226144763,0.00023382151733377263,198.91153696877524,0.0,0.0,0.0,0.0015060535018850767,7.880366291217094e-05,0.00014706259781486637,0.0005923749301580444,0.09557006229081665,0.0716887119787935,0.023881350312023136,0.09557006230019367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1928590948,579.5966963995133,0.0,0.09557006229081665,0.07168871197889864,0.023881350312058167,0.37538752507201667,0.37538752507201667,0.1250511736594442,0.0,5.005031315254541,5.046204319537367,4.881479423403164,5.004949230614159,5.045515440853421,4.883217564662402,24772.661321285806,21056.762123092936,0.85,1.066882782784821,0.6629013726920406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690501052371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.369667460993,1533.2159907853131,0.37538752507201667,0.1250511736594442,6.112871282664199,3.5110716059044895
3504.0,-29.98400642308735,4.995198420779541,35.004110792808625,24.133096786122792,5.030641144302689,-26.482585788978355,-40.00585185186935,1.5292205101936807,0.024165206456018495,-4.9807913800656465,40.00829037067607,42259.7391143853,25753.636446186185,25753.636446186185,68013.37556057148,77338.9655861244,77338.9655861244,25753.636446186185,103092.60203231058,103092.60203231058,103092.60203231058,127865.3157976926,127865.3157976926,0.0,0.0,91514.95714768166,56435.73067594244,38976.91830193247,24772.713765382025,63749.632067314495,21056.80670057472,1533.2204139726712,0.0,0.8869863556586977,2.818677275985029,0.0014959128700940735,0.0,0.024165206456018495,354921.5994758142,1554890.7157786007,4.380941363036309,1554890.7157786007,4.380941363036309,0.85,0.09557007672991019,4.028046144702076,101325.0,128378.34671561547,1.2669957731617614,1.0,0.0,4.028046144703303,1.284600243386921,1.284890406345819,3.135641741809035,22719.44110373401,2316.738244327473,19311.5213039516,1969.2271370908109,0.85,0.8499998400390972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.214737454583,4632.441516551485,5.548899997742929,4.995198420779541,-2.303323646421956,7.298522067201498,3.5110545211386186,3.5,1.0031584346110338,0.6,0.0002258662607270373,0.9659783713962308,0.00023382124011800482,198.91154628795772,0.0,0.0,0.0,0.0015060535018850767,7.880347322978453e-05,0.0001470627874972528,0.0005923756942074498,0.09557007672989024,0.07168876536312008,0.02388131136677015,0.09557007673848365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.216687117,579.5966886046187,0.0,0.09557007672989024,0.07168876536313505,0.023881311366775144,0.37538763821067006,0.37538763821067006,0.1250509142961984,0.0,5.005040391199145,5.046062204116538,4.881941740295645,5.004956586521644,5.045373855875198,4.883671419692121,24772.713765382025,21056.80670057472,0.85,1.0668826368872972,0.662901694393505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369194404435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.369974914793,1533.2204139726712,0.37538763821067006,0.1250509142961984,6.112871282664199,3.5110545211386186
3505.0,-29.984017947465738,4.995168255157594,35.004113319380146,24.13304296731951,5.030581340653575,-26.48260214122602,-40.00586938401682,1.5291655344138766,0.024109242535359954,-4.980854321084999,40.008295177465136,42259.7651297654,25753.619874633598,25753.619874633598,68013.385004399,77338.98985513276,77338.98985513276,25753.619874633598,103092.60972976637,103092.60972976637,103092.60972976637,127865.37581546702,127865.37581546702,0.0,0.0,91514.96187038512,56435.73714501798,38976.91636151904,24772.766085700652,63749.68244721969,21056.851172845552,1533.224827810301,0.0,0.8869860183907253,2.818670659422991,0.0014959128700940735,0.0,0.024109242535359954,354920.72889797087,1554890.9230688724,4.380952693005026,1554890.9230688724,4.380952693005026,0.8499999999999999,0.0955700911750985,4.028046144702076,101325.0,128378.35462162075,1.2669958511879669,1.0,0.0,4.0280461447042315,1.2846005004937895,1.2848906635107622,3.1356411142247955,22719.442276189162,2316.7383638846254,19311.522642359043,1969.2272735703878,0.85,0.849999855084394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.201179847388,4632.441516551485,5.54891263633619,4.995168255157594,-2.303384649079544,7.298552904237138,3.511037427391119,3.5,1.0031535506831768,0.6,0.0002258662607270373,0.9659795299021119,0.0002338209596945865,198.91155571498328,0.0,0.0,0.0,0.0015060535018850767,7.880331687450676e-05,0.00014706294385253055,0.0005923763240137235,0.0955700911749449,0.0716888186008539,0.023881272574091002,0.09557009118436341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2404365349,579.5966808354377,0.0,0.0955700911749449,0.07168881860096912,0.02388127257412938,0.37538775090280363,0.37538775090280363,0.12505065583910885,0.0,5.005049008112451,5.045920197806254,4.8824018982469966,5.004963563620379,5.045232480587117,4.884123134838148,24772.766085700652,21056.851172845552,0.85,1.0668819418937396,0.6629015786039962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693380475496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.370280183164,1533.224827810301,0.37538775090280363,0.12505065583910885,6.112871282664199,3.511037427391119
3506.0,-29.98402960131009,4.995138227375248,35.004115836887294,24.132989218365424,5.030521632506985,-26.48261860045084,-40.00588688123969,1.5291106316476677,0.024052940467811368,-4.98091715679082,40.00829996658864,42259.790685948865,25753.603333881507,25753.603333881507,68013.39401983038,77339.01400637004,77339.01400637004,25753.603333881507,103092.61734025154,103092.61734025154,103092.61734025154,127865.43561010563,127865.43561010563,0.0,0.0,91514.96656636742,56435.743245945894,38976.91480046837,24772.8182698541,63749.733070322465,21056.895529375983,1533.229231517815,0.0,0.8869856817208449,2.81866405961868,0.0014959128700940735,0.0,0.024052940467811368,354919.85977823846,1554891.1295983987,4.38096400288766,1554891.1295983987,4.38096400288766,0.85,0.09557010562125307,4.028046144702076,101325.0,128378.3624162738,1.2669959281152114,1.0,0.0,4.0280461447027465,1.284600757259296,1.2848909203342662,3.1356404874740527,22719.443442010543,2316.738482765322,19311.52390737964,1969.227402566589,0.85,0.8499998671477438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.187615196803,4632.441516551485,5.548925290060584,4.995138227375248,-2.303445541317824,7.298583768693073,3.511020324796464,3.5,1.003148664227561,0.6,0.0002258662607270373,0.9659807014242827,0.00023382067612117983,198.91156524791384,0.0,0.0,0.0,0.0015060535018850767,7.880316083097912e-05,0.00014706309989605818,0.0005923769525642534,0.09557010562119064,0.07168887168903026,0.02388123393216037,0.09557010563010983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2640986702,579.5966730948115,0.0,0.09557010562119064,0.07168887168907709,0.02388123393217597,0.37538786314959705,0.37538786314959705,0.12505039828417977,0.0,5.005057167941118,5.045778308488991,4.882859881359309,5.004970097258649,5.045091259673427,4.884572617400636,24772.8182698541,21056.895529375983,0.85,1.0668812361112894,0.6629014530826662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694810360928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.370582430678,1533.229231517815,0.37538786314959705,0.12505039828417977,6.112871282664199,3.511020324796464
