time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3507.0,-29.98404138235537,4.995108337096166,35.00411834539428,24.13293553926053,5.030462010329546,-26.482635165541463,-40.00590822016818,1.5290557935156577,0.023996345410523645,-4.980979890873091,40.008304739453685,42259.83147712572,25753.586833489808,25753.586833489808,68013.41831061553,77339.03804519276,77339.03804519276,25753.586833489808,103092.62487868257,103092.62487868257,103092.62487868257,127865.49520686708,127865.49520686708,0.0,0.0,91514.97123631238,56435.76466824558,38976.89618674089,24772.870328184505,63749.76651492539,21056.93977895683,1533.2336257769527,0.0,0.8869853456249734,2.818657475538943,0.0014959128700940735,0.0,0.023996345410523645,354918.99206457974,1554891.335426439,4.380975293493218,1554891.335426439,4.380975293493218,0.85,0.09557012007211789,4.028046144702076,101325.0,128378.37009957469,1.2669960039434955,1.0,0.0,4.02804614470139,1.284601013722628,1.2848911768555278,3.135639861461151,22719.444601367904,2316.738600986872,19311.525107435526,1969.2275249382335,0.85,0.8499998765934976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.174043623924,4632.441516551485,5.548937960831323,4.995108337096166,-2.303506325865563,7.298614662961729,3.5110032135073856,3.5,1.0031437752878245,0.6,0.0002258662607270373,0.9659818857350978,0.00023382038945291036,198.91157488489662,0.0,0.0,0.0,0.0015060535018850767,7.880297052678404e-05,0.00014706329020025327,0.0005923777191183327,0.09557012007208796,0.07168892463111827,0.02388119544096969,0.09557012008060164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.287680477,579.5966653804613,0.0,0.09557012007208796,0.07168892463114072,0.023881195440977165,0.37538797495254506,0.37538797495254506,0.12505014162581082,0.0,5.005064884555111,5.04563654740798,4.883315711338355,5.004976236283596,5.044950205102339,4.885020026812754,24772.870328184505,21056.93977895683,0.85,1.0668810574340208,0.6629017451731631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696233712802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.370881700415,1533.2336257769527,0.37538797495254506,0.12505014162581082,6.112871282664199,3.5110032135073856
3508.0,-29.984053409461993,4.99507858385628,35.004120844896896,24.13288189508023,5.030402460014755,-26.48265194490971,-40.005925787240244,1.5290009954623986,0.02393934662779884,-4.981042529439953,40.00830949419579,42259.85571652142,25753.570388786284,25753.570388786284,68013.4261053077,77339.06193066054,77339.06193066054,25753.570388786284,103092.63231944683,103092.63231944683,103092.63231944683,127865.55457150223,127865.55457150223,0.0,0.0,91514.97588158412,56435.76966744479,38976.89579348815,24772.9222520554,63749.81804554355,21056.98391424709,1533.238010225484,0.0,0.8869850100794873,2.818650907941494,0.0014959128700940735,0.0,0.02393934662779884,354918.1256743445,1554891.540472651,4.380986565615258,1554891.540472651,4.380986565615258,0.85,0.09557013452756065,4.028046144702076,101325.0,128378.37772719946,1.2669960792222992,1.0,0.0,4.028046144701285,1.2846012699986247,1.2848914331894117,3.135639235905775,22719.44575459991,2316.7387185838093,19311.526267207802,1969.2276432020928,0.85,0.8499998844953284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.160465230449,4632.441516551485,5.548950651829604,4.99507858385628,-2.303567007264786,7.2986455911210655,3.510986093652155,3.5,1.0031388839006157,0.6,0.0002258662607270373,0.9659830947832931,0.00023382009679756119,198.9115847231604,0.0,0.0,0.0,0.0015060535018850767,7.880281386096511e-05,0.0001470634468660722,0.0005923783501754807,0.09557013452747017,0.07168897742774677,0.0238811570997234,0.09557013453641502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3111727408,579.5966576954033,0.0,0.09557013452747017,0.07168897742781463,0.023881157099746014,0.37538808631360354,0.37538808631360354,0.12504988585938864,0.0,5.005072149130228,5.045494879089006,4.883769459261828,5.004981876067745,5.044809089501655,4.885465626621112,24772.9222520554,21056.98391424709,0.85,1.0668803173166421,0.6629015895595267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697650547068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.371178033434,1533.238010225484,0.37538808631360354,0.12504988585938864,6.112871282664199,3.510986093652155
3509.0,-29.98406555711826,4.995048967374251,35.00412333537715,24.13282828582453,5.030343006117398,-26.482668823134354,-40.00594335431231,1.5289462721334426,0.02388196775899587,-4.9811050640750265,40.00831423040524,42259.87952788756,25753.55397784359,25753.55397784359,68013.43350573115,77339.08568350403,77339.08568350403,25753.55397784359,103092.63966134762,103092.63966134762,103092.63966134762,127865.61369658762,127865.61369658762,0.0,0.0,91514.98048205937,56435.77432644277,38976.89572846289,24772.974035240004,63749.869763702896,21057.027929954,1533.242384315118,0.0,0.8869846751285517,2.8186443574965576,0.0014959128700940735,0.0,0.02388196775899587,354917.26072369504,1554891.7447194478,4.380997817770095,1554891.7447194478,4.380997817770095,0.85,0.09557014898192681,4.028046144702076,101325.0,128378.38524347208,1.2669961534021423,1.0,0.0,4.028046144702597,1.2846015259252577,1.2848916891738529,3.1356386112034254,22719.44689671077,2316.7388350467054,19311.52735187373,1969.227753807236,0.85,0.8499998895074147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.146880087065,4632.441516551485,5.548963358246585,4.995048967374251,-2.3036275793978596,7.298676546772111,3.5109689653199494,3.5,1.003133990091414,0.6,0.0002258662607270373,0.9659843159516327,0.00023381980120922228,198.91159466003563,0.0,0.0,0.0,0.0015060535018850767,7.880265719543473e-05,0.00014706360353160258,0.0005923789812314664,0.09557014898181468,0.07168903007486553,0.023881118906949154,0.09557014899086677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3345734383,579.596650040299,0.0,0.09557014898181468,0.07168903007494964,0.02388111890697717,0.3753881972322706,0.3753881972322706,0.12504963098409913,0.0,5.005078952066128,5.045353296053747,4.884221109130181,5.004987031834048,5.044668045310971,4.885909080385318,24772.974035240004,21057.027929954,0.85,1.0668795678772631,0.6629014252817966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699060885711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37146904432,1533.242384315118,0.3753881972322706,0.12504963098409913,6.112871282664199,3.5109689653199494
3510.0,-29.98407778044418,4.995019487380035,35.00412581691907,24.13277478134262,5.0302836501686485,-26.482685759661116,-40.005964728165395,1.5288916293855366,0.023824343724356822,-4.9811674941946595,40.00831895101737,42259.91875399175,25753.537599305808,25753.537599305808,68013.45635329756,77339.10934059288,77339.10934059288,25753.537599305808,103092.6469398987,103092.6469398987,103092.6469398987,127865.67263527313,127865.67263527313,0.0,0.0,91514.98505709488,56435.79447049363,38976.87842955694,24773.025695374432,63749.904124931374,21057.071841068268,1533.2467490494719,0.0,0.8869843407641536,2.8186378224907482,0.0014959128700940735,0.0,0.023824343724356822,354916.39721977495,1554891.9482937546,4.381009050226886,1554891.9482937546,4.381009050226886,0.85,0.09557016343885473,4.028046144702076,101325.0,128378.39264839246,1.2669962264830246,1.0,0.0,4.028046144700347,1.2846017814751363,1.2848919447814546,3.1356379874209597,22719.44803250598,2316.7389508655842,19311.532848750132,1969.228314332635,0.85,0.8500000889599099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.133288307574,4632.441516551485,5.548976079654253,4.995019487380035,-2.303688041852809,7.2987075292328445,3.5109518286542976,3.5,1.0031290939012278,0.6,0.0002258662607270373,0.9659855447284957,0.0002338195037799663,198.91160465881026,0.0,0.0,0.0,0.0015060535018850767,7.880246658090305e-05,0.00014706379414613428,0.0005923797490355959,0.09557016343877435,0.07168908257560765,0.023881080863166707,0.09557016344756551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3578970736,579.5966424104054,0.0,0.09557016343877435,0.07168908257566793,0.0238810808631868,0.3753883077077529,0.3753883077077529,0.1250493769969324,0.0,5.005085315507131,5.045211832826567,4.884670645909466,5.004991837919022,5.0445272602765385,4.886350362180622,24773.025695374432,21057.071841068268,0.85,1.066879351222409,0.6629016832899784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700464742071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.371757239285,1533.2467490494719,0.3753883077077529,0.1250493769969324,6.112871282664199,3.5109518286542976
3511.0,-29.98409024190908,4.994990143400587,35.00412828956487,24.132721311785303,5.0302243556233135,-26.482702904377746,-40.00598236508665,1.5288370180919604,0.023766382555493237,-4.9812298293733965,40.00832365498233,42259.941456694156,25753.521277533746,25753.521277533746,68013.4627342279,77339.13286006324,77339.13286006324,25753.521277533746,103092.65413759698,103092.65413759698,103092.65413759698,127865.73136779024,127865.73136779024,0.0,0.0,91514.989615765,56435.798212395915,38976.87933707675,24773.07723019326,63749.95656727001,21057.11564566427,1533.2511045115593,0.0,0.8869840069415477,2.81863130302063,0.0014959128700940735,0.0,0.023766382555493237,354915.53503086185,1554892.1511520708,4.381020264488745,1554892.1511520708,4.381020264488745,0.85,0.09557017790140339,4.028046144702076,101325.0,128378.39994196068,1.2669962984649463,1.0,0.0,4.028046144701392,1.2846020368780124,1.2848922002420207,3.1356373639975668,22719.449164238325,2316.7390662701664,19311.533820807897,1969.2284134549411,0.85,0.8500000894038102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.119690008104,4632.441516551485,5.548988821162844,4.994990143400587,-2.3037484017028365,7.298738545103424,3.5109346838016666,3.5,1.0031241953719048,0.6,0.0002258662607270373,0.9659867974465366,0.00023381920055645284,198.91161485238544,0.0,0.0,0.0,0.0015060535018850767,7.880230929308886e-05,0.00014706395143394846,0.0005923803825981694,0.09557017790139097,0.07168913493300286,0.023881042968388114,0.09557017791014732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3811384597,579.5966348074192,0.0,0.09557017790139097,0.07168913493301217,0.02388104296839122,0.37538841774156695,0.37538841774156695,0.1250491238931697,0.0,5.005091244601317,5.045070472291002,4.88511814149831,5.004996211928869,5.044386491150306,4.886789872115855,24773.07723019326,21057.11564566427,0.85,1.0668785736733635,0.6629014940912276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701862128942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37204351342,1533.2511045115593,0.37538841774156695,0.1250491238931697,6.112871282664199,3.5109346838016666
3512.0,-29.984102773590404,4.994960935301651,35.0041307532859,24.13266791207718,5.0301651639791585,-26.482720102002855,-40.00600000200791,1.5287824923915831,0.023708070837017203,-4.981292053803092,40.008328340320766,42259.963907244426,25753.504971872284,25753.504971872284,68013.46887911671,77339.15626532867,77339.15626532867,25753.504971872284,103092.66123720095,103092.66123720095,103092.66123720095,127865.78985790089,127865.78985790089,0.0,0.0,91514.9941303039,56435.80177221956,38976.880397871486,24773.12862069994,63750.00901857142,21057.15932759495,1533.2554492532179,0.0,0.88698367374853,2.818624801108274,0.0014959128700940735,0.0,0.023708070837017203,354914.67437550874,1554892.35320519,4.381031457606271,1554892.35320519,4.381031457606271,0.85,0.09557019235765117,4.028046144702076,101325.0,128378.40712417674,1.2669963693479076,1.0,0.0,4.028046144701316,1.2846022918806925,1.2848924553023002,3.135636741551276,22719.45028501469,2316.7391805575494,19311.534706834835,1969.2285038045445,0.85,0.8500000864709456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.1060852558585,4632.441516551485,5.549001573932464,4.994960935301651,-2.3038086473846504,7.298769582686301,3.5109175308468332,3.5,1.0031192945276666,0.6,0.0002258662607270373,0.9659880572250271,0.0002338188956247331,198.9116251033992,0.0,0.0,0.0,0.0015060535018850767,7.880215200556541e-05,0.0001470641087214719,0.0005923810161595718,0.09557019235756467,0.07168918713810439,0.023881005219460277,0.09557019236637615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4042878139,579.5966272345377,0.0,0.09557019235756467,0.07168918713816928,0.023881005219481888,0.37538852733396755,0.37538852733396755,0.1250488716719892,0.0,5.005096727949137,5.044929224655846,4.885563519638538,5.005000124640105,5.044245905834998,4.887226989578778,24773.12862069994,21057.15932759495,0.85,1.0668777922729906,0.6629013008442619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703253068745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37232460939,1533.2554492532179,0.37538852733396755,0.1250488716719892,6.112871282664199,3.5109175308468332
3513.0,-29.984115411904735,4.994931862787065,35.00413320818534,24.132614547293656,5.030106049858946,-26.482737387835446,-40.00602141078559,1.5287280257896527,0.023649545675311856,-4.981354174879793,40.008333010814916,42260.00166533268,25753.48870175032,25753.48870175032,68013.490367083,77339.17957923,77339.17957923,25753.48870175032,103092.66828098032,103092.66828098032,103092.66828098032,127865.84817421943,127865.84817421943,0.0,0.0,91514.99862807698,56435.82071417954,38976.86434877493,24773.179893239103,63750.04424201403,21057.202909253236,1533.2597849572248,0.0,0.8869833411339179,2.8186183140914913,0.0014959128700940735,0.0,0.023649545675311856,354913.8151519134,1554892.5546174492,4.3810426312988415,1554892.5546174492,4.3810426312988415,0.85,0.09557020681643535,4.028046144702076,101325.0,128378.41419504058,1.266996439131908,1.0,0.0,4.028046144703101,1.284602546607086,1.2848927100862308,3.135636119779631,22719.451401628776,2316.739294420498,19311.531040257716,1969.228129917731,0.85,0.8499998833102659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.0924741984745,4632.441516551485,5.549014341973007,4.994931862787065,-2.303868784314218,7.298800647101283,3.5109003699759884,3.5,1.0031143914217109,0.6,0.0002258662607270373,0.9659893277248534,0.0002338185880986997,198.91163544164073,0.0,0.0,0.0,0.0015060535018850767,7.880196108070344e-05,0.00014706429964633387,0.000592381785213726,0.09557020681629116,0.07168923919865425,0.02388096761763692,0.09557020682537071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.427363826,579.5966196856474,0.0,0.09557020681629116,0.0716892391987624,0.023880967617672954,0.37538863648584636,0.37538863648584636,0.1250486203267463,0.0,5.005101794169718,5.044788125013952,4.88600678949183,5.005003720555123,5.044105594740643,4.887662021299036,24773.179893239103,21057.202909253236,0.85,1.0668775398630888,0.662901526858573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704637567843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.372603883312,1533.2597849572248,0.37538863648584636,0.1250486203267463,6.112871282664199,3.5109003699759884
3514.0,-29.984128285910977,4.99490292543209,35.00413565423391,24.132561252359324,5.030047025429996,-26.48275487682645,-40.006039082631446,1.5286736163455288,0.023590617055333496,-4.981416198691356,40.00833766281319,42260.02290687271,25753.472482597048,25753.472482597048,68013.49538946975,77339.20273901844,77339.20273901844,25753.472482597048,103092.67522161549,103092.67522161549,103092.67522161549,127865.90624969975,127865.90624969975,0.0,0.0,91515.00310345327,56435.82327130776,38976.86648016168,24773.23102808427,63750.09750824595,21057.24637387163,1533.264110625718,0.0,0.8869830090790858,2.818611843740655,0.0014959128700940735,0.0,0.023590617055333496,354912.9572739279,1554892.7552335828,4.381053786192116,1554892.7552335828,4.381053786192116,0.85,0.09557022127468708,4.028046144702076,101325.0,128378.42121022835,1.2669965083664283,1.0,0.0,4.028046144703221,1.2846028010662673,1.2848929646028888,3.135635498660481,22719.45251268266,2316.739407716464,19311.536302637513,1969.2286665311308,0.85,0.8500000733669639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.078856944679,4632.441516551485,5.549027128479156,4.99490292543209,-2.303928817004622,7.298831742436712,3.5108832013262576,3.5,1.0031094860932164,0.6,0.0002258662607270373,0.9659906219200863,0.00023381827483799587,198.91164597268119,0.0,0.0,0.0,0.0015060535018850767,7.880180348236336e-05,0.00014706445724467395,0.0005923824200271122,0.09557022127468372,0.07168929111351001,0.023880930161173704,0.09557022128296229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4503484543,579.5966121666522,0.0,0.09557022127468372,0.07168929111351253,0.023880930161174537,0.37538874520012094,0.37538874520012094,0.12504836985126952,0.0,5.005106428803231,5.044647133197714,4.8864480136718385,5.005006815746697,5.043965219519407,4.8880952465554515,24773.23102808427,21057.24637387163,0.85,1.0668767272186892,0.6629013061730057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706015640273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.372880603296,1533.264110625718,0.37538874520012094,0.12504836985126952,6.112871282664199,3.5108832013262576
3515.0,-29.98414122301574,4.994874122942256,35.004138091480044,24.132508027274184,5.029988100166382,-26.482772412693958,-40.00606056125832,1.5286192898446116,0.02353141118538815,-4.981478119252911,40.00834229852007,42260.05960710472,25753.45629878006,25753.45629878006,68013.51590588478,77339.22578939247,77339.22578939247,25753.45629878006,103092.68208817253,103092.68208817253,103092.68208817253,127865.96412456565,127865.96412456565,0.0,0.0,91515.007535093,56435.841352805146,38976.85131365317,24773.28203639312,63750.13335004629,21057.289730934153,1533.2684267653226,0.0,0.8869826776073808,2.818605389113641,0.0014959128700940735,0.0,0.02353141118538815,354912.1008264564,1554892.9551472862,4.381064921501767,1554892.9551472862,4.381064921501767,0.8500000000000001,0.09557023573239531,4.028046144702076,101325.0,128378.4280583878,1.2669965759525073,1.0,0.0,4.028046144700044,1.2846030551376453,1.284893218731656,3.1356348784881805,22719.453612878526,2316.7395199052203,19311.536988446613,1969.2287364641966,0.85,0.8500000623914593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.065233572037,4632.441516551485,5.5490399299901,4.994874122942256,-2.303988741117154,7.2988628640594095,3.5108660249954853,3.5,1.0031045785701387,0.6,0.0002258662607270373,0.9659919224603594,0.00023381796004231703,198.9116565553379,0.0,0.0,0.0,0.0015060535018850767,7.880161193536593e-05,0.0001470646487916714,0.0005923831915872568,0.0955702357323124,0.07168934288271316,0.023880892849599236,0.09557023574130966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4732525903,579.596604673991,0.0,0.0955702357323124,0.07168934288277536,0.023880892849619955,0.3753888534767871,0.3753888534767871,0.12504812024301468,0.0,5.005110639858742,5.044506261156641,4.886887188331684,5.005009530438315,5.043825022929525,4.888526417942501,24773.28203639312,21057.289730934153,0.85,1.0668764492213472,0.6629015091632594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370738730616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.373152180306,1533.2684267653226,0.3753888534767871,0.12504812024301468,6.112871282664199,3.5108660249954853
3516.0,-29.984154385409507,4.994845454854619,35.004140519973554,24.132454802189045,5.029929238350932,-26.482790144963104,-40.006078233104176,1.5285649979046032,0.023471899133028273,-4.981539944546887,40.008346918073315,42260.07982880418,25753.44017051649,25753.44017051649,68013.51999932066,77339.24870808744,77339.24870808744,25753.44017051649,103092.68887860393,103092.68887860393,103092.68887860393,127866.02180060899,127866.02180060899,0.0,0.0,91515.01195200733,56435.84307272441,38976.85431031436,24773.332922005047,63750.18723231941,21057.33298370429,1533.2727337770373,0.0,0.8869823466774196,2.8185989496496653,0.0014959128700940735,0.0,0.023471899133028273,354911.2456980635,1554893.1543638385,4.381076038617962,1554893.1543638385,4.381076038617962,0.8500000000000001,0.09557025019333068,4.028046144702076,101325.0,128378.43485087118,1.2669966429891062,1.0,0.0,4.0280461447028,1.2846033090474909,1.2848934726988541,3.1356342587104153,22719.45470941868,2316.7396317211974,19311.537639518046,1969.2288028550063,0.85,0.8500000500237432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.051604188728,4632.441516551485,5.549052750732833,4.994845454854619,-2.3040485625615337,7.298894017416153,3.5108488411201053,3.5,1.0030996688914586,0.6,0.0002258662607270373,0.9659932456504039,0.00023381763976513254,198.91166732228396,0.0,0.0,0.0,0.0015060535018850767,7.880145433767154e-05,0.0001470648063893658,0.000592383826398042,0.09557025019326429,0.07168939450988744,0.02388085568337684,0.09557025020194274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4960769142,579.5965972074358,0.0,0.09557025019326429,0.07168939450993725,0.023880855683393435,0.3753889613166383,0.3753889613166383,0.12504787149834928,0.0,5.005114434768188,5.044365496249554,4.8873243810829194,5.005011843679938,5.043684867881495,4.888955862885723,24773.332922005047,21057.33298370429,0.85,1.0668756116976528,0.6629012660747072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708752579461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37342206411,1533.2727337770373,0.3753889613166383,0.12504787149834928,6.112871282664199,3.5108488411201053
3517.0,-29.984167605933802,4.994816921073579,35.00414293970098,24.1324016469531,5.029870466222501,-26.482807920600358,-40.00609974665565,1.5285107808890446,0.023412082768629716,-4.98160165739796,40.00835151972891,42260.11552717732,25753.424053724724,25753.424053724724,68013.53958090204,77339.27152516846,77339.27152516846,25753.424053724724,103092.69557889318,103092.69557889318,103092.69557889318,127866.0792459903,127866.0792459903,0.0,0.0,91515.01632707629,56435.86032908515,38976.83999776792,24773.38366709712,63750.22366486504,21057.376117032552,1533.277030246275,0.0,0.8869820163830759,2.8185925273384127,0.0014959128700940735,0.0,0.023412082768629716,354910.39212726185,1554893.352809039,4.381087134387132,1554893.352809039,4.381087134387132,0.85,0.09557026464536605,4.028046144702076,101325.0,128378.4415320024,1.2669967089267447,1.0,0.0,4.028046144704183,1.2846035626070333,1.2848937263156701,3.1356336397879625,22719.455795570328,2316.739742477842,19311.538215281966,1969.2288615665866,0.85,0.8500000347300215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.037968862228,4632.441516551485,5.549065581128674,4.994816921073579,-2.3041082687636423,7.298925189837222,3.5108316497852385,3.5,1.0030947570814968,0.6,0.0002258662607270373,0.9659945746861676,0.0002338173180738792,198.91167813678248,0.0,0.0,0.0,0.0015060535018850767,7.880126248000181e-05,0.00014706499824703552,0.000592384599209589,0.09557026464527717,0.07168944598585635,0.02388081865942082,0.09557026465427677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5188128102,579.5965897698097,0.0,0.09557026464527717,0.07168944598592303,0.023880818659443033,0.37538906871962235,0.37538906871962235,0.12504762361710275,0.0,5.005117806912153,5.044224859954284,4.887759500981758,5.005013740166589,5.043544959874396,4.889382903646663,24773.38366709712,21057.376117032552,0.85,1.0668753091510588,0.6629014472065033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371011148212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37368700339,1533.277030246275,0.37538906871962235,0.12504762361710275,6.112871282664199,3.5108316497852385
3518.0,-29.984181004192184,4.994788521209077,35.004145350691495,24.132348596490942,5.029811794406032,-26.482825846159958,-40.0061174883507,1.5284566363737944,0.023351956499482185,-4.9816632714375695,40.00835610470247,42260.13491132522,25753.40798374034,25753.40798374034,68013.54289506556,77339.2942140353,77339.2942140353,25753.40798374034,103092.70219777564,103092.70219777564,103092.70219777564,127866.13648262083,127866.13648262083,0.0,0.0,91515.02068653048,56435.86138382029,38976.84366967799,24773.434284845196,63750.27795452319,21057.419142118415,1533.2813172425206,0.0,0.8869816866501021,2.818586120644441,0.0014959128700940735,0.0,0.023351956499482185,354909.5399235389,1554893.5505335573,4.38109821130348,1554893.5505335573,4.38109821130348,0.85,0.09557027909675983,4.028046144702076,101325.0,128378.4480461053,1.2669967732159417,1.0,0.0,4.028046144702795,1.28460381582761,1.2848939795934438,3.135633021693147,22719.456877845463,2316.7398528391923,19311.53422497145,1969.2284546681537,0.85,0.8499998186049421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.024327747299,4632.441516551485,5.549078428606462,4.994788521209077,-2.304167869722981,7.298956390932057,3.5108144511860493,3.5,1.003089843196014,0.6,0.0002258662607270373,0.9659959215912364,0.00023381699205828863,198.91168909667013,0.0,0.0,0.0,0.0015060535018850767,7.880110426004051e-05,0.0001470651564669968,0.000592385236526894,0.09557027909671581,0.07168949731795697,0.023880781778758842,0.09557027910492039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5414662821,579.5965823591449,0.0,0.09557027909671581,0.07168949731798999,0.023880781778769837,0.37538917568707186,0.37538917568707186,0.1250473765923001,0.0,5.005120764225637,5.044084345342071,4.888192600516618,5.005015227937065,5.0434051202058185,4.889808108439752,24773.434284845196,21057.419142118415,0.85,1.0668744525880125,0.6629011867441873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711464018665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.373950339374,1533.2813172425206,0.37538917568707186,0.1250473765923001,6.112871282664199,3.5108144511860493
3519.0,-29.98419461947914,4.994760254731634,35.00414775298255,24.132295546028786,5.029753182496418,-26.48284396105252,-40.00613903682677,1.5284025240698456,0.023291501296853312,-4.981724793433184,40.0083606732927,42260.16921746846,25753.391977293017,25753.391977293017,68013.56119476148,77339.31675811324,77339.31675811324,25753.391977293017,103092.70873540625,103092.70873540625,103092.70873540625,127866.19351582951,127866.19351582951,0.0,0.0,91515.02501332482,56435.877472680375,38976.83060071605,24773.484780423256,63750.315381139306,21057.462063359766,1533.285595213063,0.0,0.8869813574434691,2.8185797290436456,0.0014959128700940735,0.0,0.023291501296853312,354908.6889952176,1554893.7475534736,4.3811092705437416,1554893.7475534736,4.3811092705437416,0.85,0.09557029355131694,4.028046144702076,101325.0,128378.45929267618,1.2669968842109665,1.0,0.0,4.028046144701927,1.2846040688976421,1.284894232720639,3.1356324039660444,22719.457952012486,2316.739962373745,19311.539188691924,1969.2289608267783,0.85,0.8499999968961104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.0106809281215,4632.441516551485,5.549091296670488,4.994760254731634,-2.3042273704903975,7.298987625222032,3.5107972454287135,3.5,1.0030849272653468,0.6,0.0002258662607270373,0.9659972903158993,0.00023381666076224166,198.91170023409023,0.0,0.0,0.0,0.0015060535018850767,7.88009120917035e-05,0.0001470653486353338,0.000592386010589823,0.0955702935512503,0.07168954850951809,0.02388074504173221,0.09557029356021668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5640388088,579.5965749749623,0.0,0.0955702935512503,0.07168954850956807,0.023880745041748856,0.3753892822197183,0.3753892822197183,0.12504713042016377,0.0,5.005123308112616,5.043943923071311,4.888623773287293,5.005016294730012,5.043265242354778,4.89023174774411,24773.484780423256,21057.462063359766,0.85,1.0668741132986375,0.6629013357002346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712810207581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.374209674064,1533.285595213063,0.3753892822197183,0.12504713042016377,6.112871282664199,3.5107972454287135
3520.0,-29.984208284968894,4.994732121516969,35.00415014654214,24.13224260034042,5.029694692161801,-26.482862108976285,-40.00616058530284,1.5283485161691255,0.023230720668550475,-4.981786204528404,40.008365223552126,42260.20334041464,25753.375985759874,25753.375985759874,68013.57932617451,77339.33919072864,77339.33919072864,25753.375985759874,103092.71517648852,103092.71517648852,103092.71517648852,127866.250309871,127866.250309871,0.0,0.0,91515.02929817938,56435.89344786503,38976.81761146038,24773.53513338248,63750.35274484286,21057.504863375107,1533.289862555011,0.0,0.8869810288664965,2.8185733546958995,0.0014959128700940735,0.0,0.023230720668550475,354907.8396035134,1554893.9437814348,4.381120308636998,1554893.9437814348,4.381120308636998,0.85,0.0955703079954584,4.028046144702076,101325.0,128378.46563975084,1.266996946851723,1.0,0.0,4.028046144702161,1.2846043214795053,1.2848944853595547,3.1356317874307726,22719.459015767567,2316.7400708465752,19311.544047475458,1969.2294562848128,0.85,0.8500001709579891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.997028455001,4632.441516551485,5.549104174784019,4.994732121516969,-2.3042867572782137,7.299018878795183,3.5107800325767005,3.5,1.0030800093076286,0.6,0.0002258662607270373,0.9659986640894869,0.00023381632824506042,198.9117114125779,0.0,0.0,0.0,0.0015060535018850767,7.880071992379934e-05,0.00014706554080323796,0.0005923867846510085,0.095570307995297,0.0716895995501093,0.02388070844518771,0.09557030800463331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.586520768,579.5965676204061,0.0,0.095570307995297,0.07168959955023037,0.023880708445228042,0.3753893883164479,0.3753893883164479,0.12504688510200312,0.0,5.0051254268400385,5.043803605876008,4.889052934132053,5.005016925196969,5.0431255563039485,4.890653070194844,24773.53513338248,21057.504863375107,0.85,1.066873772422797,0.6629014824366336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714150073966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.374464214343,1533.289862555011,0.3753893883164479,0.12504688510200312,6.112871282664199,3.5107800325767005
3521.0,-29.98422216267295,4.9947041210009155,35.004152531488984,24.13218968957665,5.029636257377109,-26.482880442324088,-40.006178396847076,1.5282945370282943,0.023169713350455368,-4.9818475253125465,40.00836975980635,42260.22103109973,25753.360061926443,25753.360061926443,68013.58109302618,77339.36150225178,77339.36150225178,25753.360061926443,103092.72156417822,103092.72156417822,103092.72156417822,127866.30694307461,127866.30694307461,0.0,0.0,91515.0335704046,56435.89309925279,38976.82274572423,24773.58537889639,63750.40812462062,21057.547572061932,1533.294121762107,0.0,0.8869807007973913,2.818566993866757,0.0014959128700940735,0.0,0.023169713350455368,354906.99145992467,1554894.1394056657,4.381131329674695,1554894.1394056657,4.381131329674695,0.85,0.0955703224461832,4.028046144702076,101325.0,128378.47193114938,1.2669970089429992,1.0,0.0,4.028046144702122,1.2846045739269647,1.2848947378640365,3.1356311712238134,22719.460076387302,2316.7401789996893,19311.544384148514,1969.2294906159102,0.85,0.8500001460958709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.983370474495,4632.441516551485,5.549117074145734,4.9947041210009155,-2.3043460452273585,7.299050166228274,3.510762812814829,3.5,1.0030750893756655,0.6,0.0002258662607270373,0.9660000591988577,0.00023381599056459396,198.91172276465997,0.0,0.0,0.0,0.0015060535018850767,7.880056108193653e-05,0.0001470656996451008,0.0005923874244733617,0.09557032244622107,0.07168965045352767,0.023880671992693406,0.09557032245386667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6089335282,579.596560288486,0.0,0.09557032244622107,0.07168965045349926,0.023880671992683945,0.3753894939772038,0.3753894939772038,0.12504664063241472,0.0,5.005127149756049,5.043663396044678,4.889480193536144,5.005017238663015,5.042985948186413,4.891072894655849,24773.58537889639,21057.547572061932,0.85,1.0668728733480706,0.66290118407538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371548362371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37471729505,1533.294121762107,0.3753894939772038,0.12504664063241472,6.112871282664199,3.510762812814829
3522.0,-29.984236086085875,4.9946762531310105,35.004154907784866,24.13213684866207,5.029577929836664,-26.482898806103417,-40.00619998024774,1.5282406498541954,0.02310839365020456,-4.981908731932418,40.00837427772208,42260.25424088966,25753.344144388608,25753.344144388608,68013.59838527827,77339.3837111989,77339.3837111989,25753.344144388608,103092.72785558751,103092.72785558751,103092.72785558751,127866.36333631564,127866.36333631564,0.0,0.0,91515.03780190698,56435.90833159773,38976.81052256582,24773.63548072814,63750.44600329396,21057.590158618917,1533.2983702056918,0.0,0.88698037337467,2.818560650505004,0.0014959128700940735,0.0,0.02310839365020456,354906.14489864046,1554894.334238894,4.381142329003531,1554894.334238894,4.381142329003531,0.85,0.09557033688416977,4.028046144702076,101325.0,128378.47805551966,1.2669970693858343,1.0,0.0,4.028046144703154,1.2846048259444167,1.2848949899384137,3.135630556066714,22719.461126897208,2316.7402861218875,19311.54462838464,1969.2295155210638,0.85,0.8500001175433695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.96970702775,4632.441516551485,5.549129981475793,4.9946762531310105,-2.3044052168797275,7.299081470010738,3.5107455861950148,3.5,1.00307016748429,0.6,0.0002258662607270373,0.9660014589054692,0.00023381565177236455,198.91173415413357,0.0,0.0,0.0,0.0015060535018850767,7.880036860337037e-05,0.00014706589212366695,0.000592388199785908,0.09557033688406436,0.07168970120466082,0.023880635679403538,0.09557033689289836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6312556816,579.5965529862052,0.0,0.09557033688406436,0.07168970120473989,0.023880635679429878,0.3753895992021493,0.3753895992021493,0.12504639701243728,0.0,5.005128461777588,5.0435233121961005,4.8899054352836515,5.00501712558264,5.042846585236077,4.89149028120471,24773.63548072814,21057.590158618917,0.85,1.0668725106921453,0.6629013111328835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716810883547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.374965668878,1533.2983702056918,0.3753895992021493,0.12504639701243728,6.112871282664199,3.5107455861950148
3523.0,-29.984250217062257,4.9946485174393604,35.00415727551237,24.13208404267209,5.029519658698698,-26.482917351033088,-40.00621779179198,1.52818679266952,0.02304683087288595,-4.981969843697553,40.008378780741175,42260.27103465392,25753.328282998034,25753.328282998034,68013.59931765196,77339.40580116522,77339.40580116522,25753.328282998034,103092.73408416325,103092.73408416325,103092.73408416325,127866.41955179698,127866.41955179698,0.0,0.0,91515.04202136541,56435.90725485423,38976.81640723465,24773.68546763373,63750.50187486838,21057.63264748867,1533.302609977371,0.0,0.8869800464867712,2.8185543214239703,0.0014959128700940735,0.0,0.02304683087288595,354905.29965021217,1554894.5284308186,4.381153310371225,1554894.5284308186,4.381153310371225,0.85,0.09557035132387567,4.028046144702076,101325.0,128378.48412421384,1.266997129279189,1.0,0.0,4.0280461447010705,1.284605077821714,1.2848952418726045,3.135629941251964,22719.462174417095,2316.740392939189,19311.540349274477,1969.2290791732628,0.85,0.849999890007077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.956038277599,4632.441516551485,5.549142907321286,4.9946485174393604,-2.304464286405883,7.299112803845244,3.510728352922595,3.5,1.00306524369217,0.6,0.0002258662607270373,0.9660028794804579,0.00023381530793004904,198.91174571339724,0.0,0.0,0.0,0.0015060535018850767,7.880020976216233e-05,0.00014706605096487498,0.0005923888396056236,0.09557035132388439,0.07168975181593962,0.02388059950794478,0.09557035133203451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6535042352,579.5965457080049,0.0,0.09557035132388439,0.07168975181593308,0.023880599507942597,0.3753897039926163,0.3753897039926163,0.12504615423458368,0.0,5.005129384769418,5.043383356647894,4.8903287398366615,5.005016674570413,5.042707323495108,4.891906016143707,24773.68546763373,21057.63264748867,0.85,1.0668715902998116,0.6629009935890982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718131855968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.375212664418,1533.302609977371,0.3753897039926163,0.12504615423458368,6.112871282664199,3.510728352922595
3524.0,-29.984264389328352,4.994620913840441,35.00415963463116,24.132031306531303,5.0294615108777245,-26.482935920807353,-40.00623937519265,1.5281330423566584,0.022984954880712394,-4.982030842735548,40.00838326544872,42260.30336202041,25753.312431870327,25753.312431870327,68013.61579389073,77339.4277838489,77339.4277838489,25753.312431870327,103092.74021571924,103092.74021571924,103092.74021571924,127866.47552721515,127866.47552721515,0.0,0.0,91515.04620012216,56435.921778293305,38976.80491314317,24773.73531149591,63750.54022463908,21057.675014771525,1533.3068390560077,0.0,0.8869797202374358,2.818548009642959,0.0014959128700940735,0.0,0.022984954880712394,354904.4559629802,1554894.7218326838,4.381164270292716,1554894.7218326838,4.381164270292716,0.85,0.09557036575017676,4.028046144702076,101325.0,128378.49002587971,1.2669971875241028,1.0,0.0,4.0280461447036116,1.2846053291992956,1.2848954933069667,3.135629327657225,22719.463211832404,2316.7404987261098,19311.540455949664,1969.2290900511045,0.85,0.8499998558897343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.942364287406,4632.441516551485,5.549155841719793,4.994620913840441,-2.3045232407209832,7.299144154561424,3.510711113077499,3.5,1.0030603180221427,0.6,0.0002258662607270373,0.9660043042085362,0.00023381496308351687,198.91175730643764,0.0,0.0,0.0,0.0015060535018850767,7.880001728438916e-05,0.00014706624344264815,0.0005923896149149758,0.0955703657501011,0.07168980227608977,0.023880563474011327,0.09557036575886169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.675662314,579.5965384594002,0.0,0.0955703657501011,0.07168980227614652,0.023880563474030236,0.3753898083498947,0.3753898083498947,0.12504591229640055,0.0,5.005129904591627,5.043243539791831,4.890750019432005,5.005015797616238,5.042568275823555,4.892319408807282,24773.73531149591,21057.675014771525,0.85,1.0668712069612236,0.6629011019060688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371944656314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.375455037654,1533.3068390560077,0.3753898083498947,0.12504591229640055,6.112871282664199,3.510711113077499
3525.0,-29.984278764648057,4.994593441772762,35.004161985266315,24.13197864023971,5.02940342026997,-26.482954667602357,-40.00625725658608,1.528079323224291,0.022922877035114197,-4.982091751288674,40.00838773658212,42260.319289113395,25753.296648121384,25753.296648121384,68013.61593723478,77339.4496496753,77339.4496496753,25753.296648121384,103092.74629779668,103092.74629779668,103092.74629779668,127866.53134836134,127866.53134836134,0.0,0.0,91515.05036741837,56435.92000685658,38976.81151173532,24773.785050564664,63750.59656229999,21057.717292979964,1533.3110601455858,0.0,0.886979394496284,2.8185417110951247,0.0014959128700940735,0.0,0.022922877035114197,354903.61352873826,1554894.9146487322,4.381175213147907,1554894.9146487322,4.381175213147907,0.85,0.09557038018128197,4.028046144702076,101325.0,128378.4959275456,1.2669972457690166,1.0,0.0,4.028046144701636,1.2846055804311518,1.2848957445955707,3.1356287144184316,22719.46424640253,2316.740604222903,19311.545024488463,1969.229555912413,0.85,0.8500000182683142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.928685211409,4632.441516551485,5.549168796794007,4.994593441772762,-2.30458209617074,7.299175537943503,3.5106938668542234,3.5,1.003055390529778,0.6,0.0002258662607270373,0.9660057493517651,0.00023381461329666423,198.91176906557902,0.0,0.0,0.0,0.0015060535018850767,7.87998578209325e-05,0.0001470664029061048,0.0005923902572411376,0.09557038018118544,0.07168985260027888,0.02388052758090656,0.09557038018998142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6977533263,579.5965312327344,0.0,0.09557038018118544,0.07168985260035128,0.023880527580930684,0.37538991227573265,0.37538991227573265,0.1250456711893094,0.0,5.0051300518524044,5.043103861070904,4.891169398128966,5.005014628323806,5.042429321847351,4.892731354706825,24773.785050564664,21057.717292979964,0.85,1.0668702663945862,0.6629007659216912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720755009125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37569611269,1533.3110601455858,0.37538991227573265,0.1250456711893094,6.112871282664199,3.5106938668542234
3526.0,-29.984293135084865,4.994566101194682,35.004164327389944,24.131926043797307,5.02934546924506,-26.48297339603487,-40.00628268169237,1.5280257301950233,0.022860521945631262,-4.982152545116486,40.00839218993589,42260.36659618632,25753.280869369722,25753.280869369722,68013.64746555605,77339.47142005102,77339.47142005102,25753.280869369722,103092.75228942075,103092.75228942075,103092.75228942075,127866.58693806508,127866.58693806508,0.0,0.0,91515.05449383895,56435.9496699739,38976.78313762783,24773.834648644333,63750.61778627216,21057.759451347683,1533.315270614669,0.0,0.8869790694016635,2.8185354296022407,0.0014959128700940735,0.0,0.022860521945631262,354902.77268267097,1554895.1066980974,4.381186134289165,1554895.1066980974,4.381186134289165,0.85,0.09557039459736866,4.028046144702076,101325.0,128378.51051468206,1.2669973897328601,1.0,0.0,4.02804614470004,1.2846058310733512,1.2848959952943848,3.1356281026191866,22719.4652708249,2316.740708684913,19311.54946627945,1969.2300088490415,0.85,0.8500001754477158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.915001089851,4632.441516551485,5.549181759054398,4.994566101194682,-2.304640835011209,7.299206936205891,3.510676614303541,3.5,1.0030504612295832,0.6,0.0002258662607270373,0.9660071940064459,0.00023381426362910728,198.91178082072759,0.0,0.0,0.0,0.0015060535018850767,7.879963108434323e-05,0.00014706662964269408,0.0005923911705465819,0.09557039459729538,0.0716899027737905,0.023880491823504886,0.09557039460588017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7197564936,579.5965240348047,0.0,0.09557039459729538,0.07168990277384546,0.023880491823523198,0.3753900157715871,0.3753900157715871,0.1250454309126237,0.0,5.005129813455028,5.042964339027037,4.891586767881506,5.005013067062123,5.042290644826892,4.893140905485325,24773.834648644333,21057.759451347683,0.85,1.066870405767297,0.6629012872920979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722057220532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.375932647472,1533.315270614669,0.3753900157715871,0.1250454309126237,6.112871282664199,3.510676614303541
3527.0,-29.9843078251724,4.994538891320393,35.0041666611396,24.131873447354906,5.0292875444903835,-26.482992409545407,-40.0063005630858,1.5279721288634656,0.022797939566999048,-4.982213259125599,40.00839663027288,42260.38141086711,25753.265184914653,25753.265184914653,68013.64659578176,77339.49304782691,77339.49304782691,25753.265184914653,103092.75823274156,103092.75823274156,103092.75823274156,127866.64238258544,127866.64238258544,0.0,0.0,91515.05861763112,56435.946980671564,38976.790707732835,24773.884149843892,63750.67485757673,21057.801527367308,1533.3194737890606,0.0,0.8869787447590995,2.818529160434472,0.0014959128700940735,0.0,0.022797939566999048,354901.9329424835,1554895.2981864668,4.381197040249589,1554895.2981864668,4.381197040249589,0.85,0.09557040902410005,4.028046144702076,101325.0,128378.51619364356,1.2669974457798525,1.0,0.0,4.028046144701168,1.2846060817544762,1.2848962460321331,3.1356274907251662,22719.466294594746,2316.7408130803838,19311.549423211647,1969.2300044573476,0.85,0.850000135249925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.901312086612,4632.441516551485,5.549194747546925,4.994538891320393,-2.304699482908986,7.299238374229379,3.510659355632108,3.5,1.0030455301806023,0.6,0.0002258662607270373,0.9660086707979129,0.00023381390618416932,198.9117928373548,0.0,0.0,0.0,0.0015060535018850767,7.879947162160912e-05,0.0001470667891054282,0.0005923918128698333,0.09557040902404934,0.07168995281715435,0.023880456206895002,0.09557040903252854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7416953468,579.5965168579145,0.0,0.09557040902404934,0.07168995281719238,0.023880456206907673,0.3753901188398407,0.3753901188398407,0.12504519145797222,0.0,5.005129218397315,5.0428249406716645,4.892002343612035,5.005011198692614,5.042151893079222,4.893549455637469,24773.884149843892,21057.801527367308,0.85,1.0668694370330791,0.6629009262298733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723353199325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3761688009,1533.3194737890606,0.3753901188398407,0.12504519145797222,6.112871282664199,3.510659355632108
