time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3528.0,-29.984322546904888,4.994511812203972,35.00416898638221,24.13182099061089,5.029229734000911,-26.483011440091815,-40.00632225126026,1.5279186271878868,0.02273497131852764,-4.982273854259541,40.0084010499861,42260.41179345351,25753.249493970583,25753.249493970583,68013.6612874241,77339.5145583973,77339.5145583973,25753.249493970583,103092.76405236789,103092.76405236789,103092.76405236789,127866.69754319875,127866.69754319875,0.0,0.0,91515.06268336525,56435.95991842158,38976.780849937415,24773.93349083087,63750.71434076829,21057.84346720624,1533.3236651420934,0.0,0.8869784207943493,2.818522910231935,0.0014959128700940735,0.0,0.02273497131852764,354901.09484758816,1554895.4887856012,4.38120792344512,1554895.4887856012,4.38120792344512,0.85,0.09557042342890558,4.028046144702076,101325.0,128378.52164990072,1.266997499628924,1.0,0.0,4.028046144702331,1.2846063319696306,1.2848964963038056,3.1356268799687834,22719.467303951144,2316.7409160060924,19311.544786774815,1969.2295316723669,0.85,0.8499998934137133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.887618187466,4632.441516551485,5.549207740571989,4.994511812203972,-2.304758011282202,7.299269823486174,3.510642090822022,3.5,1.0030405973777206,0.6,0.0002258662607270373,0.9660101507730764,0.00023381354796974088,198.91180487986932,0.0,0.0,0.0,0.0015060535018850767,7.879927821115401e-05,0.0001470669825158833,0.0005923925919360713,0.09557042342886739,0.07169000270521489,0.023880420723652502,0.09557042343726868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7635323039,579.5965097143586,0.0,0.09557042342886739,0.07169000270524355,0.023880420723662036,0.3753902214805027,0.3753902214805027,0.12504495283035727,0.0,5.005128222193775,5.04268566198391,4.892415959410982,5.005008825578045,5.042013319305113,4.893955456442939,24773.93349083087,21057.84346720624,0.85,1.0668690067356574,0.6629009922548926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372464298276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.376398071643,1533.3236651420934,0.3753902214805027,0.12504495283035727,6.112871282664199,3.510642090822022
3529.0,-29.98433746174254,4.994484863326972,35.00417130321584,24.131768533866875,5.02917199764885,-26.483030637028502,-40.006343939434714,1.5278651729348316,0.02267178572941475,-4.982334357115488,40.008405455541606,42260.44149527109,25753.233865240007,25753.233865240007,68013.67536051109,77339.53595000133,77339.53595000133,25753.233865240007,103092.76981524134,103092.76981524134,103092.76981524134,127866.7525379932,127866.7525379932,0.0,0.0,91515.06673829214,56435.972283561896,38976.77161636693,24773.982722751873,63750.75433911881,21057.88531433909,1533.3278482189592,0.0,0.8869780973492596,2.8185166736802207,0.0014959128700940735,0.0,0.02267178572941475,354900.25803103944,1554895.6787735056,4.381218789188694,1554895.6787735056,4.381218789188694,0.85,0.09557043783525034,4.028046144702076,101325.0,128378.52710615784,1.266997553477995,1.0,0.0,4.0280461447035165,1.2846065819630983,1.2848967463537413,3.1356262697537587,22719.468310624532,2316.7410186582097,19311.549089080083,1969.2299703854103,0.85,0.8500000451176593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.873919578106,4632.441516551485,5.549220752711418,4.994484863326972,-2.304816439635301,7.299301302962272,3.5106248201074357,3.5,1.0030356628878387,0.6,0.0002258662607270373,0.9660116501635918,0.00023381318505712368,198.91181708034713,0.0,0.0,0.0,0.0015060535018850767,7.879908480113755e-05,0.00014706717592589976,0.0005923933710005424,0.09557043783515488,0.07169005245656142,0.023880385378593463,0.09557043784383638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7852993086,579.5965025936845,0.0,0.09557043783515488,0.07169005245663303,0.023880385378617308,0.37539032369341907,0.37539032369341907,0.12504471502251951,0.0,5.005126853290562,5.042546505990742,4.8928277199482295,5.005006142844877,5.041874829617086,4.894359970068649,24773.982722751873,21057.88531433909,0.85,1.0668685581148718,0.6629010422444396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725926568268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.376626218764,1533.3278482189592,0.37539032369341907,0.12504471502251951,6.112871282664199,3.5106248201074357
3530.0,-29.984352482632847,4.994458044435974,35.004173611634336,24.131716146972053,5.029114351855704,-26.483049920362273,-40.00636566253377,1.5278117895851766,0.0226083135959243,-4.982394755485767,40.00840984409966,42260.47082018462,25753.21826691976,25753.21826691976,68013.68908710439,77339.557224927,77339.557224927,25753.21826691976,103092.77549184677,103092.77549184677,103092.77549184677,127866.80731464324,127866.80731464324,0.0,0.0,91515.07075611844,56435.98435137639,38976.762671935605,24774.031822796478,63750.79449473208,21057.927049377005,1533.3320214310208,0.0,0.8869777744956131,2.818510453104471,0.0014959128700940735,0.0,0.0226083135959243,354899.4226604383,1554895.8680287306,4.381229635068831,1554895.8680287306,4.381229635068831,0.85,0.09557045223168496,4.028046144702076,101325.0,128378.53712785467,1.2669976523844526,1.0,0.0,4.028046144703587,1.2846068316250634,1.2848969960720995,3.1356256603481434,22719.469308087362,2316.7411203711117,19311.54882691587,1969.2299436521005,0.85,0.849999996260547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.86021630731,4632.441516551485,5.549233777054237,4.994458044435974,-2.3048747590802723,7.299332803516246,3.510607543549881,3.5,1.0030307267285374,0.6,0.0002258662607270373,0.966013160218129,0.0002338128195645243,198.91182936757855,0.0,0.0,0.0,0.0015060535018850767,7.879889108011216e-05,0.00014706736964692515,0.000592394151317772,0.09557045223166133,0.07169010206287053,0.0238803501687908,0.09557045223979717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.806982331,579.5964955004847,0.0,0.09557045223166133,0.07169010206288826,0.023880350168796707,0.37539042547872986,0.37539042547872986,0.12504447803369484,0.0,5.005125103345961,5.042407470469186,4.893237598494579,5.005003069081681,5.041736474907225,4.894762518142443,24774.031822796478,21057.927049377005,0.85,1.066868101427733,0.662901084686509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727203980424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37685000662,1533.3320214310208,0.37539042547872986,0.12504447803369484,6.112871282664199,3.510607543549881
3531.0,-29.984367691247908,4.994431355110915,35.00417591166022,24.13166376007723,5.02905678426735,-26.483069364830044,-40.00638361377639,1.5277584578494183,0.022544555573347225,-4.982455057215433,40.00841421648371,42260.48379724191,25753.202719007062,25753.202719007062,68013.68651624897,77339.57836950468,77339.57836950468,25753.202719007062,103092.78108851175,103092.78108851175,103092.78108851175,127866.86188817235,127866.86188817235,0.0,0.0,91515.07475125417,56435.98017899104,38976.771746959035,24774.080799660598,63750.85254661963,21057.968679711506,1533.336185455263,0.0,0.8869774521910686,2.8185042475907376,0.0014959128700940735,0.0,0.022544555573347225,354898.5886285874,1554896.0565865128,4.3812404625079,1554896.0565865128,4.3812404625079,0.8499999999999999,0.09557046662336384,4.028046144702076,101325.0,128378.54236140744,1.2669977040356026,1.0,0.0,4.028046144702824,1.2846070810457393,1.284897245549114,3.135625051531733,22719.470299917044,2316.7412215095924,19311.548512873946,1969.2299116287363,0.85,0.8499999453307878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.846508486583,4632.441516551485,5.54924681777622,4.994431355110915,-2.304932975413189,7.299364330524105,3.5105902612899746,3.5,1.0030257889399927,0.6,0.0002258662607270373,0.9660146891472885,0.00023381244950468805,198.91184180837217,0.0,0.0,0.0,0.0015060535018850767,7.879873099586674e-05,0.00014706752973117057,0.0005923947961444995,0.09557046662329753,0.07169015152832554,0.023880315094971984,0.09557046663180253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8285854434,579.5964884334251,0.0,0.09557046662329753,0.07169015152837528,0.023880315094988554,0.3753905268364942,0.3753905268364942,0.12504424186041355,0.0,5.005122975086181,5.042268542404258,4.893645644969411,5.004999612788765,5.041598160475928,4.895163418748211,24774.080799660598,21057.968679711506,0.85,1.0668670896049903,0.6629006846039859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728475231233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.377071172727,1533.336185455263,0.3753905268364942,0.12504424186041355,6.112871282664199,3.5105902612899746
3532.0,-29.984382922551344,4.994404795175032,35.00417820332152,24.131611512880795,5.028999332688467,-26.483088818091556,-40.00640537180004,1.5277052282286978,0.022480575491840682,-4.982515250964955,40.008418572899046,42260.512373458514,25753.187192306035,25753.187192306035,68013.69956576455,77339.59942016489,77339.59942016489,25753.187192306035,103092.78661247093,103092.78661247093,103092.78661247093,127866.91626196961,127866.91626196961,0.0,0.0,91515.07870872565,56435.99166201939,38976.76338522917,24774.129649498693,63750.893034727866,21058.01020207389,1533.3403398148994,0.0,0.8869771304922607,2.8184980576184406,0.0014959128700940735,0.0,0.022480575491840682,354897.75609161117,1554896.2444557352,4.381251269603304,1554896.2444557352,4.381251269603304,0.85,0.09557048100393722,4.028046144702076,101325.0,128378.54742793189,1.2669977540383113,1.0,0.0,4.028046144701374,1.284607329988942,1.2848974945485476,3.1356244438810337,22719.47128239622,2316.741321694587,19311.5480961949,1969.2298691392984,0.85,0.8499998902332779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.8327961872255,4632.441516551485,5.5492598685012124,4.994404795175032,-2.3049910803492004,7.299395875524232,3.5105729734176423,3.5,1.0030208495478978,0.6,0.0002258662607270373,0.9660162203599347,0.00023381207889333394,198.91185426772665,0.0,0.0,0.0,0.0015060535018850767,7.879853696419812e-05,0.00014706772376283918,0.0005923955777130143,0.09557048100385557,0.0716902008483814,0.02388028015547417,0.09557048101250196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8501096574,579.596481392178,0.0,0.09557048100385557,0.07169020084844265,0.023880280155494572,0.37539062776605003,0.37539062776605003,0.12504400650167366,0.0,5.005120473837508,5.042129748153968,4.894051801566491,5.00499582645682,5.041460106962347,4.8955622198752735,24774.129649498693,21058.01020207389,0.85,1.0668666167345224,0.6629007118447326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729740340606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.377288077383,1533.3403398148994,0.37539062776605003,0.12504400650167366,6.112871282664199,3.5105729734176423
3533.0,-29.984398337786168,4.99437836414434,35.00418048672873,24.131559300608956,5.028941941313247,-26.483108430888855,-40.00642712982369,1.5276520344159197,0.02241641593946042,-4.982575351128065,40.00842291580306,42260.54030188496,25753.17172368304,25753.17172368304,68013.712025568,77339.62036301244,77339.62036301244,25753.17172368304,103092.79208669548,103092.79208669548,103092.79208669548,127866.97048009442,127866.97048009442,0.0,0.0,91515.08265715415,56436.00259602657,38976.755623475095,24774.17839339893,63750.93401687403,21058.051634389092,1533.3444860478971,0.0,0.8869768093172465,2.818491880948458,0.0014959128700940735,0.0,0.02241641593946042,354896.92485067097,1554896.4317422707,4.381262059107783,1554896.4317422707,4.381262059107783,0.85,0.09557049538439424,4.028046144702076,101325.0,128378.55243878033,1.2669978034915403,1.0,0.0,4.028046144701009,1.2846075787647755,1.2848977433805742,3.1356238366391045,22719.472262630406,2316.7414216506563,19311.55213672835,1969.2302811590453,0.85,0.8500000314044489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.819079538196,4632.441516551485,5.549272937019065,4.99437836414434,-2.3050490844839056,7.299427448628245,3.5105556800955022,3.5,1.003015908598715,0.6,0.0002258662607270373,0.9660177700659863,0.00023381170380707276,198.91186687754035,0.0,0.0,0.0,0.0015060535018850767,7.879834293297152e-05,0.0001470679177940658,0.0005923963592797487,0.09557049538430362,0.07169025003211202,0.02388024535219161,0.09557049539300824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8715671154,579.5964743727654,0.0,0.09557049538430362,0.07169025003217999,0.023880245352214252,0.3753907282685385,0.3753907282685385,0.1250437719519453,0.0,5.005117625066532,5.041991095131095,4.894456147887297,5.004991767067509,5.041322196917292,4.895959501792333,24774.17839339893,21058.051634389092,0.85,1.066866126346724,0.6629007237870296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730999316918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.377504020562,1533.3444860478971,0.3753907282685385,0.1250437719519453,6.112871282664199,3.5105556800955022
3534.0,-29.98441385044508,4.994352061878473,35.00418276184254,24.13150715818631,5.028884636657312,-26.48312812270592,-40.00644892277194,1.5275989089181723,0.022351966377357257,-4.982635341711557,40.008427241054626,42260.567883861084,25753.156271903972,25753.156271903972,68013.72415576506,77339.64119564876,77339.64119564876,25753.156271903972,103092.79746755274,103092.79746755274,103092.79746755274,127867.02446665644,127867.02446665644,0.0,0.0,91515.08656988364,56436.013258095976,38976.74812420852,24774.226999103703,63750.97512331222,21058.092949238147,1533.3486219354024,0.0,0.8869764887621885,2.8184857209007244,0.0014959128700940735,0.0,0.022351966377357257,354896.09512681956,1554896.6182682135,4.381272827790856,1554896.6182682135,4.381272827790856,0.85,0.09557050974947277,4.028046144702076,101325.0,128378.56624645145,1.2669979397626592,1.0,0.0,4.028046144704042,1.2846078272212105,1.2848979918931298,3.135623230177036,22719.47323400197,2316.7415207029894,19311.551615393975,1969.230227997734,0.85,0.8499999721160921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.805358594713,4632.441516551485,5.54928601437883,4.994352061878473,-2.305106976126046,7.299459038004519,3.5105383813932014,3.5,1.0030109661123432,0.6,0.0002258662607270373,0.9660193295688679,0.00023381132635083075,198.91187956704962,0.0,0.0,0.0,0.0015060535018850767,7.879814859074112e-05,0.0001470681121362962,0.0005923971420992205,0.0955705097494214,0.07169029906829165,0.023880210681129745,0.09557050975796712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8929373552,579.5964673818874,0.0,0.0955705097494214,0.07169029906833019,0.023880210681142586,0.37539082834541126,0.37539082834541126,0.12504353821037376,0.0,5.005114412278829,5.041852585189872,4.894858612354824,5.004987308088914,5.0411844678038165,4.896354645923566,24774.226999103703,21058.092949238147,0.85,1.0668656287093254,0.6629007290024556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732252183117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.377715771272,1533.3486219354024,0.37539082834541126,0.12504353821037376,6.112871282664199,3.5105383813932014
3535.0,-29.984429500369462,4.994325888028074,35.00418502868591,24.13145505068826,5.028827431843703,-26.483147928070412,-40.006470715720184,1.527545859544699,0.022287261791404944,-4.982695232385452,40.00843155038741,42260.594979052155,25753.140862047923,25753.140862047923,68013.73584110008,77339.66190975705,77339.66190975705,25753.140862047923,103092.80277180497,103092.80277180497,103092.80277180497,127867.0782533504,127867.0782533504,0.0,0.0,91515.09046011064,56436.023529405975,38976.7410341163,24774.275481545425,63751.01651566172,21058.13415931361,1533.352748557311,0.0,0.886976168771755,2.818479575884491,0.0014959128700940735,0.0,0.022287261791404944,354895.2667861591,1554896.8041066853,4.381283577511286,1554896.8041066853,4.381283577511286,0.85,0.09557052410637476,4.028046144702076,101325.0,128378.57103459549,1.2669979870179668,1.0,0.0,4.028046144702275,1.2846080753217248,1.2848982400496847,3.1356226245839753,22719.474199787084,2316.7416191856632,19311.555510749604,1969.2306252134629,0.85,0.8500001074378113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.791633493571,4632.441516551485,5.549299105821102,4.994325888028074,-2.305164762375123,7.299490650403197,3.510521077483239,3.5,1.0030060221380683,0.6,0.0002258662607270373,0.9660209028739297,0.00023381094555519562,198.91189236884497,0.0,0.0,0.0,0.0015060535018850767,7.879795424895371e-05,0.00014706830647808362,0.0005923979249169081,0.09557052410629228,0.07169034796319168,0.023880176143100604,0.09557052411479322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.914228945,579.5964604167358,0.0,0.09557052410629228,0.07169034796325355,0.023880176143121205,0.37539092799803647,0.37539092799803647,0.12504330527072616,0.0,5.005110840965301,5.041714214633032,4.8952592279911755,5.004982494176829,5.041046844919151,4.896748054988905,24774.275481545425,21058.13415931361,0.85,1.0668651193097625,0.6629007236091676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373349894584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37792505641,1533.352748557311,0.37539092799803647,0.12504330527072616,6.112871282664199,3.510521077483239
3536.0,-29.9844453266784,4.994299842127554,35.00418728730762,24.131403013039403,5.02877029331485,-26.483167885552845,-40.00649250866843,1.527492852189249,0.022222312730661997,-4.982755028768767,40.00843584460082,42260.62145250258,25753.125508062378,25753.125508062378,68013.74696056495,77339.68249828696,77339.68249828696,25753.125508062378,103092.80800634934,103092.80800634934,103092.80800634934,127867.13185439014,127867.13185439014,0.0,0.0,91515.09432300676,56436.03327722229,38976.73449531608,24774.323848040807,63751.05834335688,21058.175270834687,1533.356866460732,0.0,0.8869758493145123,2.818473445106783,0.0014959128700940735,0.0,0.022222312730661997,354894.4397512143,1554896.989293088,4.381294309325025,1554896.989293088,4.381294309325025,0.85,0.09557053845878151,4.028046144702076,101325.0,128378.57571138733,1.2669980331743136,1.0,0.0,4.028046144698731,1.2846083232258256,1.2848984880097816,3.1356220194705777,22719.475158787052,2316.741716976445,19311.550377465417,1969.2301017641516,0.85,0.8499998456168748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.777904321376,4632.441516551485,5.549312214247899,4.994299842127554,-2.305222447423412,7.299522289550966,3.5105037684748326,3.5,1.003001076707095,0.6,0.0002258662607270373,0.9660224939139543,0.0002338105604683318,198.91190531492634,0.0,0.0,0.0,0.0015060535018850767,7.879775990760898e-05,0.00014706850081942834,0.0005923987077328124,0.09557053845868038,0.07169039672028854,0.023880141738391838,0.09557053846731899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.935445831,579.5964534760228,0.0,0.09557053845868038,0.07169039672036441,0.023880141738417102,0.37539102722737966,0.37539102722737966,0.12504307312876492,0.0,5.005106917224111,5.04157596813053,4.895658065149803,5.004977341499455,5.040909274044054,4.897139956298986,24774.323848040807,21058.175270834687,0.85,1.066864593749168,0.6629007039364124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734739621657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37813107458,1533.356866460732,0.37539102722737966,0.12504307312876492,6.112871282664199,3.5105037684748326
3537.0,-29.984461243259062,4.9942739239788185,35.00418953768127,24.13135104523974,5.0287132578638385,-26.483187913961157,-40.00651433654127,1.527439928565873,0.022157084558330098,-4.982814718455827,40.00844012160137,42260.647603544785,25753.11017784828,25753.11017784828,68013.75778139307,77339.70297321222,77339.70297321222,25753.11017784828,103092.8131510605,103092.8131510605,103092.8131510605,127867.18523146564,127867.18523146564,0.0,0.0,91515.09815062245,56436.04278095467,38976.72818851976,24774.372080405134,63751.10026892489,21058.216268344364,1533.3609743180923,0.0,0.8869755304610873,2.8184673304726573,0.0014959128700940735,0.0,0.022157084558330098,354893.6141936515,1554897.1737375911,4.38130502085942,1554897.1737375911,4.38130502085942,0.85,0.09557055279646232,4.028046144702076,101325.0,128378.58500929488,1.2669981249375266,1.0,0.0,4.028046144700328,1.2846085707384247,1.2848987355782884,3.1356214153130364,22719.47610902832,2316.7418138740877,19311.558639631618,1969.2309442706346,0.85,0.8500001737257288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.764171136462,4632.441516551485,5.549325332672891,4.9942739239788185,-2.3052800222182825,7.299553946197101,3.510486454441556,3.5,1.0029961298404446,0.6,0.0002258662607270373,0.9660240940319633,0.00023381017318556028,198.9119183348526,0.0,0.0,0.0,0.0015060535018850767,7.879756525526458e-05,0.00014706869547177274,0.0005923994918014379,0.0955705527963717,0.07169044533196783,0.02388010746440386,0.09557055280501574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9565776719,579.5964465631305,0.0,0.0955705527963717,0.07169044533203581,0.023880107464426502,0.37539112603337615,0.37539112603337615,0.12504284178413555,0.0,5.005102629667078,5.0414378465683285,4.896055075590368,5.0049718030141435,5.040771855232549,4.897529861463056,24774.372080405134,21058.216268344364,0.85,1.0668640618669603,0.6629006781886789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735974232628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37833303751,1533.3609743180923,0.37539112603337615,0.12504284178413555,6.112871282664199,3.510486454441556
3538.0,-29.984477331352707,4.994248133095645,35.00419177986511,24.131299112364673,5.028656308255546,-26.48320808815188,-40.00653239255769,1.5273870650547767,0.022091623259427706,-4.982874314976118,40.008444383802725,42260.6574630482,25753.094905980724,25753.094905980724,68013.75236902892,77339.72332314348,77339.72332314348,25753.094905980724,103092.81822912421,103092.81822912421,103092.81822912421,127867.23842840684,127867.23842840684,0.0,0.0,91515.10195741727,56436.036097322096,38976.73984455019,24774.42019928263,63751.16004383282,21058.257169390236,1533.3650736240213,0.0,0.8869752121339193,2.8184612297952425,0.0014959128700940735,0.0,0.022091623259427706,354892.78992610564,1554897.3575440752,4.381315714720014,1554897.3575440752,4.381315714720014,0.85,0.09557056712991371,4.028046144702076,101325.0,128378.58946338233,1.266998168895952,1.0,0.0,4.028046144701624,1.2846088179699868,1.2848989828656947,3.135620811841715,22719.47705410062,2316.741910244642,19311.553361767637,1969.2304060782876,0.85,0.8499999060621913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.750434060552,4632.441516551485,5.549338468400973,4.994248133095645,-2.3053374967273226,7.2995856298229675,3.5104691355369004,3.5,1.0029911815819716,0.6,0.0002258662607270373,0.9660257113953384,0.00023380978173012965,198.91193149508,0.0,0.0,0.0,0.0015060535018850767,7.879740423918089e-05,0.00014706885648785642,0.0005924001403816529,0.09557056712981926,0.07169049380670423,0.023880073323115036,0.0955705671385371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9776363948,579.5964396741581,0.0,0.09557056712981926,0.07169049380677507,0.02388007332313864,0.37539122441611067,0.37539122441611067,0.1250426112324422,0.0,5.0050979909376565,5.041299840330623,4.896450338705847,5.004965938235557,5.040634487587226,4.89791831124171,24774.42019928263,21058.257169390236,0.85,1.066862976646469,0.6629002112901383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737202788143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.378532664457,1533.3650736240213,0.37539122441611067,0.1250426112324422,6.112871282664199,3.5104691355369004
3539.0,-29.984493421112873,4.994222469378558,35.004194013933386,24.1312472493388,5.028599432006146,-26.48322825651531,-40.00655425535513,1.5273342674086479,0.022026038606497877,-4.982933800298074,40.00844863178702,42260.68299793666,25753.079646050493,25753.079646050493,68013.76264398715,77339.7436089079,77339.7436089079,25753.079646050493,103092.82325495839,103092.82325495839,103092.82325495839,127867.29145509463,127867.29145509463,0.0,0.0,91515.1057303853,56436.045119414324,38976.734012189976,24774.468200136234,63751.202212326214,21058.2979701158,1533.369163708191,0.0,0.8869748944228923,2.8184551437454037,0.0014959128700940735,0.0,0.022026038606497877,354891.96719887573,1554897.540737635,4.3813263878872055,1554897.540737635,4.3813263878872055,0.8500000000000001,0.09557058144999152,4.028046144702076,101325.0,128378.59380611766,1.2669982117554173,1.0,0.0,4.028046144705299,1.2846090648936068,1.2848992298450892,3.135620209122286,22719.477990775104,2316.742005758858,19311.552510905443,1969.23031931449,0.85,0.8499998335677696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.736693146163,4632.441516551485,5.549351611369128,4.994222469378558,-2.305394857758271,7.299617327136829,3.510451811827108,3.5,1.0029862319506022,0.6,0.0002258662607270373,0.9660273289291755,0.0002338093902347526,198.91194465667235,0.0,0.0,0.0,0.0015060535018850767,7.879720927620677e-05,0.00014706905145083055,0.0005924009257015092,0.09557058144991123,0.07169054213762999,0.023880039312281245,0.09557058145854408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9986248723,579.5964328081674,0.0,0.09557058144991123,0.07169054213769022,0.0238800393123013,0.3753913223751509,0.3753913223751509,0.12504238147376692,0.0,5.005093017534705,5.041162002601368,4.896843760903494,5.004959838904597,5.040497535335419,4.898304579815431,24774.468200136234,21058.2979701158,0.85,1.0668624321383664,0.6629001733517993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738425311246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37872832487,1533.369163708191,0.3753913223751509,0.12504238147376692,6.112871282664199,3.510451811827108
3540.0,-29.98450960260223,4.994196932649207,35.0041962398918,24.131195491086714,5.028542684010152,-26.48324849460944,-40.00657989000899,1.52728157601737,0.021960233260074347,-4.982993177849426,40.008452863706374,42260.72388946265,25753.064407522063,25753.064407522063,68013.78829698471,77339.76379666103,77339.76379666103,25753.064407522063,103092.8282041831,103092.8282041831,103092.8282041831,127867.34427737247,127867.34427737247,0.0,0.0,91515.10949440663,56436.06958720812,38976.71100799834,24774.516073189374,63751.22708118771,21058.33866221097,1533.37324408755,0.0,0.8869745773166323,2.818449073187157,0.0014959128700940735,0.0,0.021960233260074347,354891.14596276195,1554897.7232384083,4.381337040743081,1554897.7232384083,4.381337040743081,0.85,0.09557059575496055,4.028046144702076,101325.0,128378.60694567565,1.2669983414327723,1.0,0.0,4.0280461447020555,1.28460931132039,1.2848994763275348,3.1356196076158245,22719.478925228475,2316.7421010465832,19311.560539652248,1969.2311380188187,0.85,0.8500001519932766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.722948537716,4632.441516551485,5.549364763444197,4.994196932649207,-2.3054521077938346,7.299649040443041,3.510434483494279,3.5,1.0029812809983654,0.6,0.0002258662607270373,0.9660289556876642,0.00023380899650803452,198.91195789330186,0.0,0.0,0.0,0.0015060535018850767,7.879698067801553e-05,0.00014706928004902178,0.0005924018465055721,0.09557059575494299,0.07169059032457817,0.02388000543036482,0.09557059576300968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.019533978,579.5964259681374,0.0,0.09557059575494299,0.07169059032459134,0.0238800054303692,0.37539141991345437,0.37539141991345437,0.1250421525013325,0.0,5.005087711952115,5.041024346977451,4.897235311330178,5.004953411109511,5.0403608133282205,4.898688846973926,24774.516073189374,21058.33866221097,0.85,1.0668624183557847,0.6629005561829151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739641806657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.378923415632,1533.37324408755,0.37539141991345437,0.1250421525013325,6.112871282664199,3.510434483494279
3541.0,-29.984526070290038,4.994171522133122,35.004198457832565,24.13114373283463,5.028485977130396,-26.483268986155565,-40.00660175280643,1.5272288929959887,0.021894189322495095,-4.9830524757562635,40.00845708209194,42260.74809051783,25753.049261930253,25753.049261930253,68013.79735244808,77339.78383289739,77339.78383289739,25753.049261930253,103092.83309482764,103092.83309482764,103092.83309482764,127867.39694087511,127867.39694087511,0.0,0.0,91515.1132394889,56436.077497109574,38976.70638042147,24774.563846047477,63751.27022646894,21058.379269140354,1533.377316986379,0.0,0.8869742606631383,2.8184430150711166,0.0014959128700940735,0.0,0.021894189322495095,354890.3258288333,1554897.9051546194,4.381347678393917,1554897.9051546194,4.381347678393917,0.85,0.09557061006335503,4.028046144702076,101325.0,128378.61112138265,1.2669983826437963,1.0,0.0,4.028046144701813,1.2846095577081234,1.2848997227709218,3.135619006204911,22719.479854980058,2316.74219585486,19311.559573579267,1969.2310395067907,0.85,0.8500000746868427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.709200360623,4632.441516551485,5.549377939890959,4.994171522133122,-2.3055092675564834,7.299680789689606,3.510417150696556,3.5,1.0029763287704445,0.6,0.0002258662607270373,0.9660306112213106,0.00023380859581818467,198.9119713640466,0.0,0.0,0.0,0.0015060535018850767,7.879678571600945e-05,0.00014706947501102785,0.000592402631821529,0.09557061006337882,0.07169063838277748,0.02387997168060134,0.09557061007079504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0403762148,579.5964191499838,0.0,0.09557061006337882,0.07169063838275964,0.02387997168059539,0.3753915170343244,0.3753915170343244,0.12504192430661812,0.0,5.005082087676044,5.040886821225229,4.897625200609184,5.004946665078762,5.040223958762567,4.899072242106968,24774.563846047477,21058.379269140354,0.85,1.066861838373369,0.6629004871650629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740852282817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379116132426,1533.377316986379,0.3753915170343244,0.12504192430661812,6.112871282664199,3.510417150696556
3542.0,-29.984542658376732,4.994146237693026,35.00420066763702,24.131092009507142,5.0284293546071375,-26.483289577647348,-40.006623685453064,1.5271762738777626,0.021827776669113064,-4.983111664583442,40.00846128098567,42260.77186481418,25753.034132811536,25753.034132811536,68013.80599762572,77339.80373456111,77339.80373456111,25753.034132811536,103092.83786737264,103092.83786737264,103092.83786737264,127867.44933729536,127867.44933729536,0.0,0.0,91515.11693280676,56436.08506306005,38976.70207749635,24774.611469922722,63751.31354741908,21058.419749434313,1533.3813789283288,0.0,0.8869739446343167,2.8184369745649516,0.0014959128700940735,0.0,0.021827776669113064,354889.50720645074,1554898.086230397,4.381358295064673,1554898.086230397,4.381358295064673,0.85,0.09557062435045902,4.028046144702076,101325.0,128378.61991820543,1.266998469461687,1.0,0.0,4.028046144703656,1.2846098037970888,1.2848999689154732,3.135618405523494,22719.48077188064,2316.7422893526987,19311.563036479947,1969.2313926243874,0.85,0.8500001928028834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.695448597425,4632.441516551485,5.549391124253795,4.994146237693026,-2.305566315556238,7.299712553249264,3.510399813411952,3.5,1.0029713752605578,0.6,0.0002258662607270373,0.9660322788620227,0.00023380819219944257,198.91198493328073,0.0,0.0,0.0,0.0015060535018850767,7.879659013157045e-05,0.00014706967059546685,0.0005924034196446745,0.09557062435034538,0.07169068629287483,0.02387993805747056,0.09557062435899093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0611221466,579.596412363334,0.0,0.09557062435034538,0.07169068629296006,0.023879938057498957,0.3753916137373561,0.3753916137373561,0.12504169689433708,0.0,5.005076101765155,5.04074939769788,4.898013339894192,5.004939441252532,5.040087151464775,4.8994535873792415,24774.611469922722,21058.419749434313,0.85,1.0668612490162441,0.6629004096265414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742056776444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379302576323,1533.3813789283288,0.3753916137373561,0.12504169689433708,6.112871282664199,3.510399813411952
3543.0,-29.984559364685115,4.994121079000501,35.00420286932598,24.131040356028848,5.028372830999245,-26.48331026563665,-40.0066456180997,1.5271237319507034,0.021761131178720916,-4.9831707531585705,40.008465464213224,42260.79521907255,25753.019043103013,25753.019043103013,68013.81426217555,77339.82352184482,77339.82352184482,25753.019043103013,103092.84256494784,103092.84256494784,103092.84256494784,127867.50153661805,127867.50153661805,0.0,0.0,91515.12059969826,56436.092296925875,38976.69811419154,24774.658971670196,63751.35708586173,21058.460125919668,1533.3854316617555,0.0,0.8869736291704149,2.8184309488281185,0.0014959128700940735,0.0,0.021761131178720916,354888.68997076666,1554898.266631204,4.381368892762646,1554898.266631204,4.381368892762646,0.8500000000000001,0.09557063862600604,4.028046144702076,101325.0,128378.62381553197,1.2669985079253094,1.0,0.0,4.02804614470141,1.2846100495251411,1.2849002146990303,3.1356178057232635,22719.481682220634,2316.7423821815437,19311.557435387807,1969.2308214719408,0.85,0.8499999122119175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.681693382103,4632.441516551485,5.549404321315207,4.994121079000501,-2.3056232582721017,7.299744337272603,3.5103824718094114,3.5,1.0029664205169746,0.6,0.0002258662607270373,0.9660339583909777,0.0002338077857047999,198.91199859922338,0.0,0.0,0.0,0.0015060535018850767,7.879639454757976e-05,0.00014706986617945756,0.0005924042074660142,0.09557063862600734,0.07169073406279407,0.02387990456321328,0.09557063863381693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0817906741,579.5964056020064,0.0,0.09557063862600734,0.07169073406279308,0.023879904563212952,0.37539171002063493,0.37539171002063493,0.12504147026176263,0.0,5.005069763203778,5.040612084031295,4.8983997421834715,5.004931884337282,5.039950468199606,4.8998332313177,24774.658971670196,21058.460125919668,0.85,1.0668606500497402,0.6629003232379003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743255294035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37948605931,1533.3854316617555,0.37539171002063493,0.12504147026176263,6.112871282664199,3.5103824718094114
3544.0,-29.98457618715259,4.994096045663443,35.00420506296126,24.130988807324343,5.028316396746126,-26.483331049227164,-40.006663743965305,1.5270712588206234,0.021694292217375732,-4.983229744580273,40.00846963301032,42260.80247542949,25753.004000446963,25753.004000446963,68013.80647587645,77339.84320012027,77339.84320012027,25753.004000446963,103092.84720056724,103092.84720056724,103092.84720056724,127867.5535611376,127867.5535611376,0.0,0.0,91515.12424081271,56436.0835161217,38976.71191632335,24774.706360570355,63751.4182768937,21058.5004064848,1533.3894757909952,0.0,0.8869733142517362,2.818424936992154,0.0014959128700940735,0.0,0.021694292217375732,354887.8740802231,1554898.4464098671,4.381379472149503,1554898.4464098671,4.381379472149503,0.8499999999999999,0.09557065289330663,4.028046144702076,101325.0,128378.62765718238,1.266998545839451,1.0,0.0,4.028046144703089,1.2846102949315374,1.2849004601608585,3.1356172067083956,22719.482586161237,2316.7424743578326,19311.560751553992,1969.2311596267832,0.85,0.8500000243542932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.667934802727,4632.441516551485,5.549417532616824,4.994096045663443,-2.305680098031894,7.299776143695336,3.5103651259999884,3.5,1.0029614645714253,0.6,0.0002258662607270373,0.9660356496009054,0.00023380737638445184,198.9120123601873,0.0,0.0,0.0,0.0015060535018850767,7.879623291083075e-05,0.00014707002781620655,0.0005924048585462978,0.09557065289327872,0.07169078169503978,0.023879871198238936,0.09557065290137579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1023879052,579.5963988640012,0.0,0.09557065289327872,0.07169078169506073,0.02387987119824591,0.3753918058831607,0.3753918058831607,0.1250412444063352,0.0,5.005063085616257,5.0404748876159715,4.898784439773863,5.004924036797661,5.039813925659985,4.900211293677842,24774.706360570355,21058.5004064848,0.85,1.0668595039010704,0.6628998007836737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744447851164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37966662099,1533.3894757909952,0.3753918058831607,0.1250412444063352,6.112871282664199,3.5103651259999884
3545.0,-29.984592963564523,4.994071137659124,35.00420724864793,24.130937293544434,5.028260045771149,-26.483351783049304,-40.00668948339296,1.5270188652558778,0.021627402727801837,-4.9832886214896694,40.00847378876026,42260.84125936032,25752.988960518247,25752.988960518247,68013.83021987857,77339.86283743149,77339.86283743149,25752.988960518247,103092.85179794973,103092.85179794973,103092.85179794973,127867.60543512151,127867.60543512151,0.0,0.0,91515.1278559949,56436.10627792339,38976.69064230168,24774.753637171794,63751.44427947347,21058.540591596025,1533.3935109534807,0.0,0.8869729999620579,2.8184189392161607,0.0014959128700940735,0.0,0.021627402727801837,354887.05977615,1554898.6256250234,4.381390030410795,1554898.6256250234,4.381390030410795,0.85,0.09557066714458161,4.028046144702076,101325.0,128378.64029565558,1.2669986705714837,1.0,0.0,4.02804614470325,1.2846105399659162,1.284900705250585,3.1356166086018176,22719.48348366391,2316.742565877635,19311.563987748064,1969.2314896267396,0.85,0.8500001332175419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.65417293169,4632.441516551485,5.54943074852075,4.994071137659124,-2.3057368221047674,7.299807959763891,3.5103477760749766,3.5,1.0029565074499933,0.6,0.0002258662607270373,0.9660373361839176,0.00023380696818537465,198.9120260834792,0.0,0.0,0.0,0.0015060535018850767,7.879600338094515e-05,0.00014707025734609215,0.0005924057831032686,0.09557066714440943,0.07169082918396338,0.02387983796044604,0.0955706671534993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1229206725,579.5963921470849,0.0,0.09557066714440943,0.07169082918409254,0.02387983796048906,0.3753919013246548,0.3753919013246548,0.12504101932680856,0.0,5.005056097240299,5.04033788622786,4.89916731225145,5.0049160242174935,5.039677922067085,4.900587082018205,24774.753637171794,21058.540591596025,0.85,1.0668594412029264,0.6629001387654422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745634466408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379844298735,1533.3935109534807,0.3753919013246548,0.12504101932680856,6.112871282664199,3.5103477760749766
3546.0,-29.98460997407643,4.994046354565587,35.004209426377386,24.13088584961372,5.0282037939706585,-26.483372717643128,-40.00671141603959,1.5269665375374224,0.0215602408169957,-4.983347402406198,40.008477928362524,42260.863531759256,25752.97397122452,25752.97397122452,68013.83750298378,77339.88233984205,77339.88233984205,25752.97397122452,103092.85631106657,103092.85631106657,103092.85631106657,127867.65710137847,127867.65710137847,0.0,0.0,91515.13147120987,56436.11266312732,38976.687564536165,24774.800790311896,63751.48835484806,21058.58067176511,1533.3975369246532,0.0,0.8869726862176504,2.8184129562374207,0.0014959128700940735,0.0,0.0215602408169957,354886.246800474,1554898.8041442733,4.381400570359315,1554898.8041442733,4.381400570359315,0.85,0.09557068138395589,4.028046144702076,101325.0,128378.64385892558,1.2669987057382244,1.0,0.0,4.028046144703143,1.2846107846924382,1.2849009500323854,3.135616011246918,22719.484381174723,2316.742657398268,19311.558171352135,1969.2308965194165,0.85,0.8499998436299733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.640407929252,4632.441516551485,5.549443979158908,4.994046354565587,-2.3057934440724477,7.299839798638034,3.510330422236446,3.5,1.002951549210413,0.6,0.0002258662607270373,0.9660390463049406,0.00023380655429091238,198.91203999826942,0.0,0.0,0.0,0.0015060535018850767,7.879580779830128e-05,0.00014707045292873603,0.0005924065709191833,0.09557068138388804,0.07169087653450204,0.023879804849385993,0.09557068139217813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1433736581,579.5963854562666,0.0,0.09557068138388804,0.07169087653455293,0.02387980484940295,0.37539199634969095,0.37539199634969095,0.12504079501374404,0.0,5.005048793536275,5.040201048421807,4.899548435759016,5.004907643223191,5.039541921351429,4.900961391119381,24774.800790311896,21058.58067176511,0.85,1.066858817858667,0.6629000298240956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746815140844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380022338377,1533.3975369246532,0.37539199634969095,0.12504079501374404,6.112871282664199,3.510330422236446
3547.0,-29.984627095432348,4.994021695929141,35.00421159619567,24.130834475532197,5.028147621911863,-26.48339374402494,-40.00673338361082,1.5269142705044625,0.021492867127619775,-4.9834060890720675,40.00848205339146,42260.88541112946,25752.95903637349,25752.95903637349,68013.84444750295,77339.90172147889,77339.90172147889,25752.95903637349,103092.86075785238,103092.86075785238,103092.86075785238,127867.70858859623,127867.70858859623,0.0,0.0,91515.13504280301,56436.1187324537,38976.68478927701,24774.847830743845,63751.53262002085,21058.62065613227,1533.4015543624046,0.0,0.8869723730043312,2.818406987065057,0.0014959128700940735,0.0,0.021492867127619775,354885.43513025856,1554898.9820362804,4.381411092471474,1554898.9820362804,4.381411092471474,0.85,0.09557069561477942,4.028046144702076,101325.0,128378.65209898737,1.2669987870613113,1.0,0.0,4.0280461447017775,1.284611029135239,1.2849011945304005,3.1356154145847817,22719.48526785601,2316.7427478145964,19311.565773571012,1969.231671730001,0.85,0.8500001450690174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.626639860122,4632.441516551485,5.549457225274589,4.994021695929141,-2.3058499652987043,7.299871661227845,3.5103130645659943,3.5,1.0029465898759984,0.6,0.0002258662607270373,0.9660407675727649,0.00023380613770010946,198.91205400373323,0.0,0.0,0.0,0.0015060535018850767,7.879561190466964e-05,0.00014707064882236767,0.000592407359987771,0.09557069561472004,0.07169092374959407,0.023879771865125958,0.09557069562329552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1637546388,579.5963787890059,0.0,0.09557069561472004,0.07169092374963862,0.023879771865140797,0.37539209096015047,0.37539209096015047,0.1250405714629934,0.0,5.005041177063276,5.0400643551635085,4.8999278776150845,5.004898956199668,5.039405985557721,4.901334284365646,24774.847830743845,21058.62065613227,0.85,1.0668581860280413,0.6628999127443351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747989894478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380195129004,1533.4015543624046,0.37539209096015047,0.1250405714629934,6.112871282664199,3.5103130645659943
3548.0,-29.98464432564546,4.993997161488025,35.00421375811379,24.130783171299868,5.028091539772442,-26.483414859371038,-40.00675535118205,1.526862073497997,0.021425281678489227,-4.98346467266296,40.00848616291876,42260.906903800336,25752.94413293395,25752.94413293395,68013.85103673428,77339.92099779096,77339.92099779096,25752.94413293395,103092.86513072491,103092.86513072491,103092.86513072491,127867.75987943765,127867.75987943765,0.0,0.0,91515.13858961042,56436.12449561978,38976.682326656264,24774.89474871274,63751.577075369,21058.66053640583,1533.4055625071444,0.0,0.8869720603704139,2.8184010327264537,0.0014959128700940735,0.0,0.021425281678489227,354884.6248871862,1554899.159258271,4.381421595124206,1554899.159258271,4.381421595124206,0.8500000000000001,0.09557070983066095,4.028046144702076,101325.0,128378.65543955298,1.2669988200301305,1.0,0.0,4.028046144701933,1.284611273250632,1.2849014387009339,3.1356148187220447,22719.486148384007,2316.7428376034636,19311.55982579479,1969.2310652256162,0.85,0.849999850334132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.61286878085,4632.441516551485,5.549470481837368,4.993997161488025,-2.3059063793690378,7.299903540857063,3.5102957031349424,3.5,1.0029416294671265,0.6,0.0002258662607270373,0.9660424997877146,0.00023380571846132116,198.9120680982455,0.0,0.0,0.0,0.0015060535018850767,7.87954160114884e-05,0.00014707084471554893,0.0005924081490545445,0.09557070983049124,0.07169097082450705,0.02387973900598419,0.09557070983956048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.184059029,579.5963721467969,0.0,0.09557070983049124,0.07169097082463435,0.023879739006026596,0.3753921851564927,0.3753921851564927,0.125040348674156,0.0,5.0050332440449665,5.03992780832175,4.900305617077322,5.004889954341422,5.03927022048839,4.901705409057797,24774.89474871274,21058.66053640583,0.85,1.0668575454427784,0.6628997876215398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637491587488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380365132034,1533.4055625071444,0.3753921851564927,0.125040348674156,6.112871282664199,3.5102957031349424
