time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3549.0,-29.984661703642452,4.993972750892132,35.004215912165385,24.130731901992135,5.028035522970636,-26.483436101204667,-40.0067811255343,1.526809920532832,0.021357497311441875,-4.983523157341967,40.008490257625375,42260.94356062509,25752.92927150721,25752.92927150721,68013.8728321323,77339.94016450041,77339.94016450041,25752.92927150721,103092.86943600762,103092.86943600762,103092.86943600762,127867.81098603594,127867.81098603594,0.0,0.0,91515.14211303637,56436.14550916103,38976.66289319482,24774.94155002833,63751.60444322315,21058.70031752408,1533.4095617859614,0.0,0.886971748291968,2.8183950925631294,0.0014959128700940735,0.0,0.021357497311441875,354883.81601327617,1554899.3358415852,4.3814320791214,1554899.3358415852,4.3814320791214,0.85,0.09557072403434569,4.028046144702076,101325.0,128378.66768829348,1.2669989409158005,1.0,0.0,4.028046144703648,1.2846115171601453,1.2849016826655408,3.135614223362067,22719.487023107344,2316.7429268004207,19311.56731336268,1969.2318287450537,0.85,0.8500001471741608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.599094793314,4632.441516551485,5.5494837510099995,4.993972750892132,-2.305962689371809,7.2999354402639405,3.5102783380717546,3.5,1.0029366680205014,0.6,0.0002258662607270373,0.966044246863295,0.00023380529562741617,198.91208231364865,0.0,0.0,0.0,0.0015060535018850767,7.879518617236777e-05,0.00014707107455466954,0.0005924090748571282,0.0955707240342631,0.07169101776195155,0.023879706272311545,0.09557072404269203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2042901925,579.5963655285449,0.0,0.0955707240342631,0.0716910177620135,0.02387970627233218,0.37539227893929483,0.37539227893929483,0.12504012664453187,0.0,5.005024999796547,5.039791407421376,4.9006816768080625,5.004880654653391,5.039134591603499,4.902074936829479,24774.94155002833,21058.70031752408,0.85,1.0668574293327018,0.6629000780405844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750321716227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380532383588,1533.4095617859614,0.37539227893929483,0.12504012664453187,6.112871282664199,3.5102783380717546
3550.0,-29.984679264086076,4.993948463780587,35.00421805828199,24.130680667609,5.027979609527917,-26.48345749690785,-40.0067993910983,1.5267578423496801,0.021289381501844673,-4.983581543738446,40.008494334604876,42260.948200898034,25752.914453385383,25752.914453385383,68013.86265428341,77339.95918469547,77339.95918469547,25752.914453385383,103092.87363808086,103092.87363808086,103092.87363808086,127867.86185568101,127867.86185568101,0.0,0.0,91515.14560564618,56436.13462184885,38976.67887088592,24774.988217600152,63751.667088486065,21058.739984960128,1533.4135512301048,0.0,0.8869714367763463,2.81838916824432,0.0014959128700940735,0.0,0.021289381501844673,354883.0084999128,1554899.511660894,4.381442544216021,1554899.511660894,4.381442544216021,0.85,0.09557073822155307,4.028046144702076,101325.0,128378.67086183086,1.2669989722361792,1.0,0.0,4.028046144701405,1.2846117607200094,1.2849019262804198,3.1356136288557757,22719.48789018028,2316.7430152172537,19311.56573935921,1969.2316682413677,0.85,0.8500000454546324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.585317977914,4632.441516551485,5.549497032974914,4.993948463780587,-2.306018895823726,7.299967359604313,3.5102609694778066,3.5,1.0029317055650877,0.6,0.0002258662607270373,0.9660460122843835,0.00023380486835501482,198.91209667829736,0.0,0.0,0.0,0.0015060535018850767,7.879502329217428e-05,0.00014707123743486303,0.0005924097309460637,0.0955707382215099,0.07169106455883281,0.023879673662677084,0.09557073822971528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2244337706,579.5963589389444,0.0,0.0955707382215099,0.0716910645588652,0.023879673662687867,0.37539237230908745,0.37539237230908745,0.12503990537220094,0.0,5.0050164208631145,5.0396551129198315,4.901056081592628,5.004870925240311,5.038998909735881,4.902442907596821,24774.988217600152,21058.739984960128,0.85,1.0668562213421258,0.6628994994317665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751478813348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38069610019,1533.4135512301048,0.37539237230908745,0.12503990537220094,6.112871282664199,3.5102609694778066
3551.0,-29.984696800430115,4.9939242999620905,35.0042201965882,24.130629503075056,5.0279237702307835,-26.48347886349078,-40.00682520037515,1.5267058332913859,0.021221217525578595,-4.983639823936506,40.00849839934314,42260.98429238367,25752.899658219594,25752.899658219594,68013.88395060327,77339.97814850074,77339.97814850074,25752.899658219594,103092.87780672034,103092.87780672034,103092.87780672034,127867.91258806764,127867.91258806764,0.0,0.0,91515.14906219342,56436.155206076226,38976.65984013022,24775.0347813473,63751.69462147752,21058.779564145207,1533.4175323834022,0.0,0.8869711258443308,2.8183832569775507,0.0014959128700940735,0.0,0.021221217525578595,354882.2024573543,1554899.6869516044,4.381452989709887,1554899.6869516044,4.381452989709887,0.85,0.09557075239600818,4.028046144702076,101325.0,128378.67865648391,1.2669990491634238,1.0,0.0,4.028046144703101,1.2846120039566822,1.2849021695720344,3.135613035138588,22719.48874830035,2316.7431027211487,19311.568589081,1969.231958832119,0.85,0.8500001387806625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.571538412004,4632.441516551485,5.54951032325475,4.9939242999620905,-2.306074992945466,7.299999292907557,3.510243597450644,3.5,1.0029267421287555,0.6,0.0002258662607270373,0.9660477752861305,0.00023380444166970802,198.91211102323433,0.0,0.0,0.0,0.0015060535018850767,7.879479314267944e-05,0.00014707146758435787,0.000592410657998849,0.09557075239590578,0.07169111121798219,0.023879641177923586,0.09557075240440509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.24451687,579.5963523691271,0.0,0.09557075239590578,0.071691111218059,0.023879641177949173,0.37539246526399345,0.37539246526399345,0.125039684856011,0.0,5.005007540325039,5.039518986086421,4.901428779909168,5.004861041462107,5.03886365554456,4.902808980712734,24775.0347813473,21058.779564145207,0.85,1.0668560946408134,0.662899779265573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752630057268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380855582516,1533.4175323834022,0.37539246526399345,0.125039684856011,6.112871282664199,3.510243597450644
3552.0,-29.984714563412336,4.993900259069028,35.004222327049625,24.130578408390306,5.027868028380298,-26.483500424318482,-40.00684723779557,1.526653889286408,0.021152772611003456,-4.983698006161643,40.00850244745945,42261.003898588395,25752.8849071676,25752.8849071676,68013.888805756,77339.99697760148,77339.99697760148,25752.8849071676,103092.88188476907,103092.88188476907,103092.88188476907,127867.96310280525,127867.96310280525,0.0,0.0,91515.15251518495,56436.159436171736,38976.65897668135,24775.08121803618,63751.740194717524,21058.81903533075,1533.4215040937904,0.0,0.8869708154694129,2.818377360851432,0.0014959128700940735,0.0,0.021152772611003456,354881.39777060976,1554899.861526007,4.381463416493507,1554899.861526007,4.381463416493507,0.85,0.09557076655466093,4.028046144702076,101325.0,128378.68160731682,1.2669990782858802,1.0,0.0,4.028046144703305,1.2846122468892043,1.2849024125594295,3.1356124421640272,22719.48960553768,2316.743190135029,19311.562387009806,1969.231326396864,0.85,0.8499998337243799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.557756213039,4632.441516551485,5.549523626268457,4.993900259069028,-2.3061309867944284,7.300031245863456,3.5102262221383653,3.5,1.0029217777538186,0.6,0.0002258662607270373,0.9660495610762834,0.0002338040094706921,198.91212555356623,0.0,0.0,0.0,0.0015060535018850767,7.879459662851481e-05,0.0001470716640985225,0.0005924114495669723,0.09557076655459226,0.07169115773810217,0.023879608816490087,0.09557076656293395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2645178399,579.5963458261776,0.0,0.09557076655459226,0.07169115773815368,0.023879608816507247,0.37539255780629893,0.37539255780629893,0.1250394650908113,0.0,5.004998345813306,5.039382997514963,4.9017998104728235,5.0048507787726635,5.038728406536393,4.903173525523755,24775.08121803618,21058.81903533075,0.85,1.0668554081507509,0.6628996129283722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753775457054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381014962288,1533.4215040937904,0.37539255780629893,0.1250394650908113,6.112871282664199,3.5102262221383653
3553.0,-29.984732383315507,4.9938763407500515,35.004224449730394,24.13052738355475,5.02781236729709,-26.483522028296665,-40.00686927521599,1.5266020122782111,0.021084175691498785,-4.983756089792229,40.00850648175373,42261.02330054202,25752.870198277094,25752.870198277094,68013.89349881912,77340.01570801961,77340.01570801961,25752.870198277094,103092.8859062967,103092.8859062967,103092.8859062967,127868.0134507879,127868.0134507879,0.0,0.0,91515.15592524584,56436.16351776803,38976.6582305309,24775.1275444912,63751.7857750221,21058.858412817517,1533.4254673149667,0.0,0.8869705056452425,2.8183714782555804,0.0014959128700940735,0.0,0.021084175691498785,354880.5944496777,1554900.0355036925,4.381473824780178,1554900.0355036925,4.381473824780178,0.8499999999999999,0.09557078070113595,4.028046144702076,101325.0,128378.69341064863,1.2669991947757082,1.0,0.0,4.02804614470521,1.2846124895084867,1.2849026552335143,3.1356118499542776,22719.490452117087,2316.7432764621035,19311.569597209884,1969.2320616326558,0.85,0.8500001194089438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.543971456037,4632.441516551485,5.549536941505752,4.9938763407500515,-2.3061868769722107,7.300063217722262,3.5102088436355614,3.5,1.0029168124673034,0.6,0.0002258662607270373,0.9660513525925344,0.0002338035758874448,198.9121401304622,0.0,0.0,0.0,0.0015060535018850767,7.879440011480341e-05,0.0001470718606122339,0.0005924122411332699,0.09557078070103457,0.07169120412221619,0.023879576578818385,0.09557078070945672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.28445052,579.5963393055679,0.0,0.09557078070103457,0.07169120412229224,0.023879576578843716,0.3753926499361607,0.3753926499361607,0.12503924607369235,0.0,5.004988849810502,5.039247156958652,4.902169193932025,5.004840265483722,5.038593345523225,4.903536506790488,24775.1275444912,21058.858412817517,0.85,1.0668547190009368,0.6628994433141018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754915030125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381169217195,1533.4254673149667,0.3753926499361607,0.12503924607369235,6.112871282664199,3.5102088436355614
3554.0,-29.984750299681618,4.9938525447568844,35.004226564649336,24.130476428568386,5.027756811907596,-26.483543708512382,-40.00689134756101,1.526550220738414,0.021015396153927668,-4.983814070058249,40.008510501035374,42261.04235824711,25752.855519180055,25752.855519180055,68013.89787742717,77340.03433938445,77340.03433938445,25752.855519180055,103092.88985856451,103092.88985856451,103092.88985856451,127868.06360985013,127868.06360985013,0.0,0.0,91515.15931813835,56436.16733700124,38976.657756819004,24775.173751285623,63751.83150810463,21058.89768859278,1533.4294213977043,0.0,0.8869701963998666,2.818365610138438,0.0014959128700940735,0.0,0.021015396153927668,354879.7925592161,1554900.2088336628,4.381484213627656,1554900.2088336628,4.381484213627656,0.85,0.09557079483060976,4.028046144702076,101325.0,128378.69608310108,1.2669992211507632,1.0,0.0,4.028046144704465,1.2846127317281406,1.2849028975078804,3.1356112587202047,22719.491294434276,2316.743362354553,19311.563241894066,1969.2314135707982,0.85,0.8499998081658162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.530184219416,4632.441516551485,5.549550266207771,4.9938525447568844,-2.306242660015875,7.300095204772759,3.5101914620411185,3.5,1.0029118462974624,0.6,0.0002258662607270373,0.9660531538102579,0.00023380313995786573,198.91215478626825,0.0,0.0,0.0,0.0015060535018850767,7.87942032901139e-05,0.00014707205743692343,0.0005924130339522017,0.09557079483052314,0.07169125036714308,0.02387954446338006,0.09557079483870122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.304309025,579.5963328092228,0.0,0.09557079483052314,0.07169125036720805,0.023879544463401705,0.3753927416543881,0.3753927416543881,0.12503902780246737,0.0,5.004979053567865,5.039111473071046,4.902536909299329,5.004829466212186,5.038458485059095,4.9038977452756285,24775.173751285623,21058.89768859278,0.85,1.0668540223629608,0.6628992667116482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375604879314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38132173969,1533.4294213977043,0.3753927416543881,0.12503902780246737,6.112871282664199,3.5101914620411185
3555.0,-29.984768429632297,4.993828870545261,35.00422867185909,24.130425473582022,5.027701309098589,-26.483565575705647,-40.00691722668705,1.5264984551719327,0.020946414275556435,-4.983871960968697,40.00851450632623,42261.07635043378,25752.840905394747,25752.840905394747,68013.91725582854,77340.0528421624,77340.0528421624,25752.840905394747,103092.89374755716,103092.89374755716,103092.89374755716,127868.11359825204,127868.11359825204,0.0,0.0,91515.16269016675,56436.18619843814,38976.64054636512,24775.219850694877,63751.860397059994,21058.936873090646,1533.4333673625486,0.0,0.8869698876582702,2.818359755125244,0.0014959128700940735,0.0,0.020946414275556435,354878.99190574384,1554900.3815625831,4.381494585555986,1554900.3815625831,4.381494585555986,0.85,0.09557080895188842,4.028046144702076,101325.0,128378.70348802148,1.2669992942316455,1.0,0.0,4.028046144702835,1.2846129738264132,1.2849031396608375,3.1356106677826348,22719.492131571755,2316.743447718819,19311.565846879123,1969.2316792053477,0.85,0.8499998915047549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.516394605801,4632.441516551485,5.549563607905837,4.993828870545261,-2.3062983462692173,7.300127216814479,3.51017407748443,3.5,1.0029068792812657,0.6,0.0002258662607270373,0.9660549765043355,0.00023380269883224773,198.9121696167912,0.0,0.0,0.0,0.0015060535018850767,7.879397251997253e-05,0.00014707228820706479,0.0005924139635049799,0.09557080895194059,0.07169129648019677,0.023879512471743813,0.09557080895957903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3240984051,579.5963263354915,0.0,0.09557080895194059,0.07169129648015764,0.02387951247173078,0.37539283296225207,0.37539283296225207,0.1250388102730156,0.0,5.004968964129432,5.038975921009467,4.9029030592637355,5.00481837524427,5.0383236303724175,4.90425780249069,24775.219850694877,21058.936873090646,0.85,1.0668538428874632,0.6628994995161381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375717675786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38147173571,1533.4333673625486,0.37539283296225207,0.1250388102730156,6.112871282664199,3.51017407748443
3556.0,-29.984786650509612,4.993805317939614,35.00423077128016,24.13037462336945,5.027645914087858,-26.48358751394359,-40.006939333956666,1.5264467775218264,0.02087714194556156,-4.983929745466784,40.00851849388376,42261.09433197062,25752.82631267768,25752.82631267768,68013.9206446483,77340.07122257938,77340.07122257938,25752.82631267768,103092.89753525707,103092.89753525707,103092.89753525707,127868.16334791915,127868.16334791915,0.0,0.0,91515.16602032905,56436.18912972018,38976.640989565414,24775.26581266208,63751.906802227495,21058.975940762768,1533.4373030966544,0.0,0.8869695795213021,2.8183539163712483,0.0014959128700940735,0.0,0.02087714194556156,354878.1927257315,1554900.5535243177,4.381504937177208,1554900.5535243177,4.381504937177208,0.85,0.09557082305013073,4.028046144702076,101325.0,128378.71495729675,1.2669994074245916,1.0,0.0,4.028046144702232,1.2846132155136072,1.2849033814026234,3.1356100778486886,22719.492958315586,2316.743532023228,19311.57285670185,1969.232394008336,0.85,0.850000169111767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.5026026466585,4632.441516551485,5.549576957028285,4.993805317939614,-2.3063539232840027,7.300159241223617,3.5101566900051857,3.5,1.002901911430053,0.6,0.0002258662607270373,0.9660568083434649,0.0002338022554950355,198.91218452169554,0.0,0.0,0.0,0.0015060535018850767,7.87937753848413e-05,0.000147072485342196,0.0005924147575743852,0.09557082305002784,0.07169134244965132,0.023879480600376524,0.09557082305827622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3438001674,579.5963198904212,0.0,0.09557082305002784,0.0716913424497285,0.023879480600402233,0.3753929238593669,0.3753929238593669,0.12503859348715823,0.0,5.004958554296479,5.038840486219158,4.903267578666657,5.0048068874123715,5.038188867083136,4.9046160007998765,24775.26581266208,21058.975940762768,0.85,1.0668531194783322,0.6628992990448721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758298950083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38161685571,1533.4373030966544,0.3753929238593669,0.12503859348715823,6.112871282664199,3.5101566900051857
3557.0,-29.984804913933928,4.993781886645509,35.004232863032115,24.130323843006067,5.027590597539001,-26.483609482644983,-40.00696144122628,1.526395166250105,0.020807808841141195,-4.983987429029512,40.0085224693461,42261.11215974669,25752.811755292587,25752.811755292587,68013.92391503928,77340.08953228404,77340.08953228404,25752.811755292587,103092.90128757662,103092.90128757662,103092.90128757662,127868.21296138433,127868.21296138433,0.0,0.0,91515.16932870052,56436.191956163275,38976.64152504138,24775.311673807708,63751.953198849085,21059.01492273655,1533.4412308326891,0.0,0.8869692719398803,2.8183480902037004,0.0014959128700940735,0.0,0.020807808841141195,354877.3949417784,1554900.724964962,4.381515270140159,1554900.724964962,4.381515270140159,0.85,0.09557083713609811,4.028046144702076,101325.0,128378.71735136874,1.2669994310522452,1.0,0.0,4.028046144702614,1.2846134568904526,1.2849036228339905,3.1356094886724932,22719.493779649638,2316.7436157759926,19311.56632019628,1969.231727470266,0.85,0.8499998506786312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.488808460962,4632.441516551485,5.549590316506684,4.993781886645509,-2.30640939508632,7.300191281731829,3.5101392997533907,3.5,1.002896942786683,0.6,0.0002258662607270373,0.9660586444638299,0.00023380181112337632,198.91219946140606,0.0,0.0,0.0,0.0015060535018850767,7.879357825016526e-05,0.00014707268247687204,0.0005924155516419569,0.09557083713602904,0.07169138828439554,0.02387944885163349,0.09557083714411845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3634421693,579.5963134649007,0.0,0.09557083713602904,0.07169138828444736,0.023879448851650744,0.37539301434462885,0.37539301434462885,0.12503837744135562,0.0,5.004947857840364,5.038705214462993,4.903630465271249,5.004795237870667,5.038054439714131,4.904972547219984,24775.311673807708,21059.01492273655,0.85,1.0668523943556154,0.6628990962508994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759415378133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381759549815,1533.4412308326891,0.37539301434462885,0.12503837744135562,6.112871282664199,3.5101392997533907
3558.0,-29.984823272510493,4.99375857647482,35.004234947137284,24.13027313249188,5.027535367350811,-26.483631528325223,-40.00698735527692,1.526343623165589,0.020738321805424675,-4.984045006641621,40.008526430120796,42261.14533469021,25752.797220482746,25752.797220482746,68013.94255517295,77340.10775408921,77340.10775408921,25752.797220482746,103092.90497457195,103092.90497457195,103092.90497457195,127868.26239070606,127868.26239070606,0.0,0.0,91515.1726227503,56436.21020335141,38976.624910443206,24775.357416134106,63751.982326577316,21059.05380371399,1533.4451494146326,0.0,0.8869689649500984,2.818342278463337,0.0014959128700940735,0.0,0.020738321805424675,354876.5986268477,1554900.8957739884,4.381525583232285,1554900.8957739884,4.381525583232285,0.85,0.0955708512026748,4.028046144702076,101325.0,128378.72442223258,1.2669995008362456,1.0,0.0,4.028046144704034,1.2846136979484886,1.2849038639464763,3.1356089002747,22719.494597428198,2316.7436991661984,19311.57319476543,1969.2324284812278,0.85,0.850000122667846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.475012139011,4632.441516551485,5.549603683484135,4.99375857647482,-2.306464758011627,7.3002233344864464,3.5101219068429015,3.5,1.002891973383686,0.6,0.0002258662607270373,0.9660604901541469,0.00023380136443733204,198.91221447895458,0.0,0.0,0.0,0.0015060535018850767,7.879334717028906e-05,0.00014707291355674825,0.0005924164824423615,0.09557085120258538,0.07169143397958401,0.023879417223001367,0.09557085121137318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.383011604,579.5963070631213,0.0,0.09557085120258538,0.0716914339796511,0.02387941722302371,0.37539310442000934,0.37539310442000934,0.12503816213155333,0.0,5.004936878313799,5.038570123834461,4.903991678975785,5.004783328447047,5.03792027483388,4.905327269311613,24775.357416134106,21059.05380371399,0.85,1.0668521993051638,0.6628993137531368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760526055958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381900784196,1533.4451494146326,0.37539310442000934,0.12503816213155333,6.112871282664199,3.5101219068429015
3559.0,-29.984841836536102,4.993735386940364,35.00423702358468,24.13022242197769,5.027480225804029,-26.483653750063812,-40.00701326932756,1.5262921393317517,0.020668576797618243,-4.984102492361064,40.008530375281964,42261.1777847587,25752.78274413467,25752.78274413467,68013.96052889337,77340.12583473626,77340.12583473626,25752.78274413467,103092.90857887093,103092.90857887093,103092.90857887093,127868.31161872452,127868.31161872452,0.0,0.0,91515.17589463439,56436.22784465695,38976.60894441938,24775.403039853583,63752.01198427296,21059.092583875547,1533.4490591776273,0.0,0.8869686584830847,2.818336480850421,0.0014959128700940735,0.0,0.020668576797618243,354875.8035835177,1554901.0659075384,4.381535878767239,1554901.0659075384,4.381535878767239,0.85,0.09557086525526974,4.028046144702076,101325.0,128378.73555745125,1.2669996107323094,1.0,0.0,4.028046144700703,1.2846139387295101,1.284904104781885,3.1356083125532908,22719.495409703923,2316.743781995271,19311.575516577464,1969.2326652401653,0.85,0.8500001944730308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.461213796152,4632.441516551485,5.549617065556181,4.993735386940364,-2.3065200224178013,7.300255409358165,3.5101045114191525,3.5,1.002887003262615,0.6,0.0002258662607270373,0.9660623565032753,0.00023380091275326651,198.91222966456536,0.0,0.0,0.0,0.0015060535018850767,7.879311609103911e-05,0.0001470731446359982,0.0005924174132402434,0.09557086525517476,0.07169147954042762,0.023879385714747136,0.09557086526335025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4025038949,579.5963006865754,0.0,0.09557086525517476,0.07169147954049887,0.023879385714770867,0.3753931940882919,0.3753931940882919,0.12503794755098643,0.0,5.004925607614155,5.038435172766356,4.904351312054075,5.004771069158664,5.037786056967434,4.905680753652291,24775.403039853583,21059.092583875547,0.85,1.0668519849329898,0.6628995143742937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761630992483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38203950358,1533.4490591776273,0.3753931940882919,0.12503794755098643,6.112871282664199,3.5101045114191525
3560.0,-29.984860562144924,4.993712317585453,35.00423909237768,24.130171781312697,5.027425153410171,-26.48367611030431,-40.00703167458994,1.5262407015695392,0.020598596575950978,-4.984159885101319,40.00853430522593,42261.178293426536,25752.768322589352,25752.768322589352,68013.94661601589,77340.14378299318,77340.14378299318,25752.768322589352,103092.91210558254,103092.91210558254,103092.91210558254,127868.36065291958,127868.36065291958,0.0,0.0,91515.17912757635,56436.21363800958,38976.628321740856,24775.448547337044,63752.0768690779,21059.131265236487,1533.4529602326013,0.0,0.8869683525430955,2.818330697200719,0.0014959128700940735,0.0,0.020598596575950978,354875.00982776395,1554901.235384944,4.381546156602022,1554901.235384944,4.381546156602022,0.85,0.09557087929376351,4.028046144702076,101325.0,128378.73767314281,1.2669996316125616,1.0,0.0,4.028046144700847,1.2846141792951526,1.284904345401866,3.13560772535782,22719.4962123119,2316.743863838508,19311.573298878844,1969.2324390978413,0.85,0.8500000668330722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.4474134759275,4632.441516551485,5.549630461882389,4.993712317585453,-2.306575187610493,7.300287505195946,3.5100871135370504,3.5,1.0028820324391572,0.6,0.0002258662607270373,0.9660642391012395,0.0002338004571385107,198.91224498235562,0.0,0.0,0.0,0.0015060535018850767,7.879295196909536e-05,0.00014707330875794196,0.0005924180743310061,0.09557087929366781,0.07169152496695393,0.02387935432671389,0.09557087930185967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4219209984,579.5962943346256,0.0,0.09557087929366781,0.07169152496702572,0.023879354326737802,0.3753932833493024,0.3753932833493024,0.12503773369872564,0.0,5.004914037954563,5.038300331927815,4.904709421339362,5.004758481677243,5.037651833927612,4.906032943457205,24775.448547337044,21059.131265236487,0.85,1.0668506808913885,0.66289884767542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762730210792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38217349518,1533.4529602326013,0.3753932833493024,0.12503773369872564,6.112871282664199,3.5100871135370504
3561.0,-29.98487924977882,4.993689368396689,35.00424115354218,24.130121245421492,5.027370187741579,-26.48369842569902,-40.00705758864058,1.526189363661796,0.020528508428185432,-4.98421716412057,40.008538220615414,42261.21029991795,25752.753902651722,25752.753902651722,68013.96420256967,77340.16166903313,77340.16166903313,25752.753902651722,103092.91557168485,103092.91557168485,103092.91557168485,127868.40950509951,127868.40950509951,0.0,0.0,91515.18232611864,56436.23095700358,38976.612632350065,24775.493933414662,63752.10656576473,21059.169843402462,1533.4568518153828,0.0,0.8869680472323567,2.8183249282474514,0.0014959128700940735,0.0,0.020528508428185432,354874.2176445243,1554901.404236036,4.3815564133023965,1554901.404236036,4.3815564133023965,0.85,0.09557089330774313,4.028046144702076,101325.0,128378.74435427402,1.2669996975502,1.0,0.0,4.028046144703956,1.2846144193938827,1.284904585554829,3.135607139302252,22719.497006379832,2316.743944810902,19311.57098081521,1969.2322027211342,0.85,0.8499999350950574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.43361122853,4632.441516551485,5.5496438609395,4.993689368396689,-2.3066302383922537,7.300319606788943,3.510069713259886,3.5,1.002877060931396,0.6,0.0002258662607270373,0.9660661178853108,0.00023380000244854011,198.91226026908424,0.0,0.0,0.0,0.0015060535018850767,7.879272089091668e-05,0.00014707353983612064,0.0005924190051245729,0.09557089330778445,0.07169157025112759,0.023879323056656875,0.09557089331516123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4412661953,579.5962880061996,0.0,0.09557089330778445,0.07169157025109658,0.023879323056646543,0.3753933722012151,0.3753933722012151,0.12503752057642167,0.0,5.004902176856149,5.038165654525244,4.905065877251502,5.004745672548779,5.037518026880889,4.906383001226573,24775.493933414662,21059.169843402462,0.85,1.0668504597947448,0.6628990409332212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376382373253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382303630933,1533.4568518153828,0.3753933722012151,0.12503752057642167,6.112871282664199,3.510069713259886
3562.0,-29.98489813686818,4.993666538860866,35.00424320714189,24.13007077937948,5.027315312582094,-26.483720911554602,-40.00708357254041,1.5261380872685035,0.020458254970378675,-4.984274352720113,40.008542122603316,42261.24160240117,25752.739544298736,25752.739544298736,68013.98114669991,77340.17943614352,77340.17943614352,25752.739544298736,103092.91898044225,103092.91898044225,103092.91898044225,127868.45819594256,127868.45819594256,0.0,0.0,91515.18552312044,56436.24768937798,38976.597593047176,24775.539215500303,63752.13680854748,21059.20833317526,1533.4607354525817,0.0,0.886967742429383,2.8183191720453484,0.0014959128700940735,0.0,0.020458254970378675,354873.4267141483,1554901.5725086452,4.381566652949542,1554901.5725086452,4.381566652949542,0.8500000000000001,0.0955709073110127,4.028046144702076,101325.0,128378.75515543608,1.2669998041493815,1.0,0.0,4.028046144701535,1.2846146592050092,1.2849048254201236,3.135606553948913,22719.49780006533,2316.744025744299,19311.573094126114,1969.2324182188734,0.85,0.8499999984185648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.419807209623,4632.441516551485,5.5496572754662825,4.993666538860866,-2.306685191870439,7.300351730731306,3.5100523107839177,3.5,1.002872088795405,0.6,0.0002258662607270373,0.9660680167258673,0.00023379954290643845,198.9122757189724,0.0,0.0,0.0,0.0015060535018850767,7.879248919051518e-05,0.00014707377153652212,0.0005924199384244818,0.0955709073109132,0.071691615404162,0.023879291906751195,0.09557090731935115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4605451752,579.5962816994364,0.0,0.0955709073109132,0.07169161540423664,0.023879291906776057,0.37539346064587076,0.37539346064587076,0.12503730817651806,0.0,5.004890040400539,5.038031127400188,4.905420783574186,5.004732607690471,5.037384272774318,4.906731879930419,24775.539215500303,21059.20833317526,0.85,1.0668502194828555,0.6628992174696026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764911558337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38243390326,1533.4607354525817,0.37539346064587076,0.12503730817651806,6.112871282664199,3.5100523107839177
3563.0,-29.98491717983344,4.993643828525304,35.00424525318934,24.130020313337468,5.0272605020716465,-26.483743531236804,-40.007105784583814,1.52608685347502,0.020387788689333775,-4.98433144843473,40.00854600982701,42261.25666941093,25752.72524026748,25752.72524026748,68013.9819096784,77340.19707606369,77340.19707606369,25752.72524026748,103092.92231633117,103092.92231633117,103092.92231633117,127868.50670000481,127868.50670000481,0.0,0.0,91515.18868220136,56436.248275548605,38976.6004518364,24775.58438367365,63752.18483551005,21059.2467261226,1533.464610515665,0.0,0.8869674381512087,2.8183134294990273,0.0014959128700940735,0.0,0.020387788689333775,354872.6370697997,1554901.7401450784,4.3815768749711905,1554901.7401450784,4.3815768749711905,0.85,0.09557092129965775,4.028046144702076,101325.0,128378.75693707108,1.2669998217327518,1.0,0.0,4.028046144702389,1.2846148988169934,1.2849050650862308,3.135605969081877,22719.498584336612,2316.7441057177134,19311.570671415942,1969.2321711711893,0.85,0.8499998624410584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.406001455258,4632.441516551485,5.549670703854636,4.993643828525304,-2.3067400463446828,7.300383874869986,3.5100349061546057,3.5,1.0028671160441731,0.6,0.0002258662607270373,0.966069931241723,0.000233799079572556,198.91229129637156,0.0,0.0,0.0,0.0015060535018850767,7.879229112454153e-05,0.0001470739696024958,0.0005924207362433634,0.09557092129960454,0.07169166042362866,0.023879260875975875,0.09557092130777513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4797512094,579.5962754165346,0.0,0.09557092129960454,0.07169166042366858,0.023879260875989173,0.3753935486840527,0.3753935486840527,0.12503709649816358,0.0,5.004877621552794,5.037896723620747,4.905774192956358,5.00471923712405,5.0372505391115965,4.907079477111608,24775.58438367365,21059.2467261226,0.85,1.0668494277516043,0.6628989544193841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765993712532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382559556918,1533.464610515665,0.3753935486840527,0.12503709649816358,6.112871282664199,3.5100349061546057
3564.0,-29.984936297669893,4.99362123725603,35.00424729166388,24.12996991714465,5.027205769743046,-26.483766210466875,-40.00712799662722,1.5260356825400385,0.0203171358350005,-4.984388436436329,40.008549881344585,42261.271469453866,25752.710952312875,25752.710952312875,68013.98242176673,77340.214621928,77340.214621928,25752.710952312875,103092.92557424087,103092.92557424087,103092.92557424087,127868.55500023862,127868.55500023862,0.0,0.0,91515.1918092649,56436.24865679088,38976.60350274891,24775.62942599775,63752.232928746664,21059.285012098087,1533.4684759845964,0.0,0.8869671344768341,2.8183077019968694,0.0014959128700940735,0.0,0.0203171358350005,354871.84891673335,1554901.9071029301,4.3815870767133465,1554901.9071029301,4.3815870767133465,0.85,0.09557093526433666,4.028046144702076,101325.0,128378.76339549791,1.266999885472469,1.0,0.0,4.028046144701226,1.2846151381350879,1.284905304458382,3.135605384932412,22719.49936065928,2316.7441848805943,19311.57717193289,1969.232834039442,0.85,0.8500001195172684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.392194015286,4632.441516551485,5.549684137803298,4.99362123725603,-2.3067947909767974,7.300416028232828,3.5100174994348126,3.5,1.0028621426956608,0.6,0.0002258662607270373,0.9660718532889903,0.00023379861441783647,198.91230693501882,0.0,0.0,0.0,0.0015060535018850767,7.879209305902888e-05,0.00014707416766800843,0.000592421534060388,0.09557093526423192,0.07169170530205077,0.023879229962181156,0.09557093527246131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4988796415,579.5962691590182,0.0,0.09557093526423192,0.07169170530212933,0.023879229962207326,0.37539363631485395,0.37539363631485395,0.12503688554283823,0.0,5.004864912305322,5.0377624598111765,4.906126023455954,5.004705572271348,5.037117040082421,4.907425195760936,24775.62942599775,21059.285012098087,0.85,1.0668486309771026,0.6628986864928733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767070216572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382681458283,1533.4684759845964,0.37539363631485395,0.12503688554283823,6.112871282664199,3.5100174994348126
3565.0,-29.98495544895072,4.993598764869125,35.00424932259028,24.12991962572562,5.027151162731806,-26.483788907283664,-40.00715398052705,1.5259846210647023,0.020246346864837506,-4.9844453188682944,40.00855373843774,42261.30183042291,25752.696686428648,25752.696686428648,68013.99851685156,77340.23208223985,77340.23208223985,25752.696686428648,103092.9287686685,103092.9287686685,103092.9287686685,127868.60311999463,127868.60311999463,0.0,0.0,91515.19491497839,56436.26466316133,38976.58916868562,24775.67435132613,63752.26352001175,21059.32319862721,1533.4723324180618,0.0,0.8869668313902428,2.818301988618051,0.0014959128700940735,0.0,0.020246346864837506,354871.06222445035,1554902.073439591,4.38159725871404,1554902.073439591,4.38159725871404,0.85,0.09557094920733228,4.028046144702076,101325.0,128378.77380692736,1.2669999882252885,1.0,0.0,4.028046144703833,1.2846153769413464,1.2849055433185816,3.1356048020325,22719.500131681605,2316.744263502991,19311.574576023573,1969.2325693303599,0.85,0.8499999764120783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.378385015229,4632.441516551485,5.54969757845386,4.993598764869125,-2.3068494273208695,7.300448192189995,3.5100000907827904,3.5,1.002857168795083,0.6,0.0002258662607270373,0.9660737787027794,0.0002337981484502406,198.91232260102646,0.0,0.0,0.0,0.0015060535018850767,7.879186136033416e-05,0.00014707439936670314,0.000592422467353422,0.09557094920728064,0.07169175004199534,0.023879199165285307,0.09557094921528492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5179368056,579.5962629248177,0.0,0.09557094920728064,0.07169175004203407,0.02387919916529821,0.3753937235386396,0.3753937235386396,0.1250366753057569,0.0,5.004851923191552,5.037628362806686,4.906476236665526,5.004691665733105,5.036983811253435,4.907769139555398,24775.67435132613,21059.32319862721,0.85,1.0668483715170687,0.6628988446372127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376814107681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382801224965,1533.4723324180618,0.3753937235386396,0.1250366753057569,6.112871282664199,3.5100000907827904
3566.0,-29.984974791385323,4.993576410762557,35.004251346087806,24.12986933430659,5.027096610206513,-26.483811770687623,-40.007176192570455,1.525933589508768,0.020175454574030027,-4.9845021154449585,40.008557583908356,42261.315832988956,25752.68249278814,25752.68249278814,68013.9983257771,77340.24943160517,77340.24943160517,25752.68249278814,103092.93192439331,103092.93192439331,103092.93192439331,127868.65110958839,127868.65110958839,0.0,0.0,91515.19800920642,56436.26441059009,38976.59288735147,24775.71918519507,63752.31207254654,21059.36130741581,1533.4761817293304,0.0,0.8869665287818613,2.818296286643077,0.0014959128700940735,0.0,0.020175454574030027,354870.276721982,1554902.2392741633,4.381607424654303,1554902.2392741633,4.381607424654303,0.85,0.09557096314306235,4.028046144702076,101325.0,128378.77531018185,1.267000003061257,1.0,0.0,4.028046144700699,1.2846156156077653,1.28490578203891,3.135604219474138,22719.50089985255,2316.744341834628,19311.576443245383,1969.2327597339952,0.85,0.8500000298585219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.364574568477,4632.441516551485,5.549711036483156,4.993576410762557,-2.3069039699051435,7.3004803806677,3.509982680341501,3.5,1.002852194383286,0.6,0.0002258662607270373,0.966075723338818,0.00023379767783257137,198.912338423403,0.0,0.0,0.0,0.0015060535018850767,7.879166329581993e-05,0.00014707459743121737,0.000592423265166425,0.09557096314291723,0.07169179465521813,0.0238791684876991,0.09557096315146683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5369365453,579.5962567093995,0.0,0.09557096314291723,0.07169179465532699,0.023879168487735355,0.37539381035742303,0.37539381035742303,0.12503646577970887,0.0,5.00483867989783,5.037494422122961,4.906824966774707,5.004677570018998,5.036850659060065,4.908112099345715,24775.71918519507,21059.36130741581,0.85,1.0668475560287287,0.6628985594263305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769206301951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382919684384,1533.4761817293304,0.37539381035742303,0.12503646577970887,6.112871282664199,3.509982680341501
3567.0,-29.984994163488867,4.99355417489427,35.004253362114284,24.12981914766135,5.027042147894509,-26.483834651766994,-40.007198439538456,1.5258826361726145,0.020104381197029397,-4.984558800134846,40.00856141329308,42261.32972616673,25752.66830419445,25752.66830419445,68013.99803036118,77340.26669415006,77340.26669415006,25752.66830419445,103092.93499834451,103092.93499834451,103092.93499834451,127868.69888716785,127868.69888716785,0.0,0.0,91515.2010651714,56436.26409718807,38976.59663109258,24775.763888823338,63752.36051991592,21059.399305499835,1533.4800210972535,0.0,0.8869662267994732,2.8182906001232406,0.0014959128700940735,0.0,0.020104381197029397,354869.49276800203,1554902.4044164622,4.38161756956941,1554902.4044164622,4.38161756956941,0.85,0.09557097705039008,4.028046144702076,101325.0,128378.78137887602,1.2670000629546116,1.0,0.0,4.02804614470176,1.2846158539084516,1.2849060203934233,3.135603637808704,22719.501658524343,2316.7444191976206,19311.5782318475,1969.232942120653,0.85,0.850000080199902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.350762688132,4632.441516551485,5.5497244973946875,4.99355417489427,-2.3069583996883627,7.300512574582633,3.509965268127468,3.5,1.002847219464991,0.6,0.0002258662607270373,0.9660776709619242,0.00023379720649390655,198.9123542700517,0.0,0.0,0.0,0.0015060535018850767,7.879146492034484e-05,0.00014707479580669248,0.0005924240642319927,0.09557097705033597,0.07169183912597812,0.02387913792435785,0.09557097705849758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5558568091,579.5962505199828,0.0,0.09557097705033597,0.07169183912601872,0.02387913792437137,0.3753938967722902,0.3753938967722902,0.12503625696598816,0.0,5.004825164730676,5.037360652727216,4.907172098068429,5.004663181331864,5.036717787725536,4.908453047067667,24775.763888823338,21059.399305499835,0.85,1.0668467406648252,0.6628982735935637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770265920544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38303367598,1533.4800210972535,0.3753938967722902,0.12503625696598816,6.112871282664199,3.509965268127468
3568.0,-29.985013604617116,4.993532057027234,35.00425537072968,24.129769030865305,5.026987780041501,-26.483857585510858,-40.007224458362884,1.525831760935223,0.020033215829698747,-4.984615381817334,40.00856522948227,42261.359057519105,25752.65414404441,25752.65414404441,68014.01320156352,77340.28387744095,77340.28387744095,25752.65414404441,103092.93802148536,103092.93802148536,103092.93802148536,127868.74650534359,127868.74650534359,0.0,0.0,91515.20410811923,56436.27928819715,38976.58313324676,24775.808483858225,63752.39161710498,21059.43721127949,1533.483851970972,0.0,0.8869659253875641,2.8182849268483854,0.0014959128700940735,0.0,0.020033215829698747,354868.7102394799,1554902.5689893211,4.381627695324306,1554902.5689893211,4.381627695324306,0.85,0.09557099093799744,4.028046144702076,101325.0,128378.79151192502,1.2670001629600298,1.0,0.0,4.028046144703238,1.2846160918439706,1.2849062583826867,3.135603057034819,22719.502413964503,2316.7444962310783,19311.579941951615,1969.2331165027422,0.85,0.85000012720709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.3369495204915,4632.441516551485,5.549737966055581,4.993532057027234,-2.3070127231567468,7.30054478018398,3.509947854325139,3.5,1.0028422440928968,0.6,0.0002258662607270373,0.9660796255288614,0.0002337967334766958,198.91237017316607,0.0,0.0,0.0,0.0015060535018850767,7.879123291193763e-05,0.00014707502781509968,0.0005924249987725628,0.0955709909379695,0.07169188346168955,0.023879107476279953,0.09557099094576912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5747118756,579.5962443518929,0.0,0.0955709909379695,0.0716918834617105,0.023879107476286934,0.375393982785122,0.375393982785122,0.12503604885762126,0.0,5.0048113964360255,5.037227081169647,4.907517625843582,5.004648597647019,5.036585203583854,4.908792355646028,24775.808483858225,21059.43721127949,0.85,1.0668464582482444,0.662898410326935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771319934571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383146428456,1533.483851970972,0.375393982785122,0.12503604885762126,6.112871282664199,3.509947854325139
3569.0,-29.985033191715498,4.993510056702213,35.004257371959696,24.12971898391845,5.02693351909102,-26.483880639967605,-40.00725051211191,1.5257809673432017,0.01996187138104233,-4.984671870995291,40.008569031597716,42261.3878711941,25752.64003900246,25752.64003900246,68014.02791019656,77340.30093915721,77340.30093915721,25752.64003900246,103092.94097815968,103092.94097815968,103092.94097815968,127868.79394768129,127868.79394768129,0.0,0.0,91515.20713174921,56436.29406378656,38976.57007551405,24775.852969521606,63752.423045035655,21059.475024093364,1533.4876745413055,0.0,0.8869656244962278,2.8182792667433403,0.0014959128700940735,0.0,0.01996187138104233,354867.928991965,1554902.7329548493,4.381637803595534,1554902.7329548493,4.381637803595534,0.85,0.09557100480951376,4.028046144702076,101325.0,128378.79730223879,1.2670002201059836,1.0,0.0,4.0280461447013165,1.2846163293977344,1.2849064959901086,3.1356024771929696,22719.50316460883,2316.744572775497,19311.577076789352,1969.232824337501,0.85,0.8499999730131356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.3231351651475,4632.441516551485,5.54975144809305,4.993510056702213,-2.3070669480676442,7.300577004769858,3.5099304390600734,3.5,1.0028372683028781,0.6,0.0002258662607270373,0.966081594775615,0.00023379625690881492,198.91238619568864,0.0,0.0,0.0,0.0015060535018850767,7.879100059274296e-05,0.00014707526013429435,0.0005924259345649993,0.09557100480947178,0.07169192766624008,0.0238790771432317,0.09557100481725403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5934974065,579.5962382065519,0.0,0.09557100480947178,0.07169192766627158,0.023879077143242184,0.3753940683991481,0.3753940683991481,0.12503584144767815,0.0,5.004797375341582,5.037093679381314,4.907861635609493,5.004633742376313,5.0364526568360475,4.909130468203784,24775.852969521606,21059.475024093364,0.85,1.0668461630415278,0.6628985355009962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772368355275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383257152407,1533.4876745413055,0.3753940683991481,0.12503584144767815,6.112871282664199,3.5099304390600734
